"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"27/02/2020 6:25:35 PM","381.20","21.84","23.00","22.00","23.27"
"27/02/2020 6:20:35 PM","380.60","21.79","23.00","22.00","23.26"
"27/02/2020 6:15:35 PM","377.40","21.72","23.00","22.00","23.25"
"27/02/2020 6:10:35 PM","378.80","21.61","23.00","22.00","23.24"
"27/02/2020 6:05:35 PM","388.60","21.43","23.00","22.00","23.24"
"27/02/2020 6:00:35 PM","440.00","21.61","23.00","22.00","23.25"
"27/02/2020 5:55:35 PM","462.00","21.54","23.00","22.00","23.25"
"27/02/2020 5:50:35 PM","462.40","21.09","23.00","22.00","23.26"
"27/02/2020 5:45:35 PM","471.60","20.74","23.00","22.00","23.27"
"27/02/2020 5:40:35 PM","454.40","20.33","23.00","22.00","23.28"
"27/02/2020 5:35:35 PM","460.20","20.15","23.00","22.00","23.29"
"27/02/2020 5:30:35 PM","457.80","20.51","23.00","22.00","23.30"
"27/02/2020 5:25:35 PM","452.20","21.11","23.00","22.00","23.30"
"27/02/2020 5:20:35 PM","448.80","21.36","23.00","22.00","23.29"
"27/02/2020 5:15:35 PM","461.60","21.71","23.00","22.00","23.27"
"27/02/2020 5:10:35 PM","471.40","21.78","23.00","22.00","23.26"
"27/02/2020 5:05:35 PM","461.00","21.65","23.00","22.00","23.25"
"27/02/2020 5:00:35 PM","460.00","21.30","23.00","22.00","23.25"
"27/02/2020 4:55:35 PM","462.60","20.77","23.00","22.00","23.26"
"27/02/2020 4:50:35 PM","444.60","20.44","23.00","22.00","23.28"
"27/02/2020 4:45:35 PM","445.00","20.07","23.00","22.00","23.29"
"27/02/2020 4:40:35 PM","429.40","20.45","23.00","22.00","23.27"
"27/02/2020 4:35:35 PM","426.00","20.78","23.00","22.00","23.26"
"27/02/2020 4:30:35 PM","417.40","21.20","23.00","22.00","23.27"
"27/02/2020 4:25:35 PM","418.20","21.67","23.00","22.00","23.27"
"27/02/2020 4:20:35 PM","432.00","21.30","23.00","22.00","23.27"
"27/02/2020 4:15:35 PM","434.80","21.70","23.00","22.00","23.26"
"27/02/2020 4:10:35 PM","436.20","23.02","23.00","22.00","23.24"
"27/02/2020 4:05:35 PM","434.80","22.97","23.00","22.00","23.23"
"27/02/2020 4:00:35 PM","444.40","21.91","23.00","22.00","23.23"
"27/02/2020 3:55:35 PM","437.80","21.00","23.00","22.00","23.24"
"27/02/2020 3:50:35 PM","441.80","21.14","23.00","22.00","23.25"
"27/02/2020 3:45:35 PM","465.20","21.22","23.00","22.00","23.26"
"27/02/2020 3:40:35 PM","460.00","20.97","23.00","22.00","23.27"
"27/02/2020 3:35:35 PM","444.80","20.79","23.00","22.00","23.28"
"27/02/2020 3:30:35 PM","455.60","21.14","23.00","22.00","23.28"
"27/02/2020 3:25:35 PM","455.00","21.90","23.00","22.00","23.27"
"27/02/2020 3:20:35 PM","455.80","23.15","23.00","22.00","23.24"
"27/02/2020 3:15:35 PM","460.40","23.16","23.00","22.00","23.23"
"27/02/2020 3:10:35 PM","467.80","22.71","23.00","22.00","23.23"
"27/02/2020 3:05:35 PM","476.80","20.88","23.00","22.00","23.24"
"27/02/2020 3:00:35 PM","475.20","20.82","23.00","22.00","23.26"
"27/02/2020 2:55:35 PM","476.80","20.76","23.00","22.00","23.27"
"27/02/2020 2:50:35 PM","474.80","20.77","23.00","22.00","23.28"
"27/02/2020 2:45:35 PM","468.20","21.23","23.00","22.00","23.28"
"27/02/2020 2:40:35 PM","472.20","23.38","23.00","22.00","23.25"
"27/02/2020 2:35:35 PM","469.40","23.44","23.00","22.00","23.23"
"27/02/2020 2:30:35 PM","473.20","23.39","23.00","22.00","23.21"
"27/02/2020 2:25:35 PM","459.40","23.35","23.00","22.00","23.19"
"27/02/2020 2:20:35 PM","471.40","23.31","23.00","22.00","23.17"
"27/02/2020 2:15:35 PM","457.00","23.27","23.00","22.00","23.14"
"27/02/2020 2:10:35 PM","464.00","23.24","23.00","22.00","23.12"
"27/02/2020 2:05:35 PM","465.40","23.22","23.00","22.00","23.10"
"27/02/2020 2:00:35 PM","460.80","23.20","23.00","22.00","23.08"
"27/02/2020 1:55:35 PM","460.00","23.20","23.00","22.00","23.06"
"27/02/2020 1:50:35 PM","466.00","23.17","23.00","22.00","23.03"
"27/02/2020 1:45:35 PM","471.60","23.15","23.00","22.00","23.01"
"27/02/2020 1:40:35 PM","474.80","23.11","23.00","22.00","22.98"
"27/02/2020 1:35:35 PM","465.60","23.06","23.00","22.00","22.96"
"27/02/2020 1:30:35 PM","455.40","22.99","23.00","22.00","22.93"
"27/02/2020 1:25:35 PM","457.60","22.94","23.00","22.00","22.91"
"27/02/2020 1:20:35 PM","456.60","22.84","23.00","22.00","22.88"
"27/02/2020 1:15:35 PM","453.40","22.80","23.00","22.00","22.87"
"27/02/2020 1:10:35 PM","454.60","22.76","23.00","22.00","22.84"
"27/02/2020 1:05:35 PM","465.20","22.73","23.00","22.00","22.82"
"27/02/2020 1:00:35 PM","453.80","22.68","23.00","22.00","22.80"
"27/02/2020 12:55:35 PM","454.00","22.65","23.00","22.00","22.78"
"27/02/2020 12:50:35 PM","447.60","22.62","23.00","22.00","22.77"
"27/02/2020 12:45:35 PM","440.20","22.57","23.00","22.00","22.75"
"27/02/2020 12:40:35 PM","427.00","22.52","23.00","22.00","22.73"
"27/02/2020 12:35:35 PM","411.60","22.47","23.00","22.00","22.71"
"27/02/2020 12:30:35 PM","410.00","22.42","23.00","22.00","22.69"
"27/02/2020 12:25:35 PM","407.80","22.38","23.00","22.00","22.68"
"27/02/2020 12:20:35 PM","411.60","22.33","23.00","22.00","22.66"
"27/02/2020 12:15:35 PM","411.20","22.26","23.00","22.00","22.65"
"27/02/2020 12:10:35 PM","418.80","22.21","23.00","22.00","22.64"
"27/02/2020 12:05:35 PM","420.00","22.14","23.00","22.00","22.62"
"27/02/2020 12:00:35 PM","424.60","22.06","23.00","22.00","22.61"
"27/02/2020 11:55:35 AM","424.00","21.96","23.00","22.00","22.59"
"27/02/2020 11:50:35 AM","423.60","21.74","23.00","22.00","22.59"
"27/02/2020 11:45:35 AM","394.80","21.05","23.00","22.00","22.58"
"27/02/2020 11:40:35 AM","370.40","20.19","25.00","21.00","22.57"
"27/02/2020 11:35:35 AM","380.20","20.18","25.00","21.00","22.57"
"27/02/2020 11:30:35 AM","370.40","20.15","25.00","21.00","22.56"
"27/02/2020 11:25:35 AM","380.00","20.12","25.00","21.00","22.56"
"27/02/2020 11:20:35 AM","376.40","20.08","25.00","21.00","22.57"
"27/02/2020 11:15:35 AM","375.80","20.13","25.00","21.00","22.57"
"27/02/2020 11:10:35 AM","373.40","20.09","25.00","21.00","22.56"
"27/02/2020 11:05:35 AM","385.80","20.03","25.00","21.00","22.55"
"27/02/2020 11:00:35 AM","379.00","20.00","25.00","21.00","22.55"
"27/02/2020 10:55:35 AM","377.60","19.97","25.00","21.00","22.55"
"27/02/2020 10:50:35 AM","380.20","19.94","25.00","21.00","22.54"
"27/02/2020 10:45:35 AM","380.80","19.92","25.00","21.00","22.53"
"27/02/2020 10:40:35 AM","379.00","19.88","25.00","21.00","22.52"
"27/02/2020 10:35:35 AM","371.60","19.80","25.00","21.00","22.51"
"27/02/2020 10:30:35 AM","367.20","19.75","25.00","21.00","22.51"
"27/02/2020 10:25:35 AM","378.00","19.73","25.00","21.00","22.51"
"27/02/2020 10:20:35 AM","375.60","19.68","25.00","21.00","22.52"
"27/02/2020 10:15:35 AM","376.80","19.66","25.00","21.00","22.53"
"27/02/2020 10:10:35 AM","374.80","19.63","25.00","21.00","22.53"
"27/02/2020 10:05:35 AM","380.20","19.60","25.00","21.00","22.52"
"27/02/2020 10:00:35 AM","380.00","19.56","25.00","21.00","22.52"
"27/02/2020 9:55:35 AM","386.20","19.54","25.00","21.00","22.52"
"27/02/2020 9:50:35 AM","390.60","19.51","25.00","21.00","22.52"
"27/02/2020 9:45:35 AM","384.60","19.49","25.00","21.00","22.52"
"27/02/2020 9:40:35 AM","397.60","19.47","25.00","21.00","22.53"
"27/02/2020 9:35:35 AM","388.40","19.47","25.00","21.00","22.53"
"27/02/2020 9:30:35 AM","384.60","19.48","25.00","21.00","22.53"
"27/02/2020 9:25:35 AM","385.80","19.48","25.00","21.00","22.53"
"27/02/2020 9:20:35 AM","381.20","19.48","25.00","21.00","22.54"
"27/02/2020 9:15:35 AM","396.20","19.48","25.00","21.00","22.54"
"27/02/2020 9:10:35 AM","386.80","19.48","25.00","21.00","22.54"
"27/02/2020 9:05:35 AM","392.00","19.46","25.00","21.00","22.53"
"27/02/2020 9:00:35 AM","395.60","19.45","25.00","21.00","22.54"
"27/02/2020 8:55:35 AM","390.60","19.43","25.00","21.00","22.54"
"27/02/2020 8:50:35 AM","390.60","19.40","25.00","21.00","22.54"
"27/02/2020 8:45:35 AM","379.80","19.37","25.00","21.00","22.54"
"27/02/2020 8:40:35 AM","392.80","19.34","25.00","21.00","22.54"
"27/02/2020 8:35:35 AM","390.00","19.31","25.00","21.00","22.54"
"27/02/2020 8:30:35 AM","394.00","19.29","25.00","21.00","22.54"
"27/02/2020 8:25:35 AM","389.60","19.25","25.00","21.00","22.53"
"27/02/2020 8:20:35 AM","392.00","19.23","25.00","21.00","22.53"
"27/02/2020 8:15:35 AM","390.80","19.20","25.00","21.00","22.53"
"27/02/2020 8:10:35 AM","394.20","19.19","25.00","21.00","22.53"
"27/02/2020 8:05:35 AM","394.00","19.17","25.00","21.00","22.53"
"27/02/2020 8:00:35 AM","384.60","19.17","25.00","21.00","22.53"
"27/02/2020 7:55:35 AM","384.20","19.16","25.00","21.00","22.52"
"27/02/2020 7:50:35 AM","384.60","19.16","25.00","21.00","22.52"
"27/02/2020 7:45:35 AM","387.00","19.15","25.00","21.00","22.53"
"27/02/2020 7:40:35 AM","390.60","19.16","25.00","21.00","22.53"
"27/02/2020 7:35:35 AM","393.00","19.16","25.00","21.00","22.53"
"27/02/2020 7:30:35 AM","390.00","19.18","25.00","21.00","22.53"
"27/02/2020 7:25:35 AM","384.40","19.19","25.00","21.00","22.54"
"27/02/2020 7:20:35 AM","382.00","19.22","25.00","21.00","22.54"
"27/02/2020 7:15:35 AM","389.80","19.24","25.00","21.00","22.55"
"27/02/2020 7:10:35 AM","392.80","19.28","25.00","21.00","22.55"
"27/02/2020 7:05:35 AM","384.40","19.30","25.00","21.00","22.56"
"27/02/2020 7:00:35 AM","384.20","19.32","25.00","21.00","22.56"
"27/02/2020 6:55:35 AM","391.80","19.36","25.00","21.00","22.56"
"27/02/2020 6:50:35 AM","381.40","19.39","25.00","21.00","22.56"
"27/02/2020 6:45:35 AM","375.80","19.44","25.00","21.00","22.57"
"27/02/2020 6:40:35 AM","385.00","19.48","25.00","21.00","22.58"
"27/02/2020 6:35:35 AM","380.00","19.53","25.00","21.00","22.58"
"27/02/2020 6:30:35 AM","388.00","19.56","25.00","21.00","22.59"
"27/02/2020 6:25:35 AM","384.80","19.60","25.00","21.00","22.59"
"27/02/2020 6:20:35 AM","390.20","19.66","25.00","21.00","22.60"
"27/02/2020 6:15:35 AM","386.00","19.70","25.00","21.00","22.61"
"27/02/2020 6:10:35 AM","390.20","19.73","25.00","21.00","22.61"
"27/02/2020 6:05:35 AM","380.20","19.76","25.00","21.00","22.61"
"27/02/2020 6:00:35 AM","383.20","19.78","25.00","21.00","22.61"
"27/02/2020 5:55:35 AM","381.40","19.83","25.00","21.00","22.61"
"27/02/2020 5:50:35 AM","384.60","19.89","25.00","21.00","22.62"
"27/02/2020 5:45:35 AM","388.80","19.97","25.00","21.00","22.62"
"27/02/2020 5:40:35 AM","384.00","20.10","25.00","21.00","22.64"
"27/02/2020 5:35:35 AM","394.40","20.25","25.00","21.00","22.64"
"27/02/2020 5:30:35 AM","387.20","20.47","25.00","21.00","22.65"
"27/02/2020 5:25:35 AM","390.80","20.69","25.00","21.00","22.67"
"27/02/2020 5:20:35 AM","378.60","20.95","25.00","21.00","22.68"
"27/02/2020 5:15:35 AM","377.80","21.14","25.00","21.00","22.71"
"27/02/2020 5:10:35 AM","377.60","21.25","25.00","21.00","22.74"
"27/02/2020 5:05:35 AM","405.60","21.11","25.00","21.00","22.78"
"27/02/2020 5:00:35 AM","401.00","21.21","23.00","22.00","22.79"
"27/02/2020 4:55:35 AM","396.20","21.27","23.00","22.00","22.80"
"27/02/2020 4:50:35 AM","401.40","21.33","23.00","22.00","22.80"
"27/02/2020 4:45:35 AM","412.80","21.59","23.00","22.00","22.80"
"27/02/2020 4:40:35 AM","420.40","21.54","23.00","22.00","22.80"
"27/02/2020 4:35:35 AM","418.80","21.42","23.00","22.00","22.79"
"27/02/2020 4:30:35 AM","395.80","20.82","23.00","22.00","22.79"
"27/02/2020 4:25:35 AM","377.40","20.19","25.00","21.00","22.80"
"27/02/2020 4:20:35 AM","387.60","20.26","25.00","21.00","22.81"
"27/02/2020 4:15:35 AM","388.80","20.30","25.00","21.00","22.82"
"27/02/2020 4:10:35 AM","372.20","20.33","25.00","21.00","22.82"
"27/02/2020 4:05:35 AM","376.80","20.38","25.00","21.00","22.83"
"27/02/2020 4:00:35 AM","379.80","20.41","25.00","21.00","22.84"
"27/02/2020 3:55:35 AM","379.60","20.45","25.00","21.00","22.84"
"27/02/2020 3:50:35 AM","374.20","20.48","25.00","21.00","22.85"
"27/02/2020 3:45:35 AM","377.80","20.51","25.00","21.00","22.85"
"27/02/2020 3:40:35 AM","375.00","20.52","25.00","21.00","22.85"
"27/02/2020 3:35:35 AM","368.60","20.53","25.00","21.00","22.86"
"27/02/2020 3:30:35 AM","376.80","20.55","25.00","21.00","22.86"
"27/02/2020 3:25:35 AM","370.80","20.58","25.00","21.00","22.87"
"27/02/2020 3:20:35 AM","378.20","20.59","25.00","21.00","22.87"
"27/02/2020 3:15:35 AM","376.60","20.61","25.00","21.00","22.88"
"27/02/2020 3:10:35 AM","379.40","20.63","25.00","21.00","22.88"
"27/02/2020 3:05:35 AM","379.00","20.65","25.00","21.00","22.89"
"27/02/2020 3:00:35 AM","370.20","20.67","25.00","21.00","22.89"
"27/02/2020 2:55:35 AM","368.40","20.68","25.00","21.00","22.89"
"27/02/2020 2:50:35 AM","375.80","20.69","25.00","21.00","22.90"
"27/02/2020 2:45:35 AM","373.00","20.71","25.00","21.00","22.90"
"27/02/2020 2:40:35 AM","385.60","20.73","25.00","21.00","22.90"
"27/02/2020 2:35:35 AM","384.20","20.74","25.00","21.00","22.91"
"27/02/2020 2:30:35 AM","376.00","20.75","25.00","21.00","22.91"
"27/02/2020 2:25:35 AM","373.20","20.77","25.00","21.00","22.92"
"27/02/2020 2:20:35 AM","376.40","20.78","25.00","21.00","22.92"
"27/02/2020 2:15:35 AM","387.60","20.79","25.00","21.00","22.92"
"27/02/2020 2:10:35 AM","375.60","20.80","25.00","21.00","22.92"
"27/02/2020 2:05:35 AM","372.20","20.82","25.00","21.00","22.93"
"27/02/2020 2:00:35 AM","372.40","20.82","25.00","21.00","22.93"
"27/02/2020 1:55:35 AM","377.40","20.84","25.00","21.00","22.93"
"27/02/2020 1:50:35 AM","381.20","20.85","25.00","21.00","22.93"
"27/02/2020 1:45:35 AM","380.40","20.86","25.00","21.00","22.93"
"27/02/2020 1:40:35 AM","375.80","20.88","25.00","21.00","22.94"
"27/02/2020 1:35:35 AM","380.40","20.89","25.00","21.00","22.94"
"27/02/2020 1:30:35 AM","385.00","20.90","25.00","21.00","22.94"
"27/02/2020 1:25:35 AM","380.40","20.92","25.00","21.00","22.94"
"27/02/2020 1:20:35 AM","396.00","20.93","25.00","21.00","22.95"
"27/02/2020 1:15:35 AM","386.60","20.94","25.00","21.00","22.95"
"27/02/2020 1:10:35 AM","387.60","20.96","25.00","21.00","22.95"
"27/02/2020 1:05:35 AM","387.40","20.97","25.00","21.00","22.96"
"27/02/2020 1:00:35 AM","389.60","20.98","25.00","21.00","22.95"
"27/02/2020 12:55:35 AM","392.40","20.99","25.00","21.00","22.96"
"27/02/2020 12:50:35 AM","384.80","21.00","25.00","21.00","22.96"
"27/02/2020 12:45:35 AM","385.00","21.02","25.00","21.00","22.97"
"27/02/2020 12:40:35 AM","379.20","21.03","25.00","21.00","22.97"
"27/02/2020 12:35:35 AM","382.00","21.04","25.00","21.00","22.97"
"27/02/2020 12:30:35 AM","385.40","21.05","25.00","21.00","22.98"
"27/02/2020 12:25:35 AM","387.80","21.07","25.00","21.00","22.98"
"27/02/2020 12:20:35 AM","389.00","21.08","25.00","21.00","22.98"
"27/02/2020 12:15:35 AM","386.40","21.09","25.00","21.00","22.98"
"27/02/2020 12:10:35 AM","384.60","21.10","25.00","21.00","22.99"
"27/02/2020 12:05:35 AM","388.40","21.11","25.00","21.00","22.99"
"27/02/2020 12:00:35 AM","387.00","21.11","25.00","21.00","22.99"
"26/02/2020 11:55:35 PM","389.00","21.12","25.00","21.00","23.00"
"26/02/2020 11:50:35 PM","387.00","21.13","25.00","21.00","23.00"
"26/02/2020 11:45:35 PM","393.60","21.13","25.00","21.00","23.00"
"26/02/2020 11:40:35 PM","388.60","21.14","25.00","21.00","23.01"
"26/02/2020 11:35:35 PM","379.60","21.15","25.00","21.00","23.01"
"26/02/2020 11:30:35 PM","378.60","21.16","25.00","21.00","23.01"
"26/02/2020 11:25:35 PM","380.00","21.17","25.00","21.00","23.01"
"26/02/2020 11:20:35 PM","388.20","21.19","25.00","21.00","23.02"
"26/02/2020 11:15:35 PM","384.20","21.20","25.00","21.00","23.02"
"26/02/2020 11:10:35 PM","389.40","21.22","25.00","21.00","23.02"
"26/02/2020 11:05:35 PM","377.80","21.23","25.00","21.00","23.03"
"26/02/2020 11:00:35 PM","385.20","21.24","25.00","21.00","23.03"
"26/02/2020 10:55:35 PM","378.20","21.24","25.00","21.00","23.03"
"26/02/2020 10:50:35 PM","374.60","21.25","25.00","21.00","23.04"
"26/02/2020 10:45:35 PM","372.40","21.26","25.00","21.00","23.04"
"26/02/2020 10:40:35 PM","382.00","21.26","25.00","21.00","23.04"
"26/02/2020 10:35:35 PM","380.60","21.27","25.00","21.00","23.05"
"26/02/2020 10:30:35 PM","379.60","21.28","25.00","21.00","23.05"
"26/02/2020 10:25:35 PM","376.40","21.29","25.00","21.00","23.06"
"26/02/2020 10:20:35 PM","376.40","21.30","25.00","21.00","23.05"
"26/02/2020 10:15:35 PM","379.80","21.32","25.00","21.00","23.06"
"26/02/2020 10:10:35 PM","378.40","21.33","25.00","21.00","23.06"
"26/02/2020 10:05:35 PM","378.60","21.35","25.00","21.00","23.07"
"26/02/2020 10:00:35 PM","382.20","21.35","25.00","21.00","23.07"
"26/02/2020 9:55:35 PM","372.00","21.36","25.00","21.00","23.07"
"26/02/2020 9:50:35 PM","385.40","21.36","25.00","21.00","23.07"
"26/02/2020 9:45:35 PM","378.80","21.37","25.00","21.00","23.08"
"26/02/2020 9:40:35 PM","388.60","21.37","25.00","21.00","23.08"
"26/02/2020 9:35:35 PM","377.80","21.38","25.00","21.00","23.08"
"26/02/2020 9:30:35 PM","376.80","21.38","25.00","21.00","23.09"
"26/02/2020 9:25:35 PM","380.00","21.39","25.00","21.00","23.09"
"26/02/2020 9:20:35 PM","388.00","21.40","25.00","21.00","23.09"
"26/02/2020 9:15:35 PM","385.20","21.41","25.00","21.00","23.09"
"26/02/2020 9:10:35 PM","384.60","21.43","25.00","21.00","23.09"
"26/02/2020 9:05:35 PM","375.00","21.45","25.00","21.00","23.10"
"26/02/2020 9:00:35 PM","386.40","21.49","25.00","21.00","23.10"
"26/02/2020 8:55:35 PM","376.40","21.52","25.00","21.00","23.11"
"26/02/2020 8:50:35 PM","378.60","21.55","25.00","21.00","23.11"
"26/02/2020 8:45:35 PM","388.00","21.58","25.00","21.00","23.11"
"26/02/2020 8:40:35 PM","380.80","21.61","25.00","21.00","23.12"
"26/02/2020 8:35:35 PM","374.60","21.64","25.00","21.00","23.12"
"26/02/2020 8:30:35 PM","383.80","21.67","25.00","21.00","23.12"
"26/02/2020 8:25:35 PM","383.60","21.70","25.00","21.00","23.13"
"26/02/2020 8:20:35 PM","392.60","21.72","25.00","21.00","23.13"
"26/02/2020 8:15:35 PM","378.20","21.75","25.00","21.00","23.13"
"26/02/2020 8:10:35 PM","389.20","21.77","25.00","21.00","23.13"
"26/02/2020 8:05:35 PM","388.60","21.79","25.00","21.00","23.13"
"26/02/2020 8:00:35 PM","382.20","21.81","25.00","21.00","23.14"
"26/02/2020 7:55:35 PM","373.20","21.83","25.00","21.00","23.14"
"26/02/2020 7:50:35 PM","380.20","21.84","25.00","21.00","23.14"
"26/02/2020 7:45:35 PM","379.00","21.85","25.00","21.00","23.14"
"26/02/2020 7:40:35 PM","384.00","21.87","25.00","21.00","23.14"
"26/02/2020 7:35:35 PM","379.20","21.88","25.00","21.00","23.14"
"26/02/2020 7:30:35 PM","386.80","21.90","25.00","21.00","23.14"
"26/02/2020 7:25:35 PM","383.80","21.91","25.00","21.00","23.15"
"26/02/2020 7:20:35 PM","383.40","21.93","25.00","21.00","23.15"
"26/02/2020 7:15:35 PM","379.00","21.94","25.00","21.00","23.15"
"26/02/2020 7:10:35 PM","378.20","21.95","25.00","21.00","23.15"
"26/02/2020 7:05:35 PM","380.40","21.95","25.00","21.00","23.16"
"26/02/2020 7:00:35 PM","374.60","21.96","25.00","21.00","23.16"
"26/02/2020 6:55:35 PM","374.20","21.98","25.00","21.00","23.16"
"26/02/2020 6:50:35 PM","384.20","21.98","25.00","21.00","23.16"
"26/02/2020 6:45:35 PM","378.40","21.99","25.00","21.00","23.16"
"26/02/2020 6:40:35 PM","390.20","21.99","25.00","21.00","23.16"
"26/02/2020 6:35:35 PM","383.60","22.00","25.00","21.00","23.17"
"26/02/2020 6:30:35 PM","386.00","22.00","25.00","21.00","23.17"
"26/02/2020 6:25:35 PM","386.60","21.99","25.00","21.00","23.17"
"26/02/2020 6:20:35 PM","388.00","22.00","25.00","21.00","23.17"
"26/02/2020 6:15:35 PM","383.00","22.01","25.00","21.00","23.17"
"26/02/2020 6:10:35 PM","385.20","22.03","25.00","21.00","23.18"
"26/02/2020 6:05:35 PM","388.20","22.06","25.00","21.00","23.18"
"26/02/2020 6:00:35 PM","389.80","22.10","25.00","21.00","23.19"
"26/02/2020 5:55:35 PM","388.40","22.15","25.00","21.00","23.20"
"26/02/2020 5:50:35 PM","390.40","22.19","25.00","21.00","23.20"
"26/02/2020 5:45:35 PM","387.80","22.23","25.00","21.00","23.21"
"26/02/2020 5:40:35 PM","393.80","22.28","25.00","21.00","23.21"
"26/02/2020 5:35:35 PM","393.00","22.33","25.00","21.00","23.21"
"26/02/2020 5:30:35 PM","389.00","22.38","25.00","21.00","23.21"
"26/02/2020 5:25:35 PM","389.00","22.43","25.00","21.00","23.21"
"26/02/2020 5:20:35 PM","387.80","22.49","25.00","21.00","23.22"
"26/02/2020 5:15:35 PM","386.20","22.55","25.00","21.00","23.22"
"26/02/2020 5:10:35 PM","386.20","22.63","25.00","21.00","23.21"
"26/02/2020 5:05:35 PM","391.00","22.69","25.00","21.00","23.21"
"26/02/2020 5:00:35 PM","389.40","22.75","25.00","21.00","23.21"
"26/02/2020 4:55:35 PM","394.20","22.83","25.00","21.00","23.21"
"26/02/2020 4:50:35 PM","385.40","22.89","25.00","21.00","23.21"
"26/02/2020 4:45:35 PM","385.20","22.96","25.00","21.00","23.21"
"26/02/2020 4:40:35 PM","382.60","23.01","25.00","21.00","23.22"
"26/02/2020 4:35:35 PM","405.80","23.05","25.00","21.00","23.22"
"26/02/2020 4:30:35 PM","408.80","23.15","23.00","22.00","23.22"
"26/02/2020 4:25:35 PM","412.00","23.11","23.00","22.00","23.21"
"26/02/2020 4:20:35 PM","416.60","23.01","23.00","22.00","23.21"
"26/02/2020 4:15:35 PM","426.00","22.73","23.00","22.00","23.21"
"26/02/2020 4:10:35 PM","418.40","20.72","23.00","22.00","23.24"
"26/02/2020 4:05:35 PM","435.20","20.99","23.00","22.00","23.26"
"26/02/2020 4:00:35 PM","418.00","21.98","23.00","22.00","23.27"
"26/02/2020 3:55:35 PM","395.80","22.43","25.00","21.00","23.27"
"26/02/2020 3:50:35 PM","389.60","22.43","25.00","21.00","23.27"
"26/02/2020 3:45:35 PM","391.20","22.43","25.00","21.00","23.26"
"26/02/2020 3:40:35 PM","391.60","22.43","25.00","21.00","23.26"
"26/02/2020 3:35:35 PM","393.40","22.44","25.00","21.00","23.26"
"26/02/2020 3:30:35 PM","399.20","22.44","25.00","21.00","23.26"
"26/02/2020 3:25:35 PM","403.40","22.45","25.00","21.00","23.26"
"26/02/2020 3:20:35 PM","398.40","22.45","25.00","21.00","23.26"
"26/02/2020 3:15:35 PM","391.40","22.46","25.00","21.00","23.26"
"26/02/2020 3:10:35 PM","393.60","22.46","25.00","21.00","23.26"
"26/02/2020 3:05:35 PM","396.20","22.45","25.00","21.00","23.25"
"26/02/2020 3:00:35 PM","399.20","22.43","25.00","21.00","23.25"
"26/02/2020 2:55:35 PM","399.00","22.40","25.00","21.00","23.25"
"26/02/2020 2:50:35 PM","386.80","22.38","25.00","21.00","23.24"
"26/02/2020 2:45:35 PM","383.40","22.34","25.00","21.00","23.24"
"26/02/2020 2:40:35 PM","392.80","22.30","25.00","21.00","23.24"
"26/02/2020 2:35:35 PM","385.20","22.26","25.00","21.00","23.23"
"26/02/2020 2:30:35 PM","397.60","22.18","25.00","21.00","23.23"
"26/02/2020 2:25:35 PM","394.60","22.10","25.00","21.00","23.22"
"26/02/2020 2:20:35 PM","397.00","22.01","25.00","21.00","23.22"
"26/02/2020 2:15:35 PM","401.00","21.87","25.00","21.00","23.21"
"26/02/2020 2:10:35 PM","390.20","21.68","25.00","21.00","23.21"
"26/02/2020 2:05:35 PM","398.80","21.46","25.00","21.00","23.22"
"26/02/2020 2:00:35 PM","411.40","21.34","23.00","22.00","23.24"
"26/02/2020 1:55:35 PM","405.20","22.20","23.00","22.00","23.25"
"26/02/2020 1:50:35 PM","415.60","23.21","23.00","22.00","23.24"
"26/02/2020 1:45:35 PM","424.20","23.35","23.00","22.00","23.23"
"26/02/2020 1:40:35 PM","425.00","23.32","23.00","22.00","23.21"
"26/02/2020 1:35:35 PM","416.60","23.26","23.00","22.00","23.19"
"26/02/2020 1:30:35 PM","428.20","23.17","23.00","22.00","23.17"
"26/02/2020 1:25:35 PM","399.40","22.89","23.00","22.00","23.15"
"26/02/2020 1:20:35 PM","389.60","22.78","25.00","21.00","23.15"
"26/02/2020 1:15:35 PM","388.40","22.84","25.00","21.00","23.14"
"26/02/2020 1:10:35 PM","388.20","22.91","25.00","21.00","23.14"
"26/02/2020 1:05:35 PM","385.40","22.94","25.00","21.00","23.14"
"26/02/2020 1:00:35 PM","410.00","22.98","25.00","21.00","23.14"
"26/02/2020 12:55:35 PM","420.20","23.04","23.00","22.00","23.14"
"26/02/2020 12:50:35 PM","414.80","22.97","23.00","22.00","23.14"
"26/02/2020 12:45:35 PM","412.40","22.88","23.00","22.00","23.14"
"26/02/2020 12:40:35 PM","412.40","22.77","23.00","22.00","23.13"
"26/02/2020 12:35:35 PM","422.00","22.70","23.00","22.00","23.12"
"26/02/2020 12:30:35 PM","419.80","22.66","23.00","22.00","23.12"
"26/02/2020 12:25:35 PM","420.40","22.60","23.00","22.00","23.10"
"26/02/2020 12:20:35 PM","428.80","22.51","23.00","22.00","23.09"
"26/02/2020 12:15:35 PM","436.80","22.37","23.00","22.00","23.09"
"26/02/2020 12:10:35 PM","444.00","22.22","23.00","22.00","23.09"
"26/02/2020 12:05:35 PM","440.40","21.87","23.00","22.00","23.09"
"26/02/2020 12:00:35 PM","443.00","21.46","23.00","22.00","23.10"
"26/02/2020 11:55:35 AM","426.40","20.88","23.00","22.00","23.11"
"26/02/2020 11:50:35 AM","423.40","20.46","23.00","22.00","23.16"
"26/02/2020 11:45:35 AM","431.20","19.69","23.00","22.00","23.22"
"26/02/2020 11:40:35 AM","432.00","20.61","23.00","22.00","23.26"
"26/02/2020 11:35:35 AM","427.40","21.30","23.00","22.00","23.23"
"26/02/2020 11:30:35 AM","388.60","21.04","25.00","21.00","23.21"
"26/02/2020 11:25:35 AM","388.60","21.07","25.00","21.00","23.22"
"26/02/2020 11:20:35 AM","385.80","21.13","25.00","21.00","23.22"
"26/02/2020 11:15:35 AM","392.80","21.21","25.00","21.00","23.21"
"26/02/2020 11:10:35 AM","386.20","21.22","25.00","21.00","23.21"
"26/02/2020 11:05:35 AM","388.40","21.16","25.00","21.00","23.20"
"26/02/2020 11:00:35 AM","395.40","21.22","25.00","21.00","23.20"
"26/02/2020 10:55:35 AM","389.40","21.32","25.00","21.00","23.21"
"26/02/2020 10:50:35 AM","402.40","21.39","25.00","21.00","23.22"
"26/02/2020 10:45:35 AM","390.00","21.46","25.00","21.00","23.22"
"26/02/2020 10:40:35 AM","384.60","21.53","25.00","21.00","23.23"
"26/02/2020 10:35:35 AM","393.00","21.59","25.00","21.00","23.24"
"26/02/2020 10:30:35 AM","414.40","21.67","25.00","21.00","23.25"
"26/02/2020 10:25:35 AM","396.80","21.85","25.00","21.00","23.25"
"26/02/2020 10:20:35 AM","402.40","22.36","25.00","21.00","23.24"
"26/02/2020 10:15:35 AM","396.00","22.18","25.00","21.00","23.21"
"26/02/2020 10:10:35 AM","384.40","21.47","25.00","21.00","23.19"
"26/02/2020 10:05:35 AM","395.20","21.48","25.00","21.00","23.19"
"26/02/2020 10:00:35 AM","392.40","21.48","25.00","21.00","23.19"
"26/02/2020 9:55:35 AM","386.00","21.47","25.00","21.00","23.19"
"26/02/2020 9:50:35 AM","399.80","21.45","25.00","21.00","23.19"
"26/02/2020 9:45:35 AM","394.40","21.42","25.00","21.00","23.19"
"26/02/2020 9:40:35 AM","397.40","21.40","25.00","21.00","23.18"
"26/02/2020 9:35:35 AM","389.60","21.37","25.00","21.00","23.18"
"26/02/2020 9:30:35 AM","390.40","21.35","25.00","21.00","23.17"
"26/02/2020 9:25:35 AM","388.60","21.33","25.00","21.00","23.17"
"26/02/2020 9:20:35 AM","385.60","21.30","25.00","21.00","23.17"
"26/02/2020 9:15:35 AM","387.00","21.28","25.00","21.00","23.17"
"26/02/2020 9:10:35 AM","396.40","21.25","25.00","21.00","23.17"
"26/02/2020 9:05:35 AM","386.00","21.22","25.00","21.00","23.17"
"26/02/2020 9:00:35 AM","386.80","21.20","25.00","21.00","23.17"
"26/02/2020 8:55:35 AM","384.60","21.17","25.00","21.00","23.17"
"26/02/2020 8:50:35 AM","392.20","21.14","25.00","21.00","23.16"
"26/02/2020 8:45:35 AM","383.60","21.10","25.00","21.00","23.16"
"26/02/2020 8:40:35 AM","386.40","21.07","25.00","21.00","23.16"
"26/02/2020 8:35:35 AM","395.80","21.04","25.00","21.00","23.16"
"26/02/2020 8:30:35 AM","395.80","21.02","25.00","21.00","23.16"
"26/02/2020 8:25:35 AM","400.00","20.98","25.00","21.00","23.16"
"26/02/2020 8:20:35 AM","389.00","20.95","25.00","21.00","23.16"
"26/02/2020 8:15:35 AM","399.00","20.90","25.00","21.00","23.16"
"26/02/2020 8:10:35 AM","395.40","20.86","25.00","21.00","23.16"
"26/02/2020 8:05:35 AM","387.20","20.80","25.00","21.00","23.16"
"26/02/2020 8:00:35 AM","393.00","20.75","25.00","21.00","23.16"
"26/02/2020 7:55:35 AM","389.60","20.68","25.00","21.00","23.16"
"26/02/2020 7:50:35 AM","383.40","20.61","25.00","21.00","23.16"
"26/02/2020 7:45:35 AM","392.00","20.53","25.00","21.00","23.16"
"26/02/2020 7:40:35 AM","392.20","20.44","25.00","21.00","23.17"
"26/02/2020 7:35:35 AM","385.00","20.34","25.00","21.00","23.17"
"26/02/2020 7:30:35 AM","393.60","20.24","25.00","21.00","23.17"
"26/02/2020 7:25:35 AM","391.40","20.12","25.00","21.00","23.17"
"26/02/2020 7:20:35 AM","391.00","19.97","25.00","21.00","23.17"
"26/02/2020 7:15:35 AM","399.00","19.79","25.00","21.00","23.17"
"26/02/2020 7:10:35 AM","391.60","19.58","25.00","21.00","23.18"
"26/02/2020 7:05:35 AM","389.20","19.32","25.00","21.00","23.19"
"26/02/2020 7:00:35 AM","378.00","19.01","25.00","21.00","23.19"
"26/02/2020 6:55:35 AM","381.60","18.62","25.00","21.00","23.19"
"26/02/2020 6:50:35 AM","389.20","18.16","25.00","21.00","23.20"
"26/02/2020 6:45:35 AM","377.40","17.54","25.00","21.00","23.21"
"26/02/2020 6:40:35 AM","370.80","16.77","25.00","21.00","23.22"
"26/02/2020 6:35:35 AM","376.20","16.01","25.00","21.00","23.23"
"26/02/2020 6:30:35 AM","386.00","15.62","25.00","21.00","23.24"
"26/02/2020 6:25:35 AM","379.80","15.85","25.00","21.00","23.24"
"26/02/2020 6:20:35 AM","379.80","15.97","25.00","21.00","23.25"
"26/02/2020 6:15:35 AM","378.60","15.98","25.00","21.00","23.25"
"26/02/2020 6:10:35 AM","372.00","15.94","25.00","21.00","23.25"
"26/02/2020 6:05:35 AM","377.40","15.90","25.00","21.00","23.25"
"26/02/2020 6:00:35 AM","374.60","15.86","25.00","21.00","23.25"
"26/02/2020 5:55:35 AM","365.40","15.82","25.00","21.00","23.25"
"26/02/2020 5:50:35 AM","378.80","15.73","25.00","21.00","23.26"
"26/02/2020 5:45:35 AM","383.60","15.54","25.00","21.00","23.26"
"26/02/2020 5:40:35 AM","369.80","15.27","25.00","21.00","23.26"
"26/02/2020 5:35:35 AM","380.20","14.86","25.00","21.00","23.27"
"26/02/2020 5:30:35 AM","377.00","14.17","25.00","21.00","23.27"
"26/02/2020 5:25:35 AM","385.20","13.11","25.00","21.00","23.28"
"26/02/2020 5:20:35 AM","383.20","11.47","25.00","21.00","23.28"
"26/02/2020 5:15:35 AM","384.40","9.63","25.00","21.00","23.29"
"26/02/2020 5:10:35 AM","376.80","8.38","25.00","21.00","23.31"
"26/02/2020 5:05:35 AM","370.20","8.32","23.00","22.00","23.34"
"26/02/2020 5:00:35 AM","376.60","8.19","23.00","22.00","23.38"
"26/02/2020 4:55:35 AM","374.60","8.62","23.00","22.00","23.41"
"26/02/2020 4:50:35 AM","375.60","9.39","23.00","22.00","23.44"
"26/02/2020 4:45:35 AM","381.40","11.73","23.00","22.00","23.47"
"26/02/2020 4:40:35 AM","377.00","16.57","23.00","22.00","23.50"
"26/02/2020 4:35:35 AM","375.80","21.66","23.00","22.00","23.53"
"26/02/2020 4:30:35 AM","377.60","21.93","25.00","21.00","23.54"
"26/02/2020 4:25:35 AM","390.40","21.96","25.00","21.00","23.55"
"26/02/2020 4:20:35 AM","379.00","21.99","25.00","21.00","23.56"
"26/02/2020 4:15:35 AM","375.80","22.02","25.00","21.00","23.56"
"26/02/2020 4:10:35 AM","378.00","22.04","25.00","21.00","23.57"
"26/02/2020 4:05:35 AM","377.00","22.07","25.00","21.00","23.58"
"26/02/2020 4:00:35 AM","378.60","22.08","25.00","21.00","23.58"
"26/02/2020 3:55:35 AM","376.40","22.10","25.00","21.00","23.59"
"26/02/2020 3:50:35 AM","372.40","22.12","25.00","21.00","23.59"
"26/02/2020 3:45:35 AM","389.20","22.13","25.00","21.00","23.59"
"26/02/2020 3:40:35 AM","385.00","22.13","25.00","21.00","23.60"
"26/02/2020 3:35:35 AM","370.80","22.14","25.00","21.00","23.60"
"26/02/2020 3:30:35 AM","379.20","22.15","25.00","21.00","23.61"
"26/02/2020 3:25:35 AM","371.20","22.16","25.00","21.00","23.61"
"26/02/2020 3:20:35 AM","377.00","22.18","25.00","21.00","23.62"
"26/02/2020 3:15:35 AM","390.20","22.18","25.00","21.00","23.62"
"26/02/2020 3:10:35 AM","379.20","22.19","25.00","21.00","23.63"
"26/02/2020 3:05:35 AM","380.40","22.19","25.00","21.00","23.63"
"26/02/2020 3:00:35 AM","373.40","22.18","25.00","21.00","23.63"
"26/02/2020 2:55:35 AM","379.00","22.18","25.00","21.00","23.64"
"26/02/2020 2:50:35 AM","387.20","22.16","25.00","21.00","23.64"
"26/02/2020 2:45:35 AM","386.20","22.14","25.00","21.00","23.64"
"26/02/2020 2:40:35 AM","381.00","22.13","25.00","21.00","23.64"
"26/02/2020 2:35:35 AM","377.00","22.10","25.00","21.00","23.64"
"26/02/2020 2:30:35 AM","383.40","22.08","25.00","21.00","23.65"
"26/02/2020 2:25:35 AM","378.20","22.05","25.00","21.00","23.64"
"26/02/2020 2:20:35 AM","384.80","22.03","25.00","21.00","23.65"
"26/02/2020 2:15:35 AM","382.80","22.00","25.00","21.00","23.65"
"26/02/2020 2:10:35 AM","383.80","21.97","25.00","21.00","23.65"
"26/02/2020 2:05:35 AM","383.60","21.94","25.00","21.00","23.65"
"26/02/2020 2:00:35 AM","385.20","21.91","25.00","21.00","23.65"
"26/02/2020 1:55:35 AM","391.80","21.87","25.00","21.00","23.65"
"26/02/2020 1:50:35 AM","384.00","21.84","25.00","21.00","23.66"
"26/02/2020 1:45:35 AM","387.20","21.79","25.00","21.00","23.66"
"26/02/2020 1:40:35 AM","387.20","21.75","25.00","21.00","23.66"
"26/02/2020 1:35:35 AM","382.40","21.70","25.00","21.00","23.66"
"26/02/2020 1:30:35 AM","384.00","21.64","25.00","21.00","23.66"
"26/02/2020 1:25:35 AM","384.40","21.57","25.00","21.00","23.67"
"26/02/2020 1:20:35 AM","377.40","21.48","25.00","21.00","23.67"
"26/02/2020 1:15:35 AM","381.20","21.39","25.00","21.00","23.67"
"26/02/2020 1:10:35 AM","387.80","21.28","25.00","21.00","23.68"
"26/02/2020 1:05:35 AM","388.00","21.17","25.00","21.00","23.68"
"26/02/2020 1:00:35 AM","372.40","21.05","25.00","21.00","23.68"
"26/02/2020 12:55:35 AM","384.00","20.92","25.00","21.00","23.68"
"26/02/2020 12:50:35 AM","375.20","20.79","25.00","21.00","23.69"
"26/02/2020 12:45:35 AM","383.40","20.65","25.00","21.00","23.69"
"26/02/2020 12:40:35 AM","385.20","20.52","25.00","21.00","23.70"
"26/02/2020 12:35:35 AM","384.40","20.37","25.00","21.00","23.70"
"26/02/2020 12:30:35 AM","385.40","20.22","25.00","21.00","23.70"
"26/02/2020 12:25:35 AM","380.80","20.07","25.00","21.00","23.71"
"26/02/2020 12:20:35 AM","381.20","19.90","25.00","21.00","23.72"
"26/02/2020 12:15:35 AM","389.40","19.73","25.00","21.00","23.72"
"26/02/2020 12:10:35 AM","392.60","19.54","25.00","21.00","23.72"
"26/02/2020 12:05:35 AM","388.40","19.35","25.00","21.00","23.73"
"26/02/2020 12:00:35 AM","390.60","19.15","25.00","21.00","23.73"
"25/02/2020 11:55:35 PM","381.80","18.97","25.00","21.00","23.73"
"25/02/2020 11:50:35 PM","393.80","18.81","25.00","21.00","23.74"
"25/02/2020 11:45:35 PM","385.20","18.68","25.00","21.00","23.75"
"25/02/2020 11:40:35 PM","382.80","18.58","25.00","21.00","23.75"
"25/02/2020 11:35:35 PM","381.20","18.49","25.00","21.00","23.75"
"25/02/2020 11:30:35 PM","384.60","18.44","25.00","21.00","23.75"
"25/02/2020 11:25:35 PM","392.60","18.43","25.00","21.00","23.76"
"25/02/2020 11:20:35 PM","389.80","18.42","25.00","21.00","23.77"
"25/02/2020 11:15:35 PM","388.00","18.42","25.00","21.00","23.77"
"25/02/2020 11:10:35 PM","388.20","18.42","25.00","21.00","23.77"
"25/02/2020 11:05:35 PM","386.40","18.42","25.00","21.00","23.78"
"25/02/2020 11:00:35 PM","392.80","18.46","25.00","21.00","23.78"
"25/02/2020 10:55:35 PM","388.80","18.54","25.00","21.00","23.79"
"25/02/2020 10:50:35 PM","398.20","18.62","25.00","21.00","23.79"
"25/02/2020 10:45:35 PM","393.60","18.71","25.00","21.00","23.80"
"25/02/2020 10:40:35 PM","386.00","18.76","25.00","21.00","23.80"
"25/02/2020 10:35:35 PM","395.60","18.81","25.00","21.00","23.81"
"25/02/2020 10:30:35 PM","392.20","18.88","25.00","21.00","23.81"
"25/02/2020 10:25:35 PM","394.40","18.93","25.00","21.00","23.82"
"25/02/2020 10:20:35 PM","385.20","18.99","25.00","21.00","23.82"
"25/02/2020 10:15:35 PM","385.40","19.05","25.00","21.00","23.82"
"25/02/2020 10:10:35 PM","389.40","19.07","25.00","21.00","23.83"
"25/02/2020 10:05:35 PM","389.20","19.10","25.00","21.00","23.83"
"25/02/2020 10:00:35 PM","385.20","19.10","25.00","21.00","23.83"
"25/02/2020 9:55:35 PM","392.00","19.10","25.00","21.00","23.83"
"25/02/2020 9:50:35 PM","386.60","19.09","25.00","21.00","23.83"
"25/02/2020 9:45:35 PM","391.00","19.09","25.00","21.00","23.84"
"25/02/2020 9:40:35 PM","381.80","19.10","25.00","21.00","23.84"
"25/02/2020 9:35:35 PM","382.00","19.10","25.00","21.00","23.84"
"25/02/2020 9:30:35 PM","383.80","19.11","25.00","21.00","23.84"
"25/02/2020 9:25:35 PM","386.20","19.10","25.00","21.00","23.84"
"25/02/2020 9:20:35 PM","383.00","19.10","25.00","21.00","23.85"
"25/02/2020 9:15:35 PM","377.80","19.12","25.00","21.00","23.85"
"25/02/2020 9:10:35 PM","394.20","19.13","25.00","21.00","23.85"
"25/02/2020 9:05:35 PM","392.40","19.15","25.00","21.00","23.86"
"25/02/2020 9:00:35 PM","390.80","19.18","25.00","21.00","23.86"
"25/02/2020 8:55:35 PM","387.20","19.22","25.00","21.00","23.87"
"25/02/2020 8:50:35 PM","394.20","19.26","25.00","21.00","23.87"
"25/02/2020 8:45:35 PM","388.20","19.29","25.00","21.00","23.87"
"25/02/2020 8:40:35 PM","388.40","19.32","25.00","21.00","23.88"
"25/02/2020 8:35:35 PM","387.20","19.35","25.00","21.00","23.88"
"25/02/2020 8:30:35 PM","386.40","19.39","25.00","21.00","23.88"
"25/02/2020 8:25:35 PM","398.20","19.43","25.00","21.00","23.89"
"25/02/2020 8:20:35 PM","397.60","19.47","25.00","21.00","23.90"
"25/02/2020 8:15:35 PM","391.40","19.50","25.00","21.00","23.90"
"25/02/2020 8:10:35 PM","390.80","19.53","25.00","21.00","23.90"
"25/02/2020 8:05:35 PM","395.40","19.55","25.00","21.00","23.90"
"25/02/2020 8:00:35 PM","396.00","19.56","25.00","21.00","23.90"
"25/02/2020 7:55:35 PM","395.00","19.57","25.00","21.00","23.91"
"25/02/2020 7:50:35 PM","385.60","19.59","25.00","21.00","23.91"
"25/02/2020 7:45:35 PM","389.40","19.60","25.00","21.00","23.91"
"25/02/2020 7:40:35 PM","398.40","19.62","25.00","21.00","23.91"
"25/02/2020 7:35:35 PM","395.20","19.65","25.00","21.00","23.91"
"25/02/2020 7:30:35 PM","385.80","19.67","25.00","21.00","23.92"
"25/02/2020 7:25:35 PM","392.00","19.70","25.00","21.00","23.92"
"25/02/2020 7:20:35 PM","399.80","19.73","25.00","21.00","23.92"
"25/02/2020 7:15:35 PM","389.00","19.76","25.00","21.00","23.92"
"25/02/2020 7:10:35 PM","389.20","19.78","25.00","21.00","23.92"
"25/02/2020 7:05:35 PM","399.40","19.80","25.00","21.00","23.92"
"25/02/2020 7:00:35 PM","392.20","19.82","25.00","21.00","23.92"
"25/02/2020 6:55:35 PM","388.20","19.83","25.00","21.00","23.93"
"25/02/2020 6:50:35 PM","399.80","19.83","25.00","21.00","23.93"
"25/02/2020 6:45:35 PM","387.80","19.77","25.00","21.00","23.93"
"25/02/2020 6:40:35 PM","391.20","19.61","25.00","21.00","23.94"
"25/02/2020 6:35:35 PM","393.20","19.39","25.00","21.00","23.94"
"25/02/2020 6:30:35 PM","397.00","19.11","25.00","21.00","23.94"
"25/02/2020 6:25:35 PM","385.00","18.73","25.00","21.00","23.94"
"25/02/2020 6:20:35 PM","393.40","18.14","25.00","21.00","23.94"
"25/02/2020 6:15:35 PM","397.60","17.13","25.00","21.00","23.95"
"25/02/2020 6:10:35 PM","395.00","15.47","25.00","21.00","23.96"
"25/02/2020 6:05:35 PM","392.60","12.92","25.00","21.00","23.97"
"25/02/2020 6:00:35 PM","392.40","9.31","25.00","21.00","23.98"
"25/02/2020 5:55:35 PM","403.80","7.57","25.00","21.00","24.00"
"25/02/2020 5:50:35 PM","392.60","6.99","23.00","22.00","24.02"
"25/02/2020 5:45:35 PM","399.40","6.96","23.00","22.00","24.05"
"25/02/2020 5:40:35 PM","394.80","7.11","23.00","22.00","24.08"
"25/02/2020 5:35:35 PM","386.20","7.37","23.00","22.00","24.10"
"25/02/2020 5:30:35 PM","387.60","7.53","23.00","22.00","24.13"
"25/02/2020 5:25:35 PM","393.60","7.74","23.00","22.00","24.15"
"25/02/2020 5:20:35 PM","401.20","7.91","23.00","22.00","24.16"
"25/02/2020 5:15:35 PM","399.80","7.98","23.00","22.00","24.16"
"25/02/2020 5:10:35 PM","394.20","8.17","23.00","22.00","24.17"
"25/02/2020 5:05:35 PM","403.40","8.20","23.00","22.00","24.16"
"25/02/2020 5:00:35 PM","397.60","8.12","23.00","22.00","24.15"
"25/02/2020 4:55:35 PM","398.80","8.03","23.00","22.00","24.15"
"25/02/2020 4:50:35 PM","395.00","7.86","23.00","22.00","24.14"
"25/02/2020 4:45:35 PM","395.20","7.68","23.00","22.00","24.15"
"25/02/2020 4:40:35 PM","397.60","7.62","23.00","22.00","24.15"
"25/02/2020 4:35:35 PM","392.20","7.82","23.00","22.00","24.15"
"25/02/2020 4:30:35 PM","397.80","7.97","23.00","22.00","24.16"
"25/02/2020 4:25:35 PM","392.00","8.07","23.00","22.00","24.17"
"25/02/2020 4:20:35 PM","399.60","8.24","23.00","22.00","24.17"
"25/02/2020 4:15:35 PM","386.20","8.44","23.00","22.00","24.18"
"25/02/2020 4:10:35 PM","396.80","8.49","23.00","22.00","24.19"
"25/02/2020 4:05:35 PM","408.40","8.30","23.00","22.00","24.20"
"25/02/2020 4:00:35 PM","411.60","8.91","23.00","22.00","24.20"
"25/02/2020 3:55:35 PM","407.80","10.12","23.00","22.00","24.19"
"25/02/2020 3:50:35 PM","414.80","12.53","23.00","22.00","24.16"
"25/02/2020 3:45:35 PM","412.80","18.93","23.00","22.00","24.12"
"25/02/2020 3:40:35 PM","416.40","25.24","25.00","21.00","24.08"
"25/02/2020 3:35:35 PM","417.60","25.29","25.00","21.00","24.07"
"25/02/2020 3:30:35 PM","414.40","25.33","25.00","21.00","24.06"
"25/02/2020 3:25:35 PM","412.40","25.35","25.00","21.00","24.05"
"25/02/2020 3:20:35 PM","406.00","25.36","25.00","21.00","24.04"
"25/02/2020 3:15:35 PM","394.80","25.32","25.00","21.00","24.03"
"25/02/2020 3:10:35 PM","401.60","25.25","25.00","21.00","24.02"
"25/02/2020 3:05:35 PM","404.00","25.17","25.00","21.00","24.01"
"25/02/2020 3:00:35 PM","389.20","25.03","25.00","21.00","23.99"
"25/02/2020 2:55:35 PM","388.80","24.88","25.00","21.00","23.97"
"25/02/2020 2:50:35 PM","381.20","24.70","25.00","21.00","23.98"
"25/02/2020 2:45:35 PM","377.00","24.55","25.00","21.00","23.97"
"25/02/2020 2:40:35 PM","383.60","24.41","25.00","21.00","23.96"
"25/02/2020 2:35:35 PM","377.80","24.28","25.00","21.00","23.96"
"25/02/2020 2:30:35 PM","381.80","24.13","25.00","21.00","23.95"
"25/02/2020 2:25:35 PM","379.40","23.97","25.00","21.00","23.94"
"25/02/2020 2:20:35 PM","375.00","23.77","25.00","21.00","23.93"
"25/02/2020 2:15:35 PM","381.00","23.54","25.00","21.00","23.92"
"25/02/2020 2:10:35 PM","376.20","23.32","25.00","21.00","23.92"
"25/02/2020 2:05:35 PM","385.40","23.12","25.00","21.00","23.91"
"25/02/2020 2:00:35 PM","384.40","22.92","25.00","21.00","23.90"
"25/02/2020 1:55:35 PM","383.60","22.69","25.00","21.00","23.90"
"25/02/2020 1:50:35 PM","390.60","22.48","25.00","21.00","23.89"
"25/02/2020 1:45:35 PM","381.80","22.26","25.00","21.00","23.89"
"25/02/2020 1:40:35 PM","385.40","22.05","25.00","21.00","23.88"
"25/02/2020 1:35:35 PM","385.20","21.83","25.00","21.00","23.88"
"25/02/2020 1:30:35 PM","390.40","21.60","25.00","21.00","23.87"
"25/02/2020 1:25:35 PM","390.60","21.35","25.00","21.00","23.87"
"25/02/2020 1:20:35 PM","376.80","21.08","25.00","21.00","23.87"
"25/02/2020 1:15:35 PM","384.00","20.83","25.00","21.00","23.86"
"25/02/2020 1:10:35 PM","390.00","20.62","25.00","21.00","23.85"
"25/02/2020 1:05:35 PM","374.80","20.42","25.00","21.00","23.85"
"25/02/2020 1:00:35 PM","387.00","20.22","25.00","21.00","23.84"
"25/02/2020 12:55:35 PM","379.40","20.08","25.00","21.00","23.84"
"25/02/2020 12:50:35 PM","388.80","19.96","25.00","21.00","23.83"
"25/02/2020 12:45:35 PM","380.20","19.89","25.00","21.00","23.83"
"25/02/2020 12:40:35 PM","385.20","19.83","25.00","21.00","23.82"
"25/02/2020 12:35:35 PM","389.40","19.78","25.00","21.00","23.82"
"25/02/2020 12:30:35 PM","385.00","19.72","25.00","21.00","23.81"
"25/02/2020 12:25:35 PM","385.80","19.68","25.00","21.00","23.80"
"25/02/2020 12:20:35 PM","378.80","19.60","25.00","21.00","23.79"
"25/02/2020 12:15:35 PM","379.60","19.54","25.00","21.00","23.78"
"25/02/2020 12:10:35 PM","375.80","19.45","25.00","21.00","23.77"
"25/02/2020 12:05:35 PM","381.80","19.37","25.00","21.00","23.77"
"25/02/2020 12:00:35 PM","382.60","19.32","25.00","21.00","23.76"
"25/02/2020 11:55:35 AM","378.40","19.26","25.00","21.00","23.75"
"25/02/2020 11:50:35 AM","388.40","19.23","25.00","21.00","23.75"
"25/02/2020 11:45:35 AM","382.40","19.19","25.00","21.00","23.74"
"25/02/2020 11:40:35 AM","386.00","19.16","25.00","21.00","23.74"
"25/02/2020 11:35:35 AM","390.80","19.12","25.00","21.00","23.74"
"25/02/2020 11:30:35 AM","382.80","19.06","25.00","21.00","23.74"
"25/02/2020 11:25:35 AM","386.40","18.99","25.00","21.00","23.74"
"25/02/2020 11:20:35 AM","385.80","18.95","25.00","21.00","23.73"
"25/02/2020 11:15:35 AM","382.40","18.94","25.00","21.00","23.73"
"25/02/2020 11:10:35 AM","399.40","18.91","25.00","21.00","23.73"
"25/02/2020 11:05:35 AM","392.60","18.88","25.00","21.00","23.72"
"25/02/2020 11:00:35 AM","403.20","18.87","25.00","21.00","23.71"
"25/02/2020 10:55:35 AM","396.00","18.87","25.00","21.00","23.70"
"25/02/2020 10:50:35 AM","389.20","18.87","25.00","21.00","23.69"
"25/02/2020 10:45:35 AM","396.80","18.87","25.00","21.00","23.69"
"25/02/2020 10:40:35 AM","405.40","18.86","25.00","21.00","23.68"
"25/02/2020 10:35:35 AM","402.60","18.87","25.00","21.00","23.67"
"25/02/2020 10:30:35 AM","398.80","18.89","25.00","21.00","23.66"
"25/02/2020 10:25:35 AM","401.60","18.91","25.00","21.00","23.66"
"25/02/2020 10:20:35 AM","411.00","18.90","25.00","21.00","23.65"
"25/02/2020 10:15:35 AM","405.20","18.93","25.00","21.00","23.64"
"25/02/2020 10:10:35 AM","400.00","18.98","25.00","21.00","23.64"
"25/02/2020 10:05:35 AM","410.80","19.00","25.00","21.00","23.63"
"25/02/2020 10:00:35 AM","415.60","18.97","25.00","21.00","23.63"
"25/02/2020 9:55:35 AM","418.60","18.94","25.00","21.00","23.62"
"25/02/2020 9:50:35 AM","408.60","18.93","25.00","21.00","23.62"
"25/02/2020 9:45:35 AM","409.20","18.94","25.00","21.00","23.61"
"25/02/2020 9:40:35 AM","410.80","18.95","25.00","21.00","23.61"
"25/02/2020 9:35:35 AM","412.20","18.94","25.00","21.00","23.60"
"25/02/2020 9:30:35 AM","406.00","18.94","25.00","21.00","23.59"
"25/02/2020 9:25:35 AM","413.80","18.93","25.00","21.00","23.59"
"25/02/2020 9:20:35 AM","413.40","18.94","25.00","21.00","23.59"
"25/02/2020 9:15:35 AM","410.20","18.94","25.00","21.00","23.58"
"25/02/2020 9:10:35 AM","412.80","18.94","25.00","21.00","23.57"
"25/02/2020 9:05:35 AM","403.40","18.95","25.00","21.00","23.57"
"25/02/2020 9:00:35 AM","417.80","18.95","25.00","21.00","23.56"
"25/02/2020 8:55:35 AM","412.40","18.96","25.00","21.00","23.55"
"25/02/2020 8:50:35 AM","420.80","18.98","25.00","21.00","23.54"
"25/02/2020 8:45:35 AM","411.80","18.99","25.00","21.00","23.53"
"25/02/2020 8:40:35 AM","414.00","18.99","25.00","21.00","23.52"
"25/02/2020 8:35:35 AM","405.40","19.01","25.00","21.00","23.51"
"25/02/2020 8:30:35 AM","409.20","19.01","25.00","21.00","23.49"
"25/02/2020 8:25:35 AM","406.60","19.00","25.00","21.00","23.48"
"25/02/2020 8:20:35 AM","411.00","19.00","25.00","21.00","23.47"
"25/02/2020 8:15:35 AM","415.40","19.01","25.00","21.00","23.46"
"25/02/2020 8:10:35 AM","417.60","19.04","25.00","21.00","23.44"
"25/02/2020 8:05:35 AM","419.40","19.06","25.00","21.00","23.43"
"25/02/2020 8:00:35 AM","423.80","19.06","25.00","21.00","23.42"
"25/02/2020 7:55:35 AM","417.60","19.05","25.00","21.00","23.41"
"25/02/2020 7:50:35 AM","414.20","19.02","25.00","21.00","23.40"
"25/02/2020 7:45:35 AM","411.60","19.01","25.00","21.00","23.39"
"25/02/2020 7:40:35 AM","420.40","19.04","25.00","21.00","23.39"
"25/02/2020 7:35:35 AM","424.80","19.07","25.00","21.00","23.39"
"25/02/2020 7:30:35 AM","418.40","19.08","25.00","21.00","23.38"
"25/02/2020 7:25:35 AM","421.80","19.09","25.00","21.00","23.38"
"25/02/2020 7:20:35 AM","415.40","19.10","25.00","21.00","23.37"
"25/02/2020 7:15:35 AM","410.80","19.10","25.00","21.00","23.37"
"25/02/2020 7:10:35 AM","414.00","19.12","25.00","21.00","23.36"
"25/02/2020 7:05:35 AM","406.60","19.14","25.00","21.00","23.35"
"25/02/2020 7:00:35 AM","418.20","19.14","25.00","21.00","23.35"
"25/02/2020 6:55:35 AM","416.20","19.15","25.00","21.00","23.35"
"25/02/2020 6:50:35 AM","424.80","19.16","25.00","21.00","23.35"
"25/02/2020 6:45:35 AM","418.20","19.16","25.00","21.00","23.34"
"25/02/2020 6:40:35 AM","419.00","19.15","25.00","21.00","23.34"
"25/02/2020 6:35:35 AM","422.60","19.12","25.00","21.00","23.34"
"25/02/2020 6:30:35 AM","420.20","19.09","25.00","21.00","23.33"
"25/02/2020 6:25:35 AM","418.80","19.03","25.00","21.00","23.33"
"25/02/2020 6:20:35 AM","414.00","18.96","25.00","21.00","23.32"
"25/02/2020 6:15:35 AM","411.00","18.86","25.00","21.00","23.31"
"25/02/2020 6:10:35 AM","406.00","18.74","25.00","21.00","23.31"
"25/02/2020 6:05:35 AM","416.40","18.60","25.00","21.00","23.31"
"25/02/2020 6:00:35 AM","403.00","18.40","25.00","21.00","23.31"
"25/02/2020 5:55:35 AM","395.20","18.10","25.00","21.00","23.30"
"25/02/2020 5:50:35 AM","402.40","17.59","25.00","21.00","23.30"
"25/02/2020 5:45:35 AM","395.60","16.70","25.00","21.00","23.30"
"25/02/2020 5:40:35 AM","412.60","15.09","25.00","21.00","23.30"
"25/02/2020 5:35:35 AM","402.60","12.49","25.00","21.00","23.31"
"25/02/2020 5:30:35 AM","409.00","9.55","25.00","21.00","23.31"
"25/02/2020 5:25:35 AM","400.40","8.15","25.00","21.00","23.33"
"25/02/2020 5:20:35 AM","410.80","8.04","23.00","22.00","23.35"
"25/02/2020 5:15:35 AM","403.20","8.04","23.00","22.00","23.38"
"25/02/2020 5:10:35 AM","416.80","8.18","23.00","22.00","23.42"
