"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"25/02/2020 5:05:35 AM","410.60","8.33","23.00","22.00","23.45"
"25/02/2020 5:00:35 AM","420.00","8.53","23.00","22.00","23.49"
"25/02/2020 4:55:35 AM","412.60","8.67","23.00","22.00","23.52"
"25/02/2020 4:50:35 AM","412.00","8.92","23.00","22.00","23.54"
"25/02/2020 4:45:35 AM","413.40","9.77","23.00","22.00","23.53"
"25/02/2020 4:40:35 AM","407.00","12.72","23.00","22.00","23.55"
"25/02/2020 4:35:35 AM","404.20","19.21","23.00","22.00","23.56"
"25/02/2020 4:30:35 AM","407.00","19.60","25.00","21.00","23.57"
"25/02/2020 4:25:35 AM","403.40","19.54","25.00","21.00","23.56"
"25/02/2020 4:20:35 AM","398.00","19.55","25.00","21.00","23.56"
"25/02/2020 4:15:35 AM","405.20","19.54","25.00","21.00","23.56"
"25/02/2020 4:10:35 AM","410.80","19.54","25.00","21.00","23.57"
"25/02/2020 4:05:35 AM","409.80","19.56","25.00","21.00","23.57"
"25/02/2020 4:00:35 AM","413.80","19.56","25.00","21.00","23.57"
"25/02/2020 3:55:35 AM","414.20","19.58","25.00","21.00","23.57"
"25/02/2020 3:50:35 AM","417.80","19.59","25.00","21.00","23.57"
"25/02/2020 3:45:35 AM","414.00","19.60","25.00","21.00","23.57"
"25/02/2020 3:40:35 AM","422.60","19.61","25.00","21.00","23.57"
"25/02/2020 3:35:35 AM","415.00","19.61","25.00","21.00","23.57"
"25/02/2020 3:30:35 AM","414.00","19.60","25.00","21.00","23.57"
"25/02/2020 3:25:35 AM","412.80","19.60","25.00","21.00","23.57"
"25/02/2020 3:20:35 AM","408.40","19.60","25.00","21.00","23.57"
"25/02/2020 3:15:35 AM","406.20","19.60","25.00","21.00","23.57"
"25/02/2020 3:10:35 AM","408.00","19.61","25.00","21.00","23.58"
"25/02/2020 3:05:35 AM","413.80","19.60","25.00","21.00","23.58"
"25/02/2020 3:00:35 AM","409.00","19.61","25.00","21.00","23.57"
"25/02/2020 2:55:35 AM","407.20","19.61","25.00","21.00","23.57"
"25/02/2020 2:50:35 AM","407.60","19.61","25.00","21.00","23.58"
"25/02/2020 2:45:35 AM","409.80","19.61","25.00","21.00","23.58"
"25/02/2020 2:40:35 AM","407.60","19.61","25.00","21.00","23.57"
"25/02/2020 2:35:35 AM","394.20","19.61","25.00","21.00","23.57"
"25/02/2020 2:30:35 AM","406.20","19.60","25.00","21.00","23.58"
"25/02/2020 2:25:35 AM","395.00","19.59","25.00","21.00","23.57"
"25/02/2020 2:20:35 AM","398.40","19.57","25.00","21.00","23.58"
"25/02/2020 2:15:35 AM","394.20","19.57","25.00","21.00","23.58"
"25/02/2020 2:10:35 AM","398.80","19.58","25.00","21.00","23.58"
"25/02/2020 2:05:35 AM","396.60","19.59","25.00","21.00","23.58"
"25/02/2020 2:00:35 AM","407.80","19.60","25.00","21.00","23.58"
"25/02/2020 1:55:35 AM","407.60","19.60","25.00","21.00","23.58"
"25/02/2020 1:50:35 AM","404.40","19.60","25.00","21.00","23.58"
"25/02/2020 1:45:35 AM","406.80","19.60","25.00","21.00","23.58"
"25/02/2020 1:40:35 AM","411.80","19.60","25.00","21.00","23.57"
"25/02/2020 1:35:35 AM","400.20","19.60","25.00","21.00","23.57"
"25/02/2020 1:30:35 AM","409.40","19.61","25.00","21.00","23.57"
"25/02/2020 1:25:35 AM","396.20","19.62","25.00","21.00","23.57"
"25/02/2020 1:20:35 AM","394.80","19.63","25.00","21.00","23.58"
"25/02/2020 1:15:35 AM","399.60","19.62","25.00","21.00","23.58"
"25/02/2020 1:10:35 AM","394.80","19.62","25.00","21.00","23.57"
"25/02/2020 1:05:35 AM","402.20","19.61","25.00","21.00","23.57"
"25/02/2020 1:00:35 AM","405.60","19.61","25.00","21.00","23.58"
"25/02/2020 12:55:35 AM","406.40","19.61","25.00","21.00","23.58"
"25/02/2020 12:50:35 AM","402.80","19.60","25.00","21.00","23.58"
"25/02/2020 12:45:35 AM","405.40","19.59","25.00","21.00","23.57"
"25/02/2020 12:40:35 AM","403.20","19.59","25.00","21.00","23.57"
"25/02/2020 12:35:35 AM","398.40","19.58","25.00","21.00","23.57"
"25/02/2020 12:30:35 AM","394.00","19.57","25.00","21.00","23.58"
"25/02/2020 12:25:35 AM","394.40","19.56","25.00","21.00","23.57"
"25/02/2020 12:20:35 AM","399.40","19.55","25.00","21.00","23.57"
"25/02/2020 12:15:35 AM","400.80","19.53","25.00","21.00","23.57"
"25/02/2020 12:10:35 AM","400.00","19.51","25.00","21.00","23.57"
"25/02/2020 12:05:35 AM","393.00","19.49","25.00","21.00","23.57"
"25/02/2020 12:00:35 AM","398.00","19.48","25.00","21.00","23.57"
"24/02/2020 11:55:35 PM","397.80","19.47","25.00","21.00","23.57"
"24/02/2020 11:50:35 PM","405.00","19.47","25.00","21.00","23.57"
"24/02/2020 11:45:35 PM","408.40","19.49","25.00","21.00","23.57"
"24/02/2020 11:40:35 PM","394.80","19.51","25.00","21.00","23.58"
"24/02/2020 11:35:35 PM","397.20","19.52","25.00","21.00","23.58"
"24/02/2020 11:30:35 PM","400.00","19.54","25.00","21.00","23.58"
"24/02/2020 11:25:35 PM","390.60","19.55","25.00","21.00","23.58"
"24/02/2020 11:20:35 PM","394.00","19.57","25.00","21.00","23.58"
"24/02/2020 11:15:35 PM","392.60","19.56","25.00","21.00","23.58"
"24/02/2020 11:10:35 PM","393.40","19.56","25.00","21.00","23.58"
"24/02/2020 11:05:35 PM","393.00","19.57","25.00","21.00","23.58"
"24/02/2020 11:00:35 PM","389.40","19.57","25.00","21.00","23.59"
"24/02/2020 10:55:35 PM","393.40","19.58","25.00","21.00","23.58"
"24/02/2020 10:50:35 PM","386.20","19.58","25.00","21.00","23.59"
"24/02/2020 10:45:35 PM","400.60","19.57","25.00","21.00","23.59"
"24/02/2020 10:40:35 PM","395.20","19.57","25.00","21.00","23.59"
"24/02/2020 10:35:35 PM","396.00","19.57","25.00","21.00","23.59"
"24/02/2020 10:30:35 PM","393.40","19.58","25.00","21.00","23.59"
"24/02/2020 10:25:35 PM","394.40","19.57","25.00","21.00","23.59"
"24/02/2020 10:20:35 PM","390.80","19.56","25.00","21.00","23.59"
"24/02/2020 10:15:35 PM","386.80","19.55","25.00","21.00","23.59"
"24/02/2020 10:10:35 PM","395.60","19.53","25.00","21.00","23.59"
"24/02/2020 10:05:35 PM","385.00","19.52","25.00","21.00","23.59"
"24/02/2020 10:00:35 PM","388.40","19.50","25.00","21.00","23.59"
"24/02/2020 9:55:35 PM","382.60","19.48","25.00","21.00","23.59"
"24/02/2020 9:50:35 PM","386.60","19.47","25.00","21.00","23.60"
"24/02/2020 9:45:35 PM","392.40","19.47","25.00","21.00","23.60"
"24/02/2020 9:40:35 PM","395.00","19.46","25.00","21.00","23.60"
"24/02/2020 9:35:35 PM","407.60","19.46","25.00","21.00","23.60"
"24/02/2020 9:30:35 PM","389.20","19.42","25.00","21.00","23.60"
"24/02/2020 9:25:35 PM","384.00","19.39","25.00","21.00","23.60"
"24/02/2020 9:20:35 PM","391.60","19.36","25.00","21.00","23.60"
"24/02/2020 9:15:35 PM","389.80","19.33","25.00","21.00","23.60"
"24/02/2020 9:10:35 PM","385.00","19.30","25.00","21.00","23.60"
"24/02/2020 9:05:35 PM","393.00","19.28","25.00","21.00","23.60"
"24/02/2020 9:00:35 PM","387.00","19.26","25.00","21.00","23.60"
"24/02/2020 8:55:35 PM","396.40","19.26","25.00","21.00","23.59"
"24/02/2020 8:50:35 PM","390.60","19.28","25.00","21.00","23.59"
"24/02/2020 8:45:35 PM","393.00","19.31","25.00","21.00","23.60"
"24/02/2020 8:40:35 PM","390.60","19.34","25.00","21.00","23.59"
"24/02/2020 8:35:35 PM","393.80","19.37","25.00","21.00","23.59"
"24/02/2020 8:30:35 PM","387.60","19.39","25.00","21.00","23.59"
"24/02/2020 8:25:35 PM","389.40","19.41","25.00","21.00","23.59"
"24/02/2020 8:20:35 PM","393.40","19.42","25.00","21.00","23.59"
"24/02/2020 8:15:35 PM","385.20","19.41","25.00","21.00","23.58"
"24/02/2020 8:10:35 PM","390.00","19.39","25.00","21.00","23.58"
"24/02/2020 8:05:35 PM","385.60","19.38","25.00","21.00","23.58"
"24/02/2020 8:00:35 PM","387.20","19.35","25.00","21.00","23.57"
"24/02/2020 7:55:35 PM","390.60","19.32","25.00","21.00","23.57"
"24/02/2020 7:50:35 PM","396.80","19.27","25.00","21.00","23.57"
"24/02/2020 7:45:35 PM","400.00","19.20","25.00","21.00","23.57"
"24/02/2020 7:40:35 PM","394.00","19.10","25.00","21.00","23.57"
"24/02/2020 7:35:35 PM","393.60","18.95","25.00","21.00","23.57"
"24/02/2020 7:30:35 PM","380.80","18.72","25.00","21.00","23.57"
"24/02/2020 7:25:35 PM","383.20","18.31","25.00","21.00","23.57"
"24/02/2020 7:20:35 PM","394.80","17.67","25.00","21.00","23.57"
"24/02/2020 7:15:35 PM","390.60","16.48","25.00","21.00","23.58"
"24/02/2020 7:10:35 PM","393.00","14.49","25.00","21.00","23.59"
"24/02/2020 7:05:35 PM","385.80","11.59","25.00","21.00","23.59"
"24/02/2020 7:00:35 PM","388.00","8.66","25.00","21.00","23.60"
"24/02/2020 6:55:35 PM","390.00","7.37","25.00","21.00","23.61"
"24/02/2020 6:50:35 PM","382.60","7.32","23.00","22.00","23.63"
"24/02/2020 6:45:35 PM","400.60","7.28","23.00","22.00","23.65"
"24/02/2020 6:40:35 PM","391.00","7.26","23.00","22.00","23.67"
"24/02/2020 6:35:35 PM","386.40","7.20","23.00","22.00","23.69"
"24/02/2020 6:30:35 PM","394.80","7.20","23.00","22.00","23.72"
"24/02/2020 6:25:35 PM","387.60","7.28","23.00","22.00","23.74"
"24/02/2020 6:20:35 PM","385.00","7.27","23.00","22.00","23.75"
"24/02/2020 6:15:35 PM","391.00","7.36","23.00","22.00","23.76"
"24/02/2020 6:10:35 PM","390.80","8.04","23.00","22.00","23.76"
"24/02/2020 6:05:35 PM","387.60","8.53","23.00","22.00","23.76"
"24/02/2020 6:00:35 PM","397.80","7.44","23.00","22.00","23.75"
"24/02/2020 5:55:35 PM","381.60","7.40","23.00","22.00","23.76"
"24/02/2020 5:50:35 PM","390.00","7.50","23.00","22.00","23.76"
"24/02/2020 5:45:35 PM","398.80","7.47","23.00","22.00","23.75"
"24/02/2020 5:40:35 PM","398.80","7.41","23.00","22.00","23.76"
"24/02/2020 5:35:35 PM","392.20","7.32","23.00","22.00","23.75"
"24/02/2020 5:30:35 PM","398.20","7.32","23.00","22.00","23.75"
"24/02/2020 5:25:35 PM","394.20","7.28","23.00","22.00","23.75"
"24/02/2020 5:20:35 PM","404.60","7.23","23.00","22.00","23.74"
"24/02/2020 5:15:35 PM","394.80","7.24","23.00","22.00","23.74"
"24/02/2020 5:10:35 PM","399.00","7.37","23.00","22.00","23.73"
"24/02/2020 5:05:35 PM","404.40","7.43","23.00","22.00","23.73"
"24/02/2020 5:00:35 PM","403.00","7.44","23.00","22.00","23.71"
"24/02/2020 4:55:35 PM","417.00","7.45","23.00","22.00","23.70"
"24/02/2020 4:50:35 PM","398.80","7.37","23.00","22.00","23.69"
"24/02/2020 4:45:35 PM","401.60","7.32","23.00","22.00","23.69"
"24/02/2020 4:40:35 PM","402.60","7.36","23.00","22.00","23.69"
"24/02/2020 4:35:35 PM","403.60","7.49","23.00","22.00","23.68"
"24/02/2020 4:30:35 PM","396.20","7.46","23.00","22.00","23.67"
"24/02/2020 4:25:35 PM","410.00","7.40","23.00","22.00","23.67"
"24/02/2020 4:20:35 PM","398.80","7.40","23.00","22.00","23.67"
"24/02/2020 4:15:35 PM","398.80","7.49","23.00","22.00","23.67"
"24/02/2020 4:10:35 PM","398.80","7.46","23.00","22.00","23.66"
"24/02/2020 4:05:35 PM","398.40","7.45","23.00","22.00","23.66"
"24/02/2020 4:00:35 PM","395.60","7.44","23.00","22.00","23.66"
"24/02/2020 3:55:35 PM","399.00","7.44","23.00","22.00","23.66"
"24/02/2020 3:50:35 PM","401.40","7.41","23.00","22.00","23.67"
"24/02/2020 3:45:35 PM","406.40","7.47","23.00","22.00","23.67"
"24/02/2020 3:40:35 PM","403.40","7.48","23.00","22.00","23.66"
"24/02/2020 3:35:35 PM","408.20","7.46","23.00","22.00","23.65"
"24/02/2020 3:30:35 PM","405.80","7.51","23.00","22.00","23.65"
"24/02/2020 3:25:35 PM","399.00","7.44","23.00","22.00","23.66"
"24/02/2020 3:20:35 PM","401.20","7.37","23.00","22.00","23.66"
"24/02/2020 3:15:35 PM","404.60","7.31","23.00","22.00","23.66"
"24/02/2020 3:10:35 PM","408.40","7.31","23.00","22.00","23.66"
"24/02/2020 3:05:35 PM","407.40","7.37","23.00","22.00","23.66"
"24/02/2020 3:00:35 PM","400.00","7.54","23.00","22.00","23.67"
"24/02/2020 2:55:35 PM","397.40","7.59","23.00","22.00","23.67"
"24/02/2020 2:50:35 PM","401.40","7.67","23.00","22.00","23.68"
"24/02/2020 2:45:35 PM","404.60","7.58","23.00","22.00","23.68"
"24/02/2020 2:40:35 PM","402.60","7.41","23.00","22.00","23.67"
"24/02/2020 2:35:35 PM","398.00","7.31","23.00","22.00","23.68"
"24/02/2020 2:30:35 PM","409.80","7.27","23.00","22.00","23.67"
"24/02/2020 2:25:35 PM","396.80","7.30","23.00","22.00","23.68"
"24/02/2020 2:20:35 PM","399.80","7.30","23.00","22.00","23.68"
"24/02/2020 2:15:35 PM","398.80","7.22","23.00","22.00","23.69"
"24/02/2020 2:10:35 PM","407.40","7.14","23.00","22.00","23.69"
"24/02/2020 2:05:35 PM","401.60","7.18","23.00","22.00","23.71"
"24/02/2020 2:00:35 PM","406.00","7.41","23.00","22.00","23.71"
"24/02/2020 1:55:35 PM","416.00","7.69","23.00","22.00","23.71"
"24/02/2020 1:50:35 PM","412.60","7.89","23.00","22.00","23.71"
"24/02/2020 1:45:35 PM","412.00","7.86","23.00","22.00","23.71"
"24/02/2020 1:40:35 PM","414.80","7.76","23.00","22.00","23.70"
"24/02/2020 1:35:35 PM","406.20","7.68","23.00","22.00","23.70"
"24/02/2020 1:30:35 PM","400.20","7.70","23.00","22.00","23.70"
"24/02/2020 1:25:35 PM","406.40","7.77","23.00","22.00","23.70"
"24/02/2020 1:20:35 PM","403.60","7.84","23.00","22.00","23.70"
"24/02/2020 1:15:35 PM","400.60","7.82","23.00","22.00","23.70"
"24/02/2020 1:10:35 PM","396.80","7.82","23.00","22.00","23.71"
"24/02/2020 1:05:35 PM","391.80","7.88","23.00","22.00","23.71"
"24/02/2020 1:00:35 PM","386.60","8.04","23.00","22.00","23.71"
"24/02/2020 12:55:35 PM","382.80","8.29","23.00","22.00","23.72"
"24/02/2020 12:50:35 PM","385.40","8.47","23.00","22.00","23.72"
"24/02/2020 12:45:35 PM","383.40","8.71","23.00","22.00","23.73"
"24/02/2020 12:40:35 PM","383.80","9.09","23.00","22.00","23.73"
"24/02/2020 12:35:35 PM","381.80","10.00","23.00","22.00","23.72"
"24/02/2020 12:30:35 PM","381.60","12.36","23.00","22.00","23.71"
"24/02/2020 12:25:35 PM","381.00","20.92","23.00","22.00","23.70"
"24/02/2020 12:20:35 PM","367.20","23.47","25.00","21.00","23.70"
"24/02/2020 12:15:35 PM","381.20","23.44","25.00","21.00","23.69"
"24/02/2020 12:10:35 PM","371.00","23.41","25.00","21.00","23.69"
"24/02/2020 12:05:35 PM","372.80","23.38","25.00","21.00","23.69"
"24/02/2020 12:00:35 PM","383.20","23.33","25.00","21.00","23.68"
"24/02/2020 11:55:35 AM","381.80","23.27","25.00","21.00","23.68"
"24/02/2020 11:50:35 AM","379.80","23.20","25.00","21.00","23.67"
"24/02/2020 11:45:35 AM","378.60","23.11","25.00","21.00","23.66"
"24/02/2020 11:40:35 AM","388.20","23.02","25.00","21.00","23.65"
"24/02/2020 11:35:35 AM","392.80","22.93","25.00","21.00","23.64"
"24/02/2020 11:30:35 AM","408.00","22.85","25.00","21.00","23.63"
"24/02/2020 11:25:35 AM","401.40","22.76","25.00","21.00","23.63"
"24/02/2020 11:20:35 AM","399.00","22.66","25.00","21.00","23.61"
"24/02/2020 11:15:35 AM","403.20","22.55","25.00","21.00","23.60"
"24/02/2020 11:10:35 AM","397.80","22.43","25.00","21.00","23.59"
"24/02/2020 11:05:35 AM","406.60","22.29","25.00","21.00","23.58"
"24/02/2020 11:00:35 AM","403.40","22.15","25.00","21.00","23.57"
"24/02/2020 10:55:35 AM","405.00","21.99","25.00","21.00","23.56"
"24/02/2020 10:50:35 AM","410.60","21.81","25.00","21.00","23.55"
"24/02/2020 10:45:35 AM","413.00","21.61","25.00","21.00","23.54"
"24/02/2020 10:40:35 AM","401.00","21.39","25.00","21.00","23.53"
"24/02/2020 10:35:35 AM","404.00","21.13","25.00","21.00","23.52"
"24/02/2020 10:30:35 AM","412.00","20.83","25.00","21.00","23.51"
"24/02/2020 10:25:35 AM","409.60","20.49","25.00","21.00","23.51"
"24/02/2020 10:20:35 AM","415.40","20.13","25.00","21.00","23.50"
"24/02/2020 10:15:35 AM","408.00","19.76","25.00","21.00","23.49"
"24/02/2020 10:10:35 AM","406.00","19.38","25.00","21.00","23.49"
"24/02/2020 10:05:35 AM","411.40","19.13","25.00","21.00","23.48"
"24/02/2020 10:00:35 AM","413.00","19.02","25.00","21.00","23.48"
"24/02/2020 9:55:35 AM","407.40","18.94","25.00","21.00","23.47"
"24/02/2020 9:50:35 AM","411.20","18.91","25.00","21.00","23.47"
"24/02/2020 9:45:35 AM","408.20","18.92","25.00","21.00","23.47"
"24/02/2020 9:40:35 AM","414.00","18.93","25.00","21.00","23.46"
"24/02/2020 9:35:35 AM","412.60","18.93","25.00","21.00","23.46"
"24/02/2020 9:30:35 AM","419.80","18.93","25.00","21.00","23.45"
"24/02/2020 9:25:35 AM","419.80","18.91","25.00","21.00","23.45"
"24/02/2020 9:20:35 AM","420.80","18.90","25.00","21.00","23.45"
"24/02/2020 9:15:35 AM","418.80","18.88","25.00","21.00","23.45"
"24/02/2020 9:10:35 AM","407.40","18.88","25.00","21.00","23.45"
"24/02/2020 9:05:35 AM","419.80","18.88","25.00","21.00","23.45"
"24/02/2020 9:00:35 AM","422.40","18.89","25.00","21.00","23.45"
"24/02/2020 8:55:35 AM","418.80","18.92","25.00","21.00","23.45"
"24/02/2020 8:50:35 AM","412.00","18.93","25.00","21.00","23.45"
"24/02/2020 8:45:35 AM","415.80","18.96","25.00","21.00","23.45"
"24/02/2020 8:40:35 AM","414.80","18.98","25.00","21.00","23.45"
"24/02/2020 8:35:35 AM","421.80","18.99","25.00","21.00","23.44"
"24/02/2020 8:30:35 AM","416.60","18.98","25.00","21.00","23.44"
"24/02/2020 8:25:35 AM","409.00","18.97","25.00","21.00","23.44"
"24/02/2020 8:20:35 AM","412.40","18.96","25.00","21.00","23.44"
"24/02/2020 8:15:35 AM","408.80","18.95","25.00","21.00","23.43"
"24/02/2020 8:10:35 AM","410.40","18.94","25.00","21.00","23.43"
"24/02/2020 8:05:35 AM","414.40","18.93","25.00","21.00","23.43"
"24/02/2020 8:00:35 AM","419.40","18.92","25.00","21.00","23.43"
"24/02/2020 7:55:35 AM","406.80","18.90","25.00","21.00","23.42"
"24/02/2020 7:50:35 AM","396.00","18.87","25.00","21.00","23.42"
"24/02/2020 7:45:35 AM","404.00","18.84","25.00","21.00","23.42"
"24/02/2020 7:40:35 AM","408.20","18.80","25.00","21.00","23.42"
"24/02/2020 7:35:35 AM","396.60","18.78","25.00","21.00","23.42"
"24/02/2020 7:30:35 AM","411.40","18.76","25.00","21.00","23.42"
"24/02/2020 7:25:35 AM","407.20","18.74","25.00","21.00","23.42"
"24/02/2020 7:20:35 AM","407.00","18.72","25.00","21.00","23.43"
"24/02/2020 7:15:35 AM","399.20","18.71","25.00","21.00","23.43"
"24/02/2020 7:10:35 AM","403.80","18.71","25.00","21.00","23.43"
"24/02/2020 7:05:35 AM","394.20","18.72","25.00","21.00","23.43"
"24/02/2020 7:00:35 AM","397.00","18.73","25.00","21.00","23.42"
"24/02/2020 6:55:35 AM","386.60","18.73","25.00","21.00","23.43"
"24/02/2020 6:50:35 AM","391.00","18.72","25.00","21.00","23.43"
"24/02/2020 6:45:35 AM","387.60","18.72","25.00","21.00","23.43"
"24/02/2020 6:40:35 AM","394.80","18.71","25.00","21.00","23.43"
"24/02/2020 6:35:35 AM","389.20","18.70","25.00","21.00","23.43"
"24/02/2020 6:30:35 AM","384.60","18.68","25.00","21.00","23.42"
"24/02/2020 6:25:35 AM","384.40","18.65","25.00","21.00","23.42"
"24/02/2020 6:20:35 AM","382.00","18.61","25.00","21.00","23.42"
"24/02/2020 6:15:35 AM","388.20","18.53","25.00","21.00","23.42"
"24/02/2020 6:10:35 AM","373.40","18.44","25.00","21.00","23.42"
"24/02/2020 6:05:35 AM","380.80","18.31","25.00","21.00","23.43"
"24/02/2020 6:00:35 AM","388.40","18.14","25.00","21.00","23.42"
"24/02/2020 5:55:35 AM","381.00","17.89","25.00","21.00","23.42"
"24/02/2020 5:50:35 AM","379.80","17.51","25.00","21.00","23.42"
"24/02/2020 5:45:35 AM","374.40","16.92","25.00","21.00","23.42"
"24/02/2020 5:40:35 AM","385.00","15.76","25.00","21.00","23.42"
"24/02/2020 5:35:35 AM","382.40","13.61","25.00","21.00","23.42"
"24/02/2020 5:30:35 AM","379.60","10.45","25.00","21.00","23.43"
"24/02/2020 5:25:35 AM","390.00","8.30","25.00","21.00","23.45"
"24/02/2020 5:20:35 AM","395.20","7.74","23.00","22.00","23.47"
"24/02/2020 5:15:35 AM","385.60","8.01","23.00","22.00","23.50"
"24/02/2020 5:10:35 AM","382.80","8.42","23.00","22.00","23.53"
"24/02/2020 5:05:35 AM","386.60","9.22","23.00","22.00","23.57"
"24/02/2020 5:00:35 AM","379.80","11.00","23.00","22.00","23.59"
"24/02/2020 4:55:35 AM","386.00","13.35","23.00","22.00","23.63"
"24/02/2020 4:50:35 AM","389.20","16.30","23.00","22.00","23.64"
"24/02/2020 4:45:35 AM","382.80","22.61","23.00","22.00","23.64"
"24/02/2020 4:40:35 AM","387.80","22.45","25.00","21.00","23.64"
"24/02/2020 4:35:35 AM","380.20","22.46","25.00","21.00","23.64"
"24/02/2020 4:30:35 AM","381.20","22.48","25.00","21.00","23.64"
"24/02/2020 4:25:35 AM","380.00","22.49","25.00","21.00","23.64"
"24/02/2020 4:20:35 AM","384.00","22.51","25.00","21.00","23.64"
"24/02/2020 4:15:35 AM","382.20","22.53","25.00","21.00","23.64"
"24/02/2020 4:10:35 AM","383.00","22.55","25.00","21.00","23.64"
"24/02/2020 4:05:35 AM","386.80","22.57","25.00","21.00","23.64"
"24/02/2020 4:00:35 AM","379.60","22.59","25.00","21.00","23.64"
"24/02/2020 3:55:35 AM","380.00","22.61","25.00","21.00","23.65"
"24/02/2020 3:50:35 AM","385.40","22.62","25.00","21.00","23.65"
"24/02/2020 3:45:35 AM","390.00","22.64","25.00","21.00","23.65"
"24/02/2020 3:40:35 AM","382.20","22.65","25.00","21.00","23.65"
"24/02/2020 3:35:35 AM","387.60","22.65","25.00","21.00","23.66"
"24/02/2020 3:30:35 AM","382.60","22.65","25.00","21.00","23.65"
"24/02/2020 3:25:35 AM","391.20","22.66","25.00","21.00","23.66"
"24/02/2020 3:20:35 AM","381.80","22.67","25.00","21.00","23.65"
"24/02/2020 3:15:35 AM","381.20","22.68","25.00","21.00","23.65"
"24/02/2020 3:10:35 AM","384.60","22.69","25.00","21.00","23.65"
"24/02/2020 3:05:35 AM","393.80","22.70","25.00","21.00","23.65"
"24/02/2020 3:00:35 AM","385.40","22.71","25.00","21.00","23.65"
"24/02/2020 2:55:35 AM","393.40","22.72","25.00","21.00","23.66"
"24/02/2020 2:50:35 AM","390.40","22.74","25.00","21.00","23.66"
"24/02/2020 2:45:35 AM","389.60","22.75","25.00","21.00","23.66"
"24/02/2020 2:40:35 AM","386.40","22.77","25.00","21.00","23.66"
"24/02/2020 2:35:35 AM","388.60","22.79","25.00","21.00","23.66"
"24/02/2020 2:30:35 AM","393.20","22.81","25.00","21.00","23.66"
"24/02/2020 2:25:35 AM","388.20","22.82","25.00","21.00","23.66"
"24/02/2020 2:20:35 AM","396.00","22.83","25.00","21.00","23.66"
"24/02/2020 2:15:35 AM","385.20","22.84","25.00","21.00","23.66"
"24/02/2020 2:10:35 AM","389.20","22.85","25.00","21.00","23.65"
"24/02/2020 2:05:35 AM","393.60","22.86","25.00","21.00","23.65"
"24/02/2020 2:00:35 AM","392.40","22.87","25.00","21.00","23.65"
"24/02/2020 1:55:35 AM","402.80","22.88","25.00","21.00","23.65"
"24/02/2020 1:50:35 AM","396.20","22.89","25.00","21.00","23.65"
"24/02/2020 1:45:35 AM","396.00","22.89","25.00","21.00","23.65"
"24/02/2020 1:40:35 AM","392.40","22.90","25.00","21.00","23.65"
"24/02/2020 1:35:35 AM","395.80","22.90","25.00","21.00","23.64"
"24/02/2020 1:30:35 AM","396.20","22.90","25.00","21.00","23.64"
"24/02/2020 1:25:35 AM","394.80","22.91","25.00","21.00","23.64"
"24/02/2020 1:20:35 AM","400.20","22.91","25.00","21.00","23.64"
"24/02/2020 1:15:35 AM","400.20","22.91","25.00","21.00","23.64"
"24/02/2020 1:10:35 AM","389.00","22.92","25.00","21.00","23.64"
"24/02/2020 1:05:35 AM","386.60","22.93","25.00","21.00","23.64"
"24/02/2020 1:00:35 AM","394.20","22.94","25.00","21.00","23.64"
"24/02/2020 12:55:35 AM","384.00","22.95","25.00","21.00","23.64"
"24/02/2020 12:50:35 AM","398.40","22.96","25.00","21.00","23.64"
"24/02/2020 12:45:35 AM","384.20","22.98","25.00","21.00","23.65"
"24/02/2020 12:40:35 AM","391.80","23.00","25.00","21.00","23.65"
"24/02/2020 12:35:35 AM","392.20","23.02","25.00","21.00","23.65"
"24/02/2020 12:30:35 AM","392.40","23.03","25.00","21.00","23.66"
"24/02/2020 12:25:35 AM","389.20","23.05","25.00","21.00","23.66"
"24/02/2020 12:20:35 AM","379.20","23.07","25.00","21.00","23.66"
"24/02/2020 12:15:35 AM","382.60","23.08","25.00","21.00","23.67"
"24/02/2020 12:10:35 AM","388.00","23.10","25.00","21.00","23.67"
"24/02/2020 12:05:35 AM","386.20","23.11","25.00","21.00","23.67"
"24/02/2020 12:00:35 AM","386.60","23.12","25.00","21.00","23.67"
"23/02/2020 11:55:35 PM","384.00","23.12","25.00","21.00","23.68"
"23/02/2020 11:50:35 PM","391.20","23.13","25.00","21.00","23.68"
"23/02/2020 11:45:35 PM","396.60","23.13","25.00","21.00","23.68"
"23/02/2020 11:40:35 PM","386.60","23.14","25.00","21.00","23.68"
"23/02/2020 11:35:35 PM","395.20","23.14","25.00","21.00","23.68"
"23/02/2020 11:30:35 PM","380.40","23.14","25.00","21.00","23.68"
"23/02/2020 11:25:35 PM","386.20","23.15","25.00","21.00","23.69"
"23/02/2020 11:20:35 PM","394.80","23.15","25.00","21.00","23.69"
"23/02/2020 11:15:35 PM","390.20","23.17","25.00","21.00","23.69"
"23/02/2020 11:10:35 PM","380.40","23.18","25.00","21.00","23.69"
"23/02/2020 11:05:35 PM","381.80","23.19","25.00","21.00","23.69"
"23/02/2020 11:00:35 PM","387.40","23.20","25.00","21.00","23.70"
"23/02/2020 10:55:35 PM","386.00","23.22","25.00","21.00","23.70"
"23/02/2020 10:50:35 PM","385.00","23.24","25.00","21.00","23.71"
"23/02/2020 10:45:35 PM","387.40","23.25","25.00","21.00","23.71"
"23/02/2020 10:40:35 PM","386.20","23.26","25.00","21.00","23.71"
"23/02/2020 10:35:35 PM","389.40","23.28","25.00","21.00","23.72"
"23/02/2020 10:30:35 PM","386.20","23.30","25.00","21.00","23.72"
"23/02/2020 10:25:35 PM","388.40","23.32","25.00","21.00","23.72"
"23/02/2020 10:20:35 PM","393.20","23.33","25.00","21.00","23.73"
"23/02/2020 10:15:35 PM","391.40","23.35","25.00","21.00","23.73"
"23/02/2020 10:10:35 PM","385.80","23.37","25.00","21.00","23.73"
"23/02/2020 10:05:35 PM","390.00","23.39","25.00","21.00","23.73"
"23/02/2020 10:00:35 PM","384.60","23.41","25.00","21.00","23.73"
"23/02/2020 9:55:35 PM","384.40","23.43","25.00","21.00","23.74"
"23/02/2020 9:50:35 PM","386.20","23.45","25.00","21.00","23.74"
"23/02/2020 9:45:35 PM","379.40","23.47","25.00","21.00","23.74"
"23/02/2020 9:40:35 PM","388.20","23.49","25.00","21.00","23.75"
"23/02/2020 9:35:35 PM","387.40","23.52","25.00","21.00","23.75"
"23/02/2020 9:30:35 PM","391.40","23.55","25.00","21.00","23.75"
"23/02/2020 9:25:35 PM","387.20","23.57","25.00","21.00","23.76"
"23/02/2020 9:20:35 PM","386.20","23.59","25.00","21.00","23.76"
"23/02/2020 9:15:35 PM","389.40","23.61","25.00","21.00","23.76"
"23/02/2020 9:10:35 PM","390.00","23.63","25.00","21.00","23.77"
"23/02/2020 9:05:35 PM","389.40","23.66","25.00","21.00","23.77"
"23/02/2020 9:00:35 PM","385.40","23.68","25.00","21.00","23.78"
"23/02/2020 8:55:35 PM","391.20","23.69","25.00","21.00","23.78"
"23/02/2020 8:50:35 PM","393.00","23.72","25.00","21.00","23.79"
"23/02/2020 8:45:35 PM","389.20","23.74","25.00","21.00","23.79"
"23/02/2020 8:40:35 PM","394.40","23.77","25.00","21.00","23.80"
"23/02/2020 8:35:35 PM","389.00","23.79","25.00","21.00","23.81"
"23/02/2020 8:30:35 PM","385.80","23.82","25.00","21.00","23.81"
"23/02/2020 8:25:35 PM","392.80","23.86","25.00","21.00","23.82"
"23/02/2020 8:20:35 PM","391.00","23.89","25.00","21.00","23.83"
"23/02/2020 8:15:35 PM","386.00","23.93","25.00","21.00","23.83"
"23/02/2020 8:10:35 PM","386.00","23.97","25.00","21.00","23.84"
"23/02/2020 8:05:35 PM","384.40","24.01","25.00","21.00","23.85"
"23/02/2020 8:00:35 PM","390.60","24.04","25.00","21.00","23.85"
"23/02/2020 7:55:35 PM","384.20","24.08","25.00","21.00","23.86"
"23/02/2020 7:50:35 PM","386.80","24.12","25.00","21.00","23.87"
"23/02/2020 7:45:35 PM","383.40","24.17","25.00","21.00","23.88"
"23/02/2020 7:40:35 PM","386.20","24.22","25.00","21.00","23.89"
"23/02/2020 7:35:35 PM","385.00","24.27","25.00","21.00","23.90"
"23/02/2020 7:30:35 PM","387.40","24.33","25.00","21.00","23.91"
"23/02/2020 7:25:35 PM","384.20","24.38","25.00","21.00","23.92"
"23/02/2020 7:20:35 PM","387.40","24.45","25.00","21.00","23.93"
"23/02/2020 7:15:35 PM","393.60","24.51","25.00","21.00","23.94"
"23/02/2020 7:10:35 PM","383.40","24.56","25.00","21.00","23.94"
"23/02/2020 7:05:35 PM","379.60","24.63","25.00","21.00","23.95"
"23/02/2020 7:00:35 PM","379.40","24.69","25.00","21.00","23.96"
"23/02/2020 6:55:35 PM","380.00","24.76","25.00","21.00","23.97"
"23/02/2020 6:50:35 PM","378.80","24.83","25.00","21.00","23.98"
"23/02/2020 6:45:35 PM","377.20","24.89","25.00","21.00","23.99"
"23/02/2020 6:40:35 PM","385.20","24.95","25.00","21.00","23.99"
"23/02/2020 6:35:35 PM","374.40","25.00","25.00","21.00","23.99"
"23/02/2020 6:30:35 PM","377.00","25.05","25.00","21.00","23.98"
"23/02/2020 6:25:35 PM","387.40","25.11","25.00","21.00","23.98"
"23/02/2020 6:20:35 PM","374.80","25.16","25.00","21.00","23.98"
"23/02/2020 6:15:35 PM","380.20","25.21","25.00","21.00","23.96"
"23/02/2020 6:10:35 PM","378.60","25.27","25.00","21.00","23.95"
"23/02/2020 6:05:35 PM","379.60","25.30","25.00","21.00","23.95"
"23/02/2020 6:00:35 PM","379.60","25.34","25.00","21.00","23.94"
"23/02/2020 5:55:35 PM","383.00","25.37","25.00","21.00","23.94"
"23/02/2020 5:50:35 PM","383.80","25.40","25.00","21.00","23.93"
"23/02/2020 5:45:35 PM","376.80","25.43","25.00","21.00","23.92"
"23/02/2020 5:40:35 PM","385.40","25.45","25.00","21.00","23.92"
"23/02/2020 5:35:35 PM","384.80","25.46","25.00","21.00","23.90"
"23/02/2020 5:30:35 PM","381.00","25.48","25.00","21.00","23.90"
"23/02/2020 5:25:35 PM","374.00","25.48","25.00","21.00","23.89"
"23/02/2020 5:20:35 PM","375.40","25.49","25.00","21.00","23.88"
"23/02/2020 5:15:35 PM","392.60","25.48","25.00","21.00","23.87"
"23/02/2020 5:10:35 PM","386.40","25.49","25.00","21.00","23.86"
"23/02/2020 5:05:35 PM","389.60","25.50","25.00","21.00","23.85"
"23/02/2020 5:00:35 PM","387.40","25.51","25.00","21.00","23.85"
"23/02/2020 4:55:35 PM","385.00","25.52","25.00","21.00","23.84"
"23/02/2020 4:50:35 PM","376.20","25.53","25.00","21.00","23.83"
"23/02/2020 4:45:35 PM","385.80","25.53","25.00","21.00","23.84"
"23/02/2020 4:40:35 PM","382.40","25.52","25.00","21.00","23.82"
"23/02/2020 4:35:35 PM","394.20","25.50","25.00","21.00","23.82"
"23/02/2020 4:30:35 PM","390.20","25.50","25.00","21.00","23.80"
"23/02/2020 4:25:35 PM","381.40","25.49","25.00","21.00","23.79"
"23/02/2020 4:20:35 PM","380.00","25.50","25.00","21.00","23.79"
"23/02/2020 4:15:35 PM","378.00","25.50","25.00","21.00","23.79"
"23/02/2020 4:10:35 PM","389.60","25.51","25.00","21.00","23.78"
"23/02/2020 4:05:35 PM","383.40","25.50","25.00","21.00","23.78"
"23/02/2020 4:00:35 PM","381.60","25.50","25.00","21.00","23.76"
"23/02/2020 3:55:35 PM","374.60","25.48","25.00","21.00","23.76"
"23/02/2020 3:50:35 PM","379.20","25.45","25.00","21.00","23.75"
"23/02/2020 3:45:35 PM","381.60","25.41","25.00","21.00","23.74"
"23/02/2020 3:40:35 PM","373.80","25.39","25.00","21.00","23.74"
"23/02/2020 3:35:35 PM","381.60","25.35","25.00","21.00","23.73"
"23/02/2020 3:30:35 PM","381.80","25.32","25.00","21.00","23.72"
"23/02/2020 3:25:35 PM","386.80","25.29","25.00","21.00","23.71"
"23/02/2020 3:20:35 PM","382.80","25.25","25.00","21.00","23.70"
"23/02/2020 3:15:35 PM","386.00","25.24","25.00","21.00","23.69"
"23/02/2020 3:10:35 PM","380.80","25.19","25.00","21.00","23.67"
"23/02/2020 3:05:35 PM","379.40","25.16","25.00","21.00","23.67"
"23/02/2020 3:00:35 PM","379.00","25.10","25.00","21.00","23.66"
"23/02/2020 2:55:35 PM","377.60","25.06","25.00","21.00","23.65"
"23/02/2020 2:50:35 PM","375.60","25.01","25.00","21.00","23.65"
"23/02/2020 2:45:35 PM","378.60","24.98","25.00","21.00","23.65"
"23/02/2020 2:40:35 PM","378.00","24.95","25.00","21.00","23.64"
"23/02/2020 2:35:35 PM","380.80","24.93","25.00","21.00","23.63"
"23/02/2020 2:30:35 PM","380.20","24.91","25.00","21.00","23.62"
"23/02/2020 2:25:35 PM","379.80","24.88","25.00","21.00","23.61"
"23/02/2020 2:20:35 PM","376.00","24.84","25.00","21.00","23.61"
"23/02/2020 2:15:35 PM","379.00","24.80","25.00","21.00","23.60"
"23/02/2020 2:10:35 PM","384.00","24.75","25.00","21.00","23.59"
"23/02/2020 2:05:35 PM","376.00","24.69","25.00","21.00","23.57"
"23/02/2020 2:00:35 PM","378.80","24.63","25.00","21.00","23.55"
"23/02/2020 1:55:35 PM","377.40","24.56","25.00","21.00","23.54"
"23/02/2020 1:50:35 PM","379.80","24.50","25.00","21.00","23.53"
"23/02/2020 1:45:35 PM","386.60","24.43","25.00","21.00","23.52"
"23/02/2020 1:40:35 PM","381.20","24.36","25.00","21.00","23.51"
"23/02/2020 1:35:35 PM","382.00","24.29","25.00","21.00","23.50"
"23/02/2020 1:30:35 PM","379.60","24.23","25.00","21.00","23.48"
"23/02/2020 1:25:35 PM","385.60","24.18","25.00","21.00","23.47"
"23/02/2020 1:20:35 PM","380.60","24.11","25.00","21.00","23.46"
"23/02/2020 1:15:35 PM","377.60","24.04","25.00","21.00","23.45"
"23/02/2020 1:10:35 PM","379.20","23.97","25.00","21.00","23.44"
"23/02/2020 1:05:35 PM","373.60","23.91","25.00","21.00","23.44"
"23/02/2020 1:00:35 PM","386.80","23.82","25.00","21.00","23.42"
"23/02/2020 12:55:35 PM","378.20","23.74","25.00","21.00","23.41"
"23/02/2020 12:50:35 PM","376.40","23.66","25.00","21.00","23.39"
"23/02/2020 12:45:35 PM","383.40","23.56","25.00","21.00","23.38"
"23/02/2020 12:40:35 PM","378.80","23.48","25.00","21.00","23.36"
"23/02/2020 12:35:35 PM","383.40","23.39","25.00","21.00","23.34"
"23/02/2020 12:30:35 PM","380.20","23.30","25.00","21.00","23.32"
"23/02/2020 12:25:35 PM","377.20","23.22","25.00","21.00","23.31"
"23/02/2020 12:20:35 PM","381.00","23.13","25.00","21.00","23.30"
"23/02/2020 12:15:35 PM","375.20","23.04","25.00","21.00","23.28"
"23/02/2020 12:10:35 PM","387.60","22.96","25.00","21.00","23.26"
"23/02/2020 12:05:35 PM","394.80","22.88","25.00","21.00","23.23"
"23/02/2020 12:00:35 PM","388.20","22.79","25.00","21.00","23.21"
"23/02/2020 11:55:35 AM","381.20","22.72","25.00","21.00","23.19"
"23/02/2020 11:50:35 AM","395.00","22.64","25.00","21.00","23.17"
"23/02/2020 11:45:35 AM","381.00","22.55","25.00","21.00","23.15"
"23/02/2020 11:40:35 AM","387.40","22.46","25.00","21.00","23.13"
"23/02/2020 11:35:35 AM","387.00","22.38","25.00","21.00","23.11"
"23/02/2020 11:30:35 AM","392.60","22.30","25.00","21.00","23.10"
"23/02/2020 11:25:35 AM","392.20","22.22","25.00","21.00","23.08"
"23/02/2020 11:20:35 AM","394.20","22.15","25.00","21.00","23.06"
"23/02/2020 11:15:35 AM","391.00","22.07","25.00","21.00","23.05"
"23/02/2020 11:10:35 AM","394.80","22.00","25.00","21.00","23.04"
"23/02/2020 11:05:35 AM","383.60","21.92","25.00","21.00","23.02"
"23/02/2020 11:00:35 AM","384.40","21.84","25.00","21.00","23.00"
"23/02/2020 10:55:35 AM","381.40","21.76","25.00","21.00","22.99"
"23/02/2020 10:50:35 AM","378.80","21.69","25.00","21.00","22.98"
"23/02/2020 10:45:35 AM","390.40","21.62","25.00","21.00","22.96"
"23/02/2020 10:40:35 AM","387.20","21.54","25.00","21.00","22.95"
"23/02/2020 10:35:35 AM","383.40","21.48","25.00","21.00","22.94"
"23/02/2020 10:30:35 AM","380.00","21.41","25.00","21.00","22.93"
"23/02/2020 10:25:35 AM","381.20","21.35","25.00","21.00","22.92"
"23/02/2020 10:20:35 AM","377.60","21.29","25.00","21.00","22.90"
"23/02/2020 10:15:35 AM","380.20","21.23","25.00","21.00","22.89"
"23/02/2020 10:10:35 AM","381.00","21.17","25.00","21.00","22.88"
"23/02/2020 10:05:35 AM","384.60","21.12","25.00","21.00","22.87"
"23/02/2020 10:00:35 AM","381.40","21.08","25.00","21.00","22.87"
"23/02/2020 9:55:35 AM","380.60","21.03","25.00","21.00","22.85"
"23/02/2020 9:50:35 AM","377.40","20.98","25.00","21.00","22.84"
"23/02/2020 9:45:35 AM","387.20","20.94","25.00","21.00","22.84"
"23/02/2020 9:40:35 AM","381.20","20.89","25.00","21.00","22.83"
"23/02/2020 9:35:35 AM","382.40","20.85","25.00","21.00","22.82"
"23/02/2020 9:30:35 AM","389.40","20.81","25.00","21.00","22.82"
"23/02/2020 9:25:35 AM","379.80","20.77","25.00","21.00","22.81"
"23/02/2020 9:20:35 AM","378.80","20.73","25.00","21.00","22.81"
"23/02/2020 9:15:35 AM","378.20","20.70","25.00","21.00","22.80"
"23/02/2020 9:10:35 AM","378.40","20.66","25.00","21.00","22.80"
"23/02/2020 9:05:35 AM","384.40","20.63","25.00","21.00","22.79"
"23/02/2020 9:00:35 AM","387.00","20.59","25.00","21.00","22.79"
"23/02/2020 8:55:35 AM","388.20","20.57","25.00","21.00","22.78"
"23/02/2020 8:50:35 AM","382.60","20.55","25.00","21.00","22.78"
"23/02/2020 8:45:35 AM","393.00","20.52","25.00","21.00","22.77"
"23/02/2020 8:40:35 AM","390.80","20.50","25.00","21.00","22.78"
"23/02/2020 8:35:35 AM","399.60","20.48","25.00","21.00","22.77"
"23/02/2020 8:30:35 AM","388.40","20.47","25.00","21.00","22.77"
"23/02/2020 8:25:35 AM","383.00","20.45","25.00","21.00","22.77"
"23/02/2020 8:20:35 AM","387.60","20.43","25.00","21.00","22.77"
"23/02/2020 8:15:35 AM","386.80","20.42","25.00","21.00","22.77"
"23/02/2020 8:10:35 AM","384.60","20.41","25.00","21.00","22.77"
"23/02/2020 8:05:35 AM","387.80","20.41","25.00","21.00","22.77"
"23/02/2020 8:00:35 AM","384.60","20.41","25.00","21.00","22.77"
"23/02/2020 7:55:35 AM","387.80","20.41","25.00","21.00","22.77"
"23/02/2020 7:50:35 AM","392.20","20.41","25.00","21.00","22.77"
"23/02/2020 7:45:35 AM","386.40","20.41","25.00","21.00","22.78"
"23/02/2020 7:40:35 AM","389.40","20.41","25.00","21.00","22.78"
"23/02/2020 7:35:35 AM","382.60","20.42","25.00","21.00","22.78"
"23/02/2020 7:30:35 AM","387.80","20.41","25.00","21.00","22.78"
"23/02/2020 7:25:35 AM","390.60","20.42","25.00","21.00","22.78"
"23/02/2020 7:20:35 AM","384.40","20.42","25.00","21.00","22.78"
"23/02/2020 7:15:35 AM","381.00","20.43","25.00","21.00","22.79"
"23/02/2020 7:10:35 AM","388.00","20.44","25.00","21.00","22.79"
"23/02/2020 7:05:35 AM","386.00","20.44","25.00","21.00","22.79"
"23/02/2020 7:00:35 AM","389.60","20.45","25.00","21.00","22.79"
"23/02/2020 6:55:35 AM","383.20","20.46","25.00","21.00","22.80"
"23/02/2020 6:50:35 AM","391.80","20.47","25.00","21.00","22.80"
"23/02/2020 6:45:35 AM","393.80","20.47","25.00","21.00","22.80"
"23/02/2020 6:40:35 AM","387.80","20.48","25.00","21.00","22.80"
"23/02/2020 6:35:35 AM","388.00","20.49","25.00","21.00","22.80"
"23/02/2020 6:30:35 AM","387.00","20.50","25.00","21.00","22.81"
"23/02/2020 6:25:35 AM","385.20","20.51","25.00","21.00","22.81"
"23/02/2020 6:20:35 AM","389.40","20.52","25.00","21.00","22.82"
"23/02/2020 6:15:35 AM","384.20","20.53","25.00","21.00","22.82"
"23/02/2020 6:10:35 AM","390.60","20.53","25.00","21.00","22.82"
"23/02/2020 6:05:35 AM","384.60","20.54","25.00","21.00","22.83"
"23/02/2020 6:00:35 AM","397.60","20.55","25.00","21.00","22.83"
"23/02/2020 5:55:35 AM","391.80","20.56","25.00","21.00","22.84"
"23/02/2020 5:50:35 AM","385.60","20.56","25.00","21.00","22.84"
"23/02/2020 5:45:35 AM","386.20","20.57","25.00","21.00","22.84"
"23/02/2020 5:40:35 AM","388.40","20.58","25.00","21.00","22.85"
"23/02/2020 5:35:35 AM","397.80","20.59","25.00","21.00","22.85"
"23/02/2020 5:30:35 AM","399.20","20.59","25.00","21.00","22.86"
"23/02/2020 5:25:35 AM","390.80","20.61","25.00","21.00","22.86"
"23/02/2020 5:20:35 AM","387.60","20.61","25.00","21.00","22.86"
"23/02/2020 5:15:35 AM","384.20","20.62","25.00","21.00","22.87"
"23/02/2020 5:10:35 AM","388.60","20.63","25.00","21.00","22.87"
"23/02/2020 5:05:35 AM","381.40","20.64","25.00","21.00","22.88"
"23/02/2020 5:00:35 AM","387.60","20.65","25.00","21.00","22.88"
"23/02/2020 4:55:35 AM","387.40","20.66","25.00","21.00","22.89"
"23/02/2020 4:50:35 AM","382.60","20.67","25.00","21.00","22.90"
"23/02/2020 4:45:35 AM","384.40","20.67","25.00","21.00","22.90"
"23/02/2020 4:40:35 AM","390.80","20.68","25.00","21.00","22.90"
"23/02/2020 4:35:35 AM","384.80","20.69","25.00","21.00","22.91"
"23/02/2020 4:30:35 AM","389.00","20.69","25.00","21.00","22.92"
"23/02/2020 4:25:35 AM","388.20","20.70","25.00","21.00","22.92"
"23/02/2020 4:20:35 AM","385.40","20.70","25.00","21.00","22.92"
"23/02/2020 4:15:35 AM","385.60","20.71","25.00","21.00","22.93"
"23/02/2020 4:10:35 AM","385.00","20.72","25.00","21.00","22.93"
"23/02/2020 4:05:35 AM","391.00","20.72","25.00","21.00","22.93"
"23/02/2020 4:00:35 AM","390.60","20.73","25.00","21.00","22.93"
"23/02/2020 3:55:35 AM","389.00","20.73","25.00","21.00","22.94"
"23/02/2020 3:50:35 AM","391.20","20.74","25.00","21.00","22.94"
"23/02/2020 3:45:35 AM","387.00","20.75","25.00","21.00","22.94"
"23/02/2020 3:40:35 AM","386.60","20.75","25.00","21.00","22.95"
"23/02/2020 3:35:35 AM","392.00","20.76","25.00","21.00","22.96"
"23/02/2020 3:30:35 AM","390.00","20.77","25.00","21.00","22.96"
"23/02/2020 3:25:35 AM","388.40","20.78","25.00","21.00","22.96"
"23/02/2020 3:20:35 AM","382.80","20.78","25.00","21.00","22.96"
"23/02/2020 3:15:35 AM","390.40","20.79","25.00","21.00","22.97"
"23/02/2020 3:10:35 AM","385.60","20.80","25.00","21.00","22.97"
"23/02/2020 3:05:35 AM","384.60","20.81","25.00","21.00","22.98"
"23/02/2020 3:00:35 AM","384.00","20.83","25.00","21.00","22.98"
"23/02/2020 2:55:35 AM","380.00","20.84","25.00","21.00","22.99"
"23/02/2020 2:50:35 AM","388.40","20.86","25.00","21.00","23.00"
"23/02/2020 2:45:35 AM","389.00","20.87","25.00","21.00","23.00"
"23/02/2020 2:40:35 AM","390.00","20.88","25.00","21.00","23.00"
"23/02/2020 2:35:35 AM","399.00","20.90","25.00","21.00","23.01"
"23/02/2020 2:30:35 AM","392.80","20.91","25.00","21.00","23.01"
"23/02/2020 2:25:35 AM","390.60","20.92","25.00","21.00","23.02"
"23/02/2020 2:20:35 AM","388.20","20.94","25.00","21.00","23.03"
"23/02/2020 2:15:35 AM","388.60","20.96","25.00","21.00","23.03"
"23/02/2020 2:10:35 AM","380.20","20.98","25.00","21.00","23.03"
"23/02/2020 2:05:35 AM","391.80","21.00","25.00","21.00","23.04"
"23/02/2020 2:00:35 AM","381.80","21.01","25.00","21.00","23.04"
"23/02/2020 1:55:35 AM","393.40","21.03","25.00","21.00","23.04"
"23/02/2020 1:50:35 AM","395.40","21.05","25.00","21.00","23.05"
"23/02/2020 1:45:35 AM","391.60","21.08","25.00","21.00","23.05"
"23/02/2020 1:40:35 AM","394.80","21.10","25.00","21.00","23.06"
"23/02/2020 1:35:35 AM","391.00","21.14","25.00","21.00","23.06"
"23/02/2020 1:30:35 AM","383.40","21.17","25.00","21.00","23.06"
"23/02/2020 1:25:35 AM","389.00","21.21","25.00","21.00","23.07"
"23/02/2020 1:20:35 AM","388.40","21.25","25.00","21.00","23.07"
"23/02/2020 1:15:35 AM","396.80","21.28","25.00","21.00","23.08"
"23/02/2020 1:10:35 AM","394.80","21.31","25.00","21.00","23.09"
"23/02/2020 1:05:35 AM","390.40","21.34","25.00","21.00","23.08"
"23/02/2020 1:00:35 AM","395.00","21.35","25.00","21.00","23.09"
"23/02/2020 12:55:35 AM","382.80","21.36","25.00","21.00","23.09"
"23/02/2020 12:50:35 AM","389.60","21.39","25.00","21.00","23.09"
"23/02/2020 12:45:35 AM","377.00","21.40","25.00","21.00","23.09"
"23/02/2020 12:40:35 AM","379.80","21.41","25.00","21.00","23.09"
"23/02/2020 12:35:35 AM","379.80","21.43","25.00","21.00","23.09"
"23/02/2020 12:30:35 AM","387.20","21.44","25.00","21.00","23.10"
"23/02/2020 12:25:35 AM","381.40","21.45","25.00","21.00","23.10"
"23/02/2020 12:20:35 AM","383.80","21.46","25.00","21.00","23.10"
"23/02/2020 12:15:35 AM","384.20","21.48","25.00","21.00","23.10"
"23/02/2020 12:10:35 AM","390.80","21.49","25.00","21.00","23.10"
"23/02/2020 12:05:35 AM","375.40","21.50","25.00","21.00","23.11"
"23/02/2020 12:00:35 AM","374.20","21.51","25.00","21.00","23.11"
"22/02/2020 11:55:35 PM","383.40","21.52","25.00","21.00","23.11"
"22/02/2020 11:50:35 PM","379.80","21.53","25.00","21.00","23.11"
"22/02/2020 11:45:35 PM","382.40","21.54","25.00","21.00","23.11"
"22/02/2020 11:40:35 PM","383.80","21.55","25.00","21.00","23.11"
"22/02/2020 11:35:35 PM","374.80","21.56","25.00","21.00","23.11"
"22/02/2020 11:30:35 PM","379.40","21.57","25.00","21.00","23.12"
"22/02/2020 11:25:35 PM","384.80","21.58","25.00","21.00","23.12"
"22/02/2020 11:20:35 PM","371.20","21.59","25.00","21.00","23.12"
"22/02/2020 11:15:35 PM","374.40","21.60","25.00","21.00","23.12"
"22/02/2020 11:10:35 PM","381.20","21.61","25.00","21.00","23.12"
"22/02/2020 11:05:35 PM","379.60","21.63","25.00","21.00","23.12"
"22/02/2020 11:00:35 PM","385.60","21.64","25.00","21.00","23.12"
"22/02/2020 10:55:35 PM","373.80","21.65","25.00","21.00","23.12"
"22/02/2020 10:50:35 PM","388.00","21.67","25.00","21.00","23.13"
"22/02/2020 10:45:35 PM","385.40","21.68","25.00","21.00","23.13"
"22/02/2020 10:40:35 PM","380.00","21.69","25.00","21.00","23.13"
"22/02/2020 10:35:35 PM","377.00","21.70","25.00","21.00","23.13"
"22/02/2020 10:30:35 PM","383.60","21.71","25.00","21.00","23.13"
"22/02/2020 10:25:35 PM","380.60","21.72","25.00","21.00","23.13"
"22/02/2020 10:20:35 PM","388.40","21.73","25.00","21.00","23.13"
"22/02/2020 10:15:35 PM","378.20","21.74","25.00","21.00","23.14"
"22/02/2020 10:10:35 PM","386.80","21.75","25.00","21.00","23.14"
"22/02/2020 10:05:35 PM","376.60","21.76","25.00","21.00","23.14"
"22/02/2020 10:00:35 PM","378.60","21.77","25.00","21.00","23.14"
"22/02/2020 9:55:35 PM","377.80","21.78","25.00","21.00","23.14"
"22/02/2020 9:50:35 PM","381.40","21.79","25.00","21.00","23.14"
"22/02/2020 9:45:35 PM","381.20","21.80","25.00","21.00","23.15"
"22/02/2020 9:40:35 PM","377.20","21.82","25.00","21.00","23.15"
"22/02/2020 9:35:35 PM","379.80","21.84","25.00","21.00","23.15"
"22/02/2020 9:30:35 PM","385.80","21.86","25.00","21.00","23.15"
"22/02/2020 9:25:35 PM","379.80","21.89","25.00","21.00","23.16"
"22/02/2020 9:20:35 PM","383.00","21.92","25.00","21.00","23.16"
"22/02/2020 9:15:35 PM","376.00","21.96","25.00","21.00","23.16"
"22/02/2020 9:10:35 PM","371.00","21.99","25.00","21.00","23.17"
"22/02/2020 9:05:35 PM","373.20","22.02","25.00","21.00","23.17"
"22/02/2020 9:00:35 PM","383.80","22.04","25.00","21.00","23.18"
"22/02/2020 8:55:35 PM","383.60","22.07","25.00","21.00","23.18"
"22/02/2020 8:50:35 PM","371.40","22.09","25.00","21.00","23.18"
"22/02/2020 8:45:35 PM","375.60","22.10","25.00","21.00","23.18"
"22/02/2020 8:40:35 PM","382.20","22.12","25.00","21.00","23.19"
"22/02/2020 8:35:35 PM","378.00","22.15","25.00","21.00","23.19"
"22/02/2020 8:30:35 PM","378.20","22.17","25.00","21.00","23.19"
"22/02/2020 8:25:35 PM","377.40","22.19","25.00","21.00","23.19"
"22/02/2020 8:20:35 PM","386.20","22.21","25.00","21.00","23.20"
"22/02/2020 8:15:35 PM","382.60","22.24","25.00","21.00","23.20"
"22/02/2020 8:10:35 PM","383.80","22.28","25.00","21.00","23.20"
"22/02/2020 8:05:35 PM","380.20","22.32","25.00","21.00","23.20"
"22/02/2020 8:00:35 PM","379.20","22.36","25.00","21.00","23.21"
"22/02/2020 7:55:35 PM","378.40","22.40","25.00","21.00","23.21"
"22/02/2020 7:50:35 PM","385.60","22.45","25.00","21.00","23.22"
"22/02/2020 7:45:35 PM","377.20","22.48","25.00","21.00","23.22"
"22/02/2020 7:40:35 PM","386.40","22.51","25.00","21.00","23.23"
"22/02/2020 7:35:35 PM","391.00","22.54","25.00","21.00","23.23"
"22/02/2020 7:30:35 PM","386.60","22.57","25.00","21.00","23.23"
"22/02/2020 7:25:35 PM","377.80","22.60","25.00","21.00","23.24"
"22/02/2020 7:20:35 PM","385.60","22.63","25.00","21.00","23.24"
"22/02/2020 7:15:35 PM","385.20","22.64","25.00","21.00","23.23"
"22/02/2020 7:10:35 PM","379.40","22.67","25.00","21.00","23.24"
"22/02/2020 7:05:35 PM","387.00","22.69","25.00","21.00","23.24"
"22/02/2020 7:00:35 PM","385.00","22.71","25.00","21.00","23.24"
"22/02/2020 6:55:35 PM","379.40","22.73","25.00","21.00","23.24"
"22/02/2020 6:50:35 PM","384.00","22.75","25.00","21.00","23.24"
"22/02/2020 6:45:35 PM","377.40","22.76","25.00","21.00","23.24"
"22/02/2020 6:40:35 PM","375.40","22.78","25.00","21.00","23.24"
"22/02/2020 6:35:35 PM","380.60","22.79","25.00","21.00","23.24"
"22/02/2020 6:30:35 PM","382.20","22.81","25.00","21.00","23.24"
"22/02/2020 6:25:35 PM","376.20","22.83","25.00","21.00","23.24"
"22/02/2020 6:20:35 PM","381.40","22.85","25.00","21.00","23.24"
"22/02/2020 6:15:35 PM","386.20","22.87","25.00","21.00","23.23"
"22/02/2020 6:10:35 PM","381.20","22.89","25.00","21.00","23.23"
"22/02/2020 6:05:35 PM","377.60","22.92","25.00","21.00","23.23"
"22/02/2020 6:00:35 PM","389.00","22.94","25.00","21.00","23.24"
"22/02/2020 5:55:35 PM","388.40","22.97","25.00","21.00","23.23"
"22/02/2020 5:50:35 PM","387.60","23.00","25.00","21.00","23.23"
"22/02/2020 5:45:35 PM","387.00","23.02","25.00","21.00","23.23"
"22/02/2020 5:40:35 PM","385.80","23.05","25.00","21.00","23.23"
"22/02/2020 5:35:35 PM","376.60","23.08","25.00","21.00","23.23"
"22/02/2020 5:30:35 PM","395.00","23.10","25.00","21.00","23.23"
"22/02/2020 5:25:35 PM","391.80","23.13","25.00","21.00","23.23"
"22/02/2020 5:20:35 PM","378.80","23.15","25.00","21.00","23.23"
"22/02/2020 5:15:35 PM","388.40","23.18","25.00","21.00","23.22"
"22/02/2020 5:10:35 PM","382.00","23.20","25.00","21.00","23.23"
"22/02/2020 5:05:35 PM","377.80","23.23","25.00","21.00","23.22"
"22/02/2020 5:00:35 PM","385.60","23.26","25.00","21.00","23.23"
"22/02/2020 4:55:35 PM","384.20","23.28","25.00","21.00","23.23"
"22/02/2020 4:50:35 PM","381.60","23.30","25.00","21.00","23.22"
"22/02/2020 4:45:35 PM","380.00","23.32","25.00","21.00","23.22"
"22/02/2020 4:40:35 PM","378.80","23.34","25.00","21.00","23.23"
"22/02/2020 4:35:35 PM","385.80","23.36","25.00","21.00","23.22"
"22/02/2020 4:30:35 PM","381.20","23.37","25.00","21.00","23.22"
"22/02/2020 4:25:35 PM","378.80","23.38","25.00","21.00","23.22"
"22/02/2020 4:20:35 PM","382.20","23.38","25.00","21.00","23.22"
"22/02/2020 4:15:35 PM","388.00","23.38","25.00","21.00","23.22"
"22/02/2020 4:10:35 PM","384.80","23.38","25.00","21.00","23.21"
"22/02/2020 4:05:35 PM","385.20","23.37","25.00","21.00","23.21"
"22/02/2020 4:00:35 PM","381.20","23.36","25.00","21.00","23.20"
"22/02/2020 3:55:35 PM","385.20","23.35","25.00","21.00","23.19"
"22/02/2020 3:50:35 PM","386.20","23.34","25.00","21.00","23.19"
"22/02/2020 3:45:35 PM","392.60","23.33","25.00","21.00","23.18"
