"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"22/02/2020 3:40:35 PM","394.00","23.31","25.00","21.00","23.17"
"22/02/2020 3:35:35 PM","391.40","23.30","25.00","21.00","23.16"
"22/02/2020 3:30:35 PM","381.00","23.28","25.00","21.00","23.15"
"22/02/2020 3:25:35 PM","387.60","23.26","25.00","21.00","23.15"
"22/02/2020 3:20:35 PM","386.20","23.24","25.00","21.00","23.14"
"22/02/2020 3:15:35 PM","387.20","23.22","25.00","21.00","23.13"
"22/02/2020 3:10:35 PM","381.80","23.20","25.00","21.00","23.12"
"22/02/2020 3:05:35 PM","385.20","23.17","25.00","21.00","23.11"
"22/02/2020 3:00:35 PM","392.60","23.13","25.00","21.00","23.10"
"22/02/2020 2:55:35 PM","389.80","23.09","25.00","21.00","23.09"
"22/02/2020 2:50:35 PM","387.20","23.05","25.00","21.00","23.08"
"22/02/2020 2:45:35 PM","383.20","23.01","25.00","21.00","23.07"
"22/02/2020 2:40:35 PM","385.80","22.96","25.00","21.00","23.06"
"22/02/2020 2:35:35 PM","384.40","22.91","25.00","21.00","23.04"
"22/02/2020 2:30:35 PM","377.40","22.87","25.00","21.00","23.02"
"22/02/2020 2:25:35 PM","382.60","22.82","25.00","21.00","23.01"
"22/02/2020 2:20:35 PM","392.60","22.77","25.00","21.00","23.00"
"22/02/2020 2:15:35 PM","382.80","22.72","25.00","21.00","22.98"
"22/02/2020 2:10:35 PM","393.00","22.67","25.00","21.00","22.97"
"22/02/2020 2:05:35 PM","385.80","22.63","25.00","21.00","22.96"
"22/02/2020 2:00:35 PM","382.20","22.58","25.00","21.00","22.94"
"22/02/2020 1:55:35 PM","387.80","22.53","25.00","21.00","22.93"
"22/02/2020 1:50:35 PM","382.00","22.48","25.00","21.00","22.92"
"22/02/2020 1:45:35 PM","390.80","22.43","25.00","21.00","22.91"
"22/02/2020 1:40:35 PM","387.80","22.38","25.00","21.00","22.90"
"22/02/2020 1:35:35 PM","392.80","22.33","25.00","21.00","22.89"
"22/02/2020 1:30:35 PM","389.80","22.27","25.00","21.00","22.88"
"22/02/2020 1:25:35 PM","387.20","22.22","25.00","21.00","22.87"
"22/02/2020 1:20:35 PM","385.60","22.16","25.00","21.00","22.86"
"22/02/2020 1:15:35 PM","385.20","22.10","25.00","21.00","22.85"
"22/02/2020 1:10:35 PM","382.60","22.04","25.00","21.00","22.84"
"22/02/2020 1:05:35 PM","391.00","21.98","25.00","21.00","22.82"
"22/02/2020 1:00:35 PM","391.20","21.92","25.00","21.00","22.81"
"22/02/2020 12:55:35 PM","384.40","21.86","25.00","21.00","22.80"
"22/02/2020 12:50:35 PM","391.80","21.81","25.00","21.00","22.79"
"22/02/2020 12:45:35 PM","388.60","21.76","25.00","21.00","22.78"
"22/02/2020 12:40:35 PM","391.80","21.71","25.00","21.00","22.77"
"22/02/2020 12:35:35 PM","392.60","21.66","25.00","21.00","22.76"
"22/02/2020 12:30:35 PM","383.80","21.61","25.00","21.00","22.75"
"22/02/2020 12:25:35 PM","387.40","21.56","25.00","21.00","22.74"
"22/02/2020 12:20:35 PM","391.80","21.51","25.00","21.00","22.74"
"22/02/2020 12:15:35 PM","382.20","21.46","25.00","21.00","22.72"
"22/02/2020 12:10:35 PM","378.20","21.41","25.00","21.00","22.71"
"22/02/2020 12:05:35 PM","383.40","21.36","25.00","21.00","22.71"
"22/02/2020 12:00:35 PM","385.60","21.30","25.00","21.00","22.69"
"22/02/2020 11:55:35 AM","381.60","21.25","25.00","21.00","22.68"
"22/02/2020 11:50:35 AM","386.80","21.20","25.00","21.00","22.67"
"22/02/2020 11:45:35 AM","379.00","21.15","25.00","21.00","22.66"
"22/02/2020 11:40:35 AM","372.20","21.11","25.00","21.00","22.65"
"22/02/2020 11:35:35 AM","372.60","21.06","25.00","21.00","22.64"
"22/02/2020 11:30:35 AM","372.00","20.98","25.00","21.00","22.63"
"22/02/2020 11:25:35 AM","378.40","20.93","23.00","22.00","22.63"
"22/02/2020 11:20:35 AM","381.80","20.88","23.00","22.00","22.63"
"22/02/2020 11:15:35 AM","377.20","20.82","23.00","22.00","22.63"
"22/02/2020 11:10:35 AM","378.80","20.76","23.00","22.00","22.63"
"22/02/2020 11:05:35 AM","381.20","20.69","23.00","22.00","22.62"
"22/02/2020 11:00:35 AM","380.00","20.62","23.00","22.00","22.63"
"22/02/2020 10:55:35 AM","380.80","20.58","23.00","22.00","22.63"
"22/02/2020 10:50:35 AM","378.80","20.54","25.00","21.00","22.57"
"22/02/2020 10:45:35 AM","385.20","20.50","25.00","21.00","22.55"
"22/02/2020 10:40:35 AM","380.20","20.44","25.00","21.00","22.54"
"22/02/2020 10:35:35 AM","383.60","20.40","25.00","21.00","22.53"
"22/02/2020 10:30:35 AM","379.00","20.35","25.00","21.00","22.52"
"22/02/2020 10:25:35 AM","377.80","20.31","25.00","21.00","22.51"
"22/02/2020 10:20:35 AM","381.00","20.27","25.00","21.00","22.51"
"22/02/2020 10:15:35 AM","376.60","20.22","25.00","21.00","22.50"
"22/02/2020 10:10:35 AM","386.80","20.19","25.00","21.00","22.49"
"22/02/2020 10:05:35 AM","388.40","20.15","25.00","21.00","22.49"
"22/02/2020 10:00:35 AM","381.40","20.11","25.00","21.00","22.48"
"22/02/2020 9:55:35 AM","375.40","20.09","25.00","21.00","22.48"
"22/02/2020 9:50:35 AM","389.60","20.06","25.00","21.00","22.48"
"22/02/2020 9:45:35 AM","387.00","20.03","25.00","21.00","22.47"
"22/02/2020 9:40:35 AM","376.80","20.00","25.00","21.00","22.46"
"22/02/2020 9:35:35 AM","384.40","19.99","25.00","21.00","22.46"
"22/02/2020 9:30:35 AM","388.80","19.98","25.00","21.00","22.46"
"22/02/2020 9:25:35 AM","391.20","19.97","25.00","21.00","22.45"
"22/02/2020 9:20:35 AM","394.40","19.95","25.00","21.00","22.45"
"22/02/2020 9:15:35 AM","389.40","19.93","25.00","21.00","22.45"
"22/02/2020 9:10:35 AM","396.20","19.92","25.00","21.00","22.45"
"22/02/2020 9:05:35 AM","391.60","19.88","25.00","21.00","22.44"
"22/02/2020 9:00:35 AM","388.00","19.86","25.00","21.00","22.43"
"22/02/2020 8:55:35 AM","394.80","19.83","25.00","21.00","22.43"
"22/02/2020 8:50:35 AM","395.60","19.80","25.00","21.00","22.43"
"22/02/2020 8:45:35 AM","391.60","19.78","25.00","21.00","22.42"
"22/02/2020 8:40:35 AM","385.60","19.75","25.00","21.00","22.42"
"22/02/2020 8:35:35 AM","382.40","19.73","25.00","21.00","22.42"
"22/02/2020 8:30:35 AM","388.80","19.71","25.00","21.00","22.41"
"22/02/2020 8:25:35 AM","402.00","19.68","25.00","21.00","22.42"
"22/02/2020 8:20:35 AM","396.20","19.66","25.00","21.00","22.41"
"22/02/2020 8:15:35 AM","385.00","19.65","25.00","21.00","22.41"
"22/02/2020 8:10:35 AM","391.20","19.63","25.00","21.00","22.41"
"22/02/2020 8:05:35 AM","387.80","19.62","25.00","21.00","22.41"
"22/02/2020 8:00:35 AM","389.00","19.61","25.00","21.00","22.40"
"22/02/2020 7:55:35 AM","390.80","19.60","25.00","21.00","22.41"
"22/02/2020 7:50:35 AM","389.60","19.59","25.00","21.00","22.40"
"22/02/2020 7:45:35 AM","391.60","19.58","25.00","21.00","22.40"
"22/02/2020 7:40:35 AM","387.40","19.57","25.00","21.00","22.40"
"22/02/2020 7:35:35 AM","394.00","19.56","25.00","21.00","22.40"
"22/02/2020 7:30:35 AM","398.80","19.57","25.00","21.00","22.40"
"22/02/2020 7:25:35 AM","387.00","19.56","25.00","21.00","22.40"
"22/02/2020 7:20:35 AM","392.20","19.57","25.00","21.00","22.40"
"22/02/2020 7:15:35 AM","391.60","19.56","25.00","21.00","22.41"
"22/02/2020 7:10:35 AM","396.40","19.57","25.00","21.00","22.41"
"22/02/2020 7:05:35 AM","394.80","19.57","25.00","21.00","22.41"
"22/02/2020 7:00:35 AM","390.60","19.58","25.00","21.00","22.41"
"22/02/2020 6:55:35 AM","400.60","19.59","25.00","21.00","22.41"
"22/02/2020 6:50:35 AM","387.80","19.60","25.00","21.00","22.42"
"22/02/2020 6:45:35 AM","398.00","19.61","25.00","21.00","22.42"
"22/02/2020 6:40:35 AM","395.80","19.62","25.00","21.00","22.42"
"22/02/2020 6:35:35 AM","387.00","19.63","25.00","21.00","22.42"
"22/02/2020 6:30:35 AM","394.40","19.64","25.00","21.00","22.43"
"22/02/2020 6:25:35 AM","396.20","19.65","25.00","21.00","22.43"
"22/02/2020 6:20:35 AM","397.80","19.66","25.00","21.00","22.43"
"22/02/2020 6:15:35 AM","391.00","19.67","25.00","21.00","22.43"
"22/02/2020 6:10:35 AM","387.80","19.68","25.00","21.00","22.44"
"22/02/2020 6:05:35 AM","388.20","19.69","25.00","21.00","22.44"
"22/02/2020 6:00:35 AM","395.00","19.69","25.00","21.00","22.44"
"22/02/2020 5:55:35 AM","389.60","19.71","25.00","21.00","22.45"
"22/02/2020 5:50:35 AM","391.40","19.72","25.00","21.00","22.45"
"22/02/2020 5:45:35 AM","389.40","19.73","25.00","21.00","22.45"
"22/02/2020 5:40:35 AM","397.60","19.74","25.00","21.00","22.46"
"22/02/2020 5:35:35 AM","388.40","19.75","25.00","21.00","22.46"
"22/02/2020 5:30:35 AM","393.60","19.76","25.00","21.00","22.46"
"22/02/2020 5:25:35 AM","388.40","19.76","25.00","21.00","22.46"
"22/02/2020 5:20:35 AM","384.80","19.77","25.00","21.00","22.47"
"22/02/2020 5:15:35 AM","391.60","19.78","25.00","21.00","22.47"
"22/02/2020 5:10:35 AM","397.00","19.78","25.00","21.00","22.48"
"22/02/2020 5:05:35 AM","385.80","19.78","25.00","21.00","22.48"
"22/02/2020 5:00:35 AM","389.40","19.79","25.00","21.00","22.49"
"22/02/2020 4:55:35 AM","389.00","19.80","25.00","21.00","22.49"
"22/02/2020 4:50:35 AM","399.00","19.79","25.00","21.00","22.50"
"22/02/2020 4:45:35 AM","394.80","19.81","25.00","21.00","22.50"
"22/02/2020 4:40:35 AM","387.80","19.82","25.00","21.00","22.50"
"22/02/2020 4:35:35 AM","391.80","19.82","25.00","21.00","22.51"
"22/02/2020 4:30:35 AM","389.40","19.82","25.00","21.00","22.51"
"22/02/2020 4:25:35 AM","382.00","19.84","25.00","21.00","22.51"
"22/02/2020 4:20:35 AM","402.00","19.85","25.00","21.00","22.52"
"22/02/2020 4:15:35 AM","390.40","19.86","25.00","21.00","22.52"
"22/02/2020 4:10:35 AM","388.00","19.87","25.00","21.00","22.53"
"22/02/2020 4:05:35 AM","393.60","19.89","25.00","21.00","22.53"
"22/02/2020 4:00:35 AM","395.00","19.90","25.00","21.00","22.54"
"22/02/2020 3:55:35 AM","397.80","19.90","25.00","21.00","22.54"
"22/02/2020 3:50:35 AM","396.20","19.92","25.00","21.00","22.54"
"22/02/2020 3:45:35 AM","391.80","19.92","25.00","21.00","22.55"
"22/02/2020 3:40:35 AM","385.60","19.93","25.00","21.00","22.55"
"22/02/2020 3:35:35 AM","387.60","19.94","25.00","21.00","22.55"
"22/02/2020 3:30:35 AM","388.40","19.95","25.00","21.00","22.56"
"22/02/2020 3:25:35 AM","387.00","19.95","25.00","21.00","22.56"
"22/02/2020 3:20:35 AM","391.20","19.96","25.00","21.00","22.56"
"22/02/2020 3:15:35 AM","382.20","19.97","25.00","21.00","22.56"
"22/02/2020 3:10:35 AM","386.60","19.98","25.00","21.00","22.57"
"22/02/2020 3:05:35 AM","395.60","19.98","25.00","21.00","22.57"
"22/02/2020 3:00:35 AM","386.20","19.98","25.00","21.00","22.57"
"22/02/2020 2:55:35 AM","385.60","19.99","25.00","21.00","22.58"
"22/02/2020 2:50:35 AM","386.20","20.00","25.00","21.00","22.58"
"22/02/2020 2:45:35 AM","390.80","20.01","25.00","21.00","22.59"
"22/02/2020 2:40:35 AM","382.40","20.01","25.00","21.00","22.59"
"22/02/2020 2:35:35 AM","386.20","20.02","25.00","21.00","22.59"
"22/02/2020 2:30:35 AM","385.60","20.03","25.00","21.00","22.60"
"22/02/2020 2:25:35 AM","386.20","20.04","25.00","21.00","22.60"
"22/02/2020 2:20:35 AM","383.20","20.06","25.00","21.00","22.61"
"22/02/2020 2:15:35 AM","390.00","20.07","25.00","21.00","22.61"
"22/02/2020 2:10:35 AM","386.60","20.08","25.00","21.00","22.61"
"22/02/2020 2:05:35 AM","380.00","20.09","25.00","21.00","22.61"
"22/02/2020 2:00:35 AM","392.40","20.10","25.00","21.00","22.61"
"22/02/2020 1:55:35 AM","378.20","20.12","25.00","21.00","22.62"
"22/02/2020 1:50:35 AM","379.20","20.13","25.00","21.00","22.62"
"22/02/2020 1:45:35 AM","384.20","20.15","25.00","21.00","22.62"
"22/02/2020 1:40:35 AM","381.60","20.17","25.00","21.00","22.62"
"22/02/2020 1:35:35 AM","379.00","20.19","25.00","21.00","22.62"
"22/02/2020 1:30:35 AM","387.80","20.20","25.00","21.00","22.63"
"22/02/2020 1:25:35 AM","382.20","20.23","25.00","21.00","22.64"
"22/02/2020 1:20:35 AM","389.60","20.24","25.00","21.00","22.64"
"22/02/2020 1:15:35 AM","387.00","20.26","25.00","21.00","22.64"
"22/02/2020 1:10:35 AM","386.80","20.27","25.00","21.00","22.65"
"22/02/2020 1:05:35 AM","383.20","20.28","25.00","21.00","22.65"
"22/02/2020 1:00:35 AM","391.00","20.30","25.00","21.00","22.65"
"22/02/2020 12:55:35 AM","378.20","20.30","25.00","21.00","22.66"
"22/02/2020 12:50:35 AM","386.20","20.31","25.00","21.00","22.66"
"22/02/2020 12:45:35 AM","379.40","20.32","25.00","21.00","22.66"
"22/02/2020 12:40:35 AM","378.80","20.34","25.00","21.00","22.66"
"22/02/2020 12:35:35 AM","377.00","20.35","25.00","21.00","22.67"
"22/02/2020 12:30:35 AM","387.40","20.36","25.00","21.00","22.67"
"22/02/2020 12:25:35 AM","385.60","20.38","25.00","21.00","22.67"
"22/02/2020 12:20:35 AM","380.60","20.39","25.00","21.00","22.67"
"22/02/2020 12:15:35 AM","384.60","20.41","25.00","21.00","22.67"
"22/02/2020 12:10:35 AM","380.60","20.43","25.00","21.00","22.68"
"22/02/2020 12:05:35 AM","388.00","20.46","25.00","21.00","22.68"
"22/02/2020 12:00:35 AM","390.60","20.48","25.00","21.00","22.68"
"21/02/2020 11:55:35 PM","384.00","20.50","25.00","21.00","22.69"
"21/02/2020 11:50:35 PM","390.20","20.51","25.00","21.00","22.69"
"21/02/2020 11:45:35 PM","390.80","20.53","25.00","21.00","22.69"
"21/02/2020 11:40:35 PM","385.60","20.55","25.00","21.00","22.69"
"21/02/2020 11:35:35 PM","388.00","20.56","25.00","21.00","22.70"
"21/02/2020 11:30:35 PM","385.20","20.57","25.00","21.00","22.70"
"21/02/2020 11:25:35 PM","381.80","20.59","25.00","21.00","22.70"
"21/02/2020 11:20:35 PM","389.40","20.60","25.00","21.00","22.71"
"21/02/2020 11:15:35 PM","387.20","20.62","25.00","21.00","22.71"
"21/02/2020 11:10:35 PM","387.40","20.63","25.00","21.00","22.71"
"21/02/2020 11:05:35 PM","386.80","20.65","25.00","21.00","22.71"
"21/02/2020 11:00:35 PM","383.40","20.66","25.00","21.00","22.71"
"21/02/2020 10:55:35 PM","378.20","20.68","25.00","21.00","22.71"
"21/02/2020 10:50:35 PM","385.00","20.69","25.00","21.00","22.72"
"21/02/2020 10:45:35 PM","387.80","20.70","25.00","21.00","22.72"
"21/02/2020 10:40:35 PM","390.60","20.71","25.00","21.00","22.72"
"21/02/2020 10:35:35 PM","391.60","20.72","25.00","21.00","22.72"
"21/02/2020 10:30:35 PM","384.40","20.73","25.00","21.00","22.72"
"21/02/2020 10:25:35 PM","379.00","20.74","25.00","21.00","22.73"
"21/02/2020 10:20:35 PM","380.80","20.74","25.00","21.00","22.73"
"21/02/2020 10:15:35 PM","380.60","20.76","25.00","21.00","22.73"
"21/02/2020 10:10:35 PM","379.00","20.76","25.00","21.00","22.73"
"21/02/2020 10:05:35 PM","383.80","20.76","25.00","21.00","22.73"
"21/02/2020 10:00:35 PM","384.60","20.77","25.00","21.00","22.73"
"21/02/2020 9:55:35 PM","391.20","20.78","25.00","21.00","22.73"
"21/02/2020 9:50:35 PM","385.60","20.79","25.00","21.00","22.73"
"21/02/2020 9:45:35 PM","381.20","20.80","25.00","21.00","22.73"
"21/02/2020 9:40:35 PM","374.40","20.81","25.00","21.00","22.73"
"21/02/2020 9:35:35 PM","389.60","20.82","25.00","21.00","22.74"
"21/02/2020 9:30:35 PM","383.20","20.83","25.00","21.00","22.74"
"21/02/2020 9:25:35 PM","381.00","20.85","25.00","21.00","22.74"
"21/02/2020 9:20:35 PM","375.20","20.85","25.00","21.00","22.74"
"21/02/2020 9:15:35 PM","379.80","20.86","25.00","21.00","22.74"
"21/02/2020 9:10:35 PM","385.40","20.87","25.00","21.00","22.74"
"21/02/2020 9:05:35 PM","376.80","20.89","25.00","21.00","22.74"
"21/02/2020 9:00:35 PM","379.20","20.90","25.00","21.00","22.74"
"21/02/2020 8:55:35 PM","374.00","20.91","25.00","21.00","22.75"
"21/02/2020 8:50:35 PM","371.40","20.93","25.00","21.00","22.75"
"21/02/2020 8:45:35 PM","378.00","20.96","25.00","21.00","22.75"
"21/02/2020 8:40:35 PM","383.40","21.00","25.00","21.00","22.75"
"21/02/2020 8:35:35 PM","383.40","21.04","25.00","21.00","22.76"
"21/02/2020 8:30:35 PM","373.60","21.08","25.00","21.00","22.76"
"21/02/2020 8:25:35 PM","378.40","21.12","25.00","21.00","22.77"
"21/02/2020 8:20:35 PM","380.00","21.14","25.00","21.00","22.77"
"21/02/2020 8:15:35 PM","374.60","21.18","25.00","21.00","22.78"
"21/02/2020 8:10:35 PM","379.80","21.22","25.00","21.00","22.78"
"21/02/2020 8:05:35 PM","387.20","21.25","25.00","21.00","22.78"
"21/02/2020 8:00:35 PM","384.20","21.29","25.00","21.00","22.79"
"21/02/2020 7:55:35 PM","374.60","21.32","25.00","21.00","22.79"
"21/02/2020 7:50:35 PM","370.60","21.34","25.00","21.00","22.80"
"21/02/2020 7:45:35 PM","377.00","21.37","25.00","21.00","22.80"
"21/02/2020 7:40:35 PM","373.20","21.40","25.00","21.00","22.80"
"21/02/2020 7:35:35 PM","377.80","21.42","25.00","21.00","22.80"
"21/02/2020 7:30:35 PM","376.80","21.45","25.00","21.00","22.80"
"21/02/2020 7:25:35 PM","382.40","21.47","25.00","21.00","22.81"
"21/02/2020 7:20:35 PM","369.20","21.49","25.00","21.00","22.81"
"21/02/2020 7:15:35 PM","382.00","21.51","25.00","21.00","22.81"
"21/02/2020 7:10:35 PM","373.60","21.55","25.00","21.00","22.81"
"21/02/2020 7:05:35 PM","378.60","21.57","25.00","21.00","22.82"
"21/02/2020 7:00:35 PM","376.80","21.59","25.00","21.00","22.82"
"21/02/2020 6:55:35 PM","377.00","21.62","25.00","21.00","22.82"
"21/02/2020 6:50:35 PM","376.60","21.64","25.00","21.00","22.83"
"21/02/2020 6:45:35 PM","386.20","21.66","25.00","21.00","22.83"
"21/02/2020 6:40:35 PM","383.20","21.68","25.00","21.00","22.84"
"21/02/2020 6:35:35 PM","385.40","21.70","25.00","21.00","22.84"
"21/02/2020 6:30:35 PM","376.80","21.71","25.00","21.00","22.85"
"21/02/2020 6:25:35 PM","382.80","21.73","25.00","21.00","22.85"
"21/02/2020 6:20:35 PM","376.00","21.74","25.00","21.00","22.86"
"21/02/2020 6:15:35 PM","376.60","21.76","25.00","21.00","22.86"
"21/02/2020 6:10:35 PM","377.40","21.77","25.00","21.00","22.87"
"21/02/2020 6:05:35 PM","380.20","21.78","25.00","21.00","22.88"
"21/02/2020 6:00:35 PM","380.00","21.81","25.00","21.00","22.88"
"21/02/2020 5:55:35 PM","379.80","21.83","25.00","21.00","22.88"
"21/02/2020 5:50:35 PM","388.20","21.85","25.00","21.00","22.89"
"21/02/2020 5:45:35 PM","386.20","21.88","25.00","21.00","22.90"
"21/02/2020 5:40:35 PM","375.20","21.91","25.00","21.00","22.90"
"21/02/2020 5:35:35 PM","381.60","21.93","25.00","21.00","22.91"
"21/02/2020 5:30:35 PM","379.40","21.94","25.00","21.00","22.91"
"21/02/2020 5:25:35 PM","387.80","21.96","25.00","21.00","22.92"
"21/02/2020 5:20:35 PM","380.00","21.96","25.00","21.00","22.92"
"21/02/2020 5:15:35 PM","376.80","21.96","25.00","21.00","22.93"
"21/02/2020 5:10:35 PM","388.60","21.95","25.00","21.00","22.93"
"21/02/2020 5:05:35 PM","390.20","21.93","25.00","21.00","22.93"
"21/02/2020 5:00:35 PM","389.00","21.90","25.00","21.00","22.93"
"21/02/2020 4:55:35 PM","391.60","21.87","25.00","21.00","22.93"
"21/02/2020 4:50:35 PM","393.20","21.84","25.00","21.00","22.93"
"21/02/2020 4:45:35 PM","384.00","21.81","25.00","21.00","22.93"
"21/02/2020 4:40:35 PM","392.20","21.78","25.00","21.00","22.92"
"21/02/2020 4:35:35 PM","399.80","21.75","25.00","21.00","22.92"
"21/02/2020 4:30:35 PM","389.00","21.72","25.00","21.00","22.91"
"21/02/2020 4:25:35 PM","389.20","21.69","25.00","21.00","22.91"
"21/02/2020 4:20:35 PM","381.80","21.67","25.00","21.00","22.91"
"21/02/2020 4:15:35 PM","379.00","21.65","25.00","21.00","22.91"
"21/02/2020 4:10:35 PM","378.00","21.64","25.00","21.00","22.91"
"21/02/2020 4:05:35 PM","385.60","21.63","25.00","21.00","22.91"
"21/02/2020 4:00:35 PM","381.60","21.61","25.00","21.00","22.91"
"21/02/2020 3:55:35 PM","386.60","21.60","25.00","21.00","22.91"
"21/02/2020 3:50:35 PM","381.80","21.58","25.00","21.00","22.91"
"21/02/2020 3:45:35 PM","380.00","21.57","25.00","21.00","22.91"
"21/02/2020 3:40:35 PM","383.80","21.55","25.00","21.00","22.91"
"21/02/2020 3:35:35 PM","371.40","21.53","25.00","21.00","22.92"
"21/02/2020 3:30:35 PM","376.20","21.51","25.00","21.00","22.92"
"21/02/2020 3:25:35 PM","386.60","21.48","25.00","21.00","22.92"
"21/02/2020 3:20:35 PM","382.40","21.45","25.00","21.00","22.92"
"21/02/2020 3:15:35 PM","378.80","21.42","25.00","21.00","22.92"
"21/02/2020 3:10:35 PM","380.20","21.39","25.00","21.00","22.92"
"21/02/2020 3:05:35 PM","386.40","21.36","25.00","21.00","22.91"
"21/02/2020 3:00:35 PM","371.40","21.32","25.00","21.00","22.91"
"21/02/2020 2:55:35 PM","375.60","21.29","23.00","22.00","22.92"
"21/02/2020 2:50:35 PM","384.60","21.24","23.00","22.00","22.93"
"21/02/2020 2:45:35 PM","378.60","21.18","23.00","22.00","22.94"
"21/02/2020 2:40:35 PM","382.20","21.11","23.00","22.00","22.95"
"21/02/2020 2:35:35 PM","385.80","21.02","23.00","22.00","22.96"
"21/02/2020 2:30:35 PM","388.60","20.91","23.00","22.00","22.97"
"21/02/2020 2:25:35 PM","391.60","20.78","23.00","22.00","22.97"
"21/02/2020 2:20:35 PM","388.40","20.68","25.00","21.00","22.97"
"21/02/2020 2:15:35 PM","396.60","20.57","25.00","21.00","22.98"
"21/02/2020 2:10:35 PM","397.80","20.45","25.00","21.00","22.98"
"21/02/2020 2:05:35 PM","395.60","20.32","25.00","21.00","22.99"
"21/02/2020 2:00:35 PM","390.80","20.16","25.00","21.00","23.00"
"21/02/2020 1:55:35 PM","403.80","19.98","25.00","21.00","23.01"
"21/02/2020 1:50:35 PM","387.20","19.77","25.00","21.00","23.02"
"21/02/2020 1:45:35 PM","394.20","19.53","25.00","21.00","23.03"
"21/02/2020 1:40:35 PM","407.00","19.26","25.00","21.00","23.03"
"21/02/2020 1:35:35 PM","397.20","18.92","25.00","21.00","23.04"
"21/02/2020 1:30:35 PM","396.80","18.51","25.00","21.00","23.04"
"21/02/2020 1:25:35 PM","395.00","18.02","25.00","21.00","23.05"
"21/02/2020 1:20:35 PM","391.20","17.39","25.00","21.00","23.05"
"21/02/2020 1:15:35 PM","399.60","16.64","25.00","21.00","23.06"
"21/02/2020 1:10:35 PM","383.60","15.87","25.00","21.00","23.06"
"21/02/2020 1:05:35 PM","399.20","15.40","25.00","21.00","23.06"
"21/02/2020 1:00:35 PM","388.00","15.37","25.00","21.00","23.06"
"21/02/2020 12:55:35 PM","397.40","15.42","25.00","21.00","23.06"
"21/02/2020 12:50:35 PM","391.00","15.50","25.00","21.00","23.07"
"21/02/2020 12:45:35 PM","386.60","15.59","25.00","21.00","23.06"
"21/02/2020 12:40:35 PM","397.60","15.55","25.00","21.00","23.06"
"21/02/2020 12:35:35 PM","392.60","15.38","25.00","21.00","23.06"
"21/02/2020 12:30:35 PM","391.20","15.14","25.00","21.00","23.07"
"21/02/2020 12:25:35 PM","382.20","15.24","23.00","22.00","23.09"
"21/02/2020 12:20:35 PM","381.00","15.31","23.00","22.00","23.11"
"21/02/2020 12:15:35 PM","391.80","15.40","23.00","22.00","23.13"
"21/02/2020 12:10:35 PM","382.80","15.37","23.00","22.00","23.15"
"21/02/2020 12:05:35 PM","394.60","15.32","23.00","22.00","23.18"
"21/02/2020 12:00:35 PM","395.60","15.18","23.00","22.00","23.20"
"21/02/2020 11:55:35 AM","399.40","14.68","23.00","22.00","23.22"
"21/02/2020 11:50:35 AM","393.00","13.62","23.00","22.00","23.23"
"21/02/2020 11:45:35 AM","397.60","12.91","23.00","22.00","23.24"
"21/02/2020 11:40:35 AM","391.60","12.61","23.00","22.00","23.25"
"21/02/2020 11:35:35 AM","386.40","12.23","23.00","22.00","23.27"
"21/02/2020 11:30:35 AM","384.40","11.80","23.00","22.00","23.30"
"21/02/2020 11:25:35 AM","382.60","11.47","23.00","22.00","23.33"
"21/02/2020 11:20:35 AM","387.40","11.00","23.00","22.00","23.36"
"21/02/2020 11:15:35 AM","387.60","10.00","23.00","22.00","23.39"
"21/02/2020 11:10:35 AM","382.20","9.08","23.00","22.00","23.42"
"21/02/2020 11:05:35 AM","385.40","8.06","23.00","22.00","23.44"
"21/02/2020 11:00:35 AM","384.60","7.18","23.00","22.00","23.46"
"21/02/2020 10:55:35 AM","388.00","7.00","23.00","22.00","23.49"
"21/02/2020 10:50:35 AM","389.60","7.33","23.00","22.00","23.53"
"21/02/2020 10:45:35 AM","380.40","7.93","23.00","22.00","23.56"
"21/02/2020 10:40:35 AM","388.80","8.75","23.00","22.00","23.59"
"21/02/2020 10:35:35 AM","386.40","9.22","23.00","22.00","23.61"
"21/02/2020 10:30:35 AM","390.20","9.32","23.00","22.00","23.63"
"21/02/2020 10:25:35 AM","388.80","9.48","23.00","22.00","23.63"
"21/02/2020 10:20:35 AM","387.00","9.77","23.00","22.00","23.62"
"21/02/2020 10:15:35 AM","384.60","10.85","23.00","22.00","23.61"
"21/02/2020 10:10:35 AM","383.60","12.67","23.00","22.00","23.60"
"21/02/2020 10:05:35 AM","381.20","13.26","23.00","22.00","23.58"
"21/02/2020 10:00:35 AM","383.00","13.22","23.00","22.00","23.56"
"21/02/2020 9:55:35 AM","379.80","13.27","23.00","22.00","23.54"
"21/02/2020 9:50:35 AM","390.40","13.28","23.00","22.00","23.51"
"21/02/2020 9:45:35 AM","383.80","13.36","23.00","22.00","23.49"
"21/02/2020 9:40:35 AM","385.60","13.59","23.00","22.00","23.46"
"21/02/2020 9:35:35 AM","384.80","14.18","23.00","22.00","23.43"
"21/02/2020 9:30:35 AM","381.60","14.80","23.00","22.00","23.39"
"21/02/2020 9:25:35 AM","381.40","16.59","23.00","22.00","23.35"
"21/02/2020 9:20:35 AM","375.80","20.41","23.00","22.00","23.30"
"21/02/2020 9:15:35 AM","389.00","20.03","23.00","22.00","23.24"
"21/02/2020 9:10:35 AM","383.40","19.93","23.00","22.00","23.18"
"21/02/2020 9:05:35 AM","390.00","19.84","23.00","22.00","23.13"
"21/02/2020 9:00:35 AM","377.20","19.75","23.00","22.00","23.09"
"21/02/2020 8:55:35 AM","383.40","19.67","23.00","22.00","23.09"
"21/02/2020 8:50:35 AM","390.20","19.61","23.00","22.00","23.10"
"21/02/2020 8:45:35 AM","386.20","19.54","23.00","22.00","23.09"
"21/02/2020 8:40:35 AM","386.40","19.50","23.00","22.00","23.08"
"21/02/2020 8:35:35 AM","392.40","19.47","23.00","22.00","23.08"
"21/02/2020 8:30:35 AM","387.40","19.46","23.00","22.00","23.07"
"21/02/2020 8:25:35 AM","388.00","19.52","23.00","22.00","23.05"
"21/02/2020 8:20:35 AM","388.60","19.65","23.00","22.00","23.05"
"21/02/2020 8:15:35 AM","390.20","19.90","23.00","22.00","23.06"
"21/02/2020 8:10:35 AM","401.20","20.08","23.00","22.00","23.02"
"21/02/2020 8:05:35 AM","395.60","20.12","23.00","22.00","22.97"
"21/02/2020 8:00:35 AM","390.60","20.15","23.00","22.00","22.92"
"21/02/2020 7:55:35 AM","398.20","20.21","23.00","22.00","22.86"
"21/02/2020 7:50:35 AM","398.00","20.24","23.00","22.00","22.81"
"21/02/2020 7:45:35 AM","397.60","20.29","23.00","22.00","22.78"
"21/02/2020 7:40:35 AM","392.20","20.22","23.00","22.00","22.73"
"21/02/2020 7:35:35 AM","391.80","20.21","23.00","22.00","22.72"
"21/02/2020 7:30:35 AM","396.00","20.26","25.00","21.00","22.71"
"21/02/2020 7:25:35 AM","390.00","20.27","25.00","21.00","22.71"
"21/02/2020 7:20:35 AM","391.20","20.26","25.00","21.00","22.71"
"21/02/2020 7:15:35 AM","388.00","20.26","25.00","21.00","22.71"
"21/02/2020 7:10:35 AM","385.00","20.25","25.00","21.00","22.71"
"21/02/2020 7:05:35 AM","388.20","20.25","25.00","21.00","22.71"
"21/02/2020 7:00:35 AM","385.40","20.24","25.00","21.00","22.70"
"21/02/2020 6:55:35 AM","378.80","20.22","25.00","21.00","22.70"
"21/02/2020 6:50:35 AM","381.00","20.20","25.00","21.00","22.70"
"21/02/2020 6:45:35 AM","386.60","20.18","25.00","21.00","22.70"
"21/02/2020 6:40:35 AM","380.20","20.15","25.00","21.00","22.69"
"21/02/2020 6:35:35 AM","388.00","20.11","25.00","21.00","22.69"
"21/02/2020 6:30:35 AM","380.00","20.07","25.00","21.00","22.69"
"21/02/2020 6:25:35 AM","381.40","20.03","25.00","21.00","22.69"
"21/02/2020 6:20:35 AM","375.20","19.99","25.00","21.00","22.68"
"21/02/2020 6:15:35 AM","378.40","19.95","25.00","21.00","22.68"
"21/02/2020 6:10:35 AM","373.20","19.91","25.00","21.00","22.68"
"21/02/2020 6:05:35 AM","374.20","19.88","25.00","21.00","22.67"
"21/02/2020 6:00:35 AM","380.40","19.84","25.00","21.00","22.67"
"21/02/2020 5:55:35 AM","381.20","19.82","25.00","21.00","22.67"
"21/02/2020 5:50:35 AM","369.20","19.81","25.00","21.00","22.67"
"21/02/2020 5:45:35 AM","375.60","19.82","25.00","21.00","22.67"
"21/02/2020 5:40:35 AM","371.80","19.83","25.00","21.00","22.68"
"21/02/2020 5:35:35 AM","374.00","19.83","25.00","21.00","22.67"
"21/02/2020 5:30:35 AM","377.80","19.88","25.00","21.00","22.68"
"21/02/2020 5:25:35 AM","377.80","19.93","25.00","21.00","22.69"
"21/02/2020 5:20:35 AM","384.80","20.06","25.00","21.00","22.70"
"21/02/2020 5:15:35 AM","385.80","20.20","25.00","21.00","22.69"
"21/02/2020 5:10:35 AM","375.20","20.24","25.00","21.00","22.68"
"21/02/2020 5:05:35 AM","382.40","20.11","23.00","22.00","22.67"
"21/02/2020 5:00:35 AM","388.60","20.20","23.00","22.00","22.68"
"21/02/2020 4:55:35 AM","384.60","20.29","23.00","22.00","22.69"
"21/02/2020 4:50:35 AM","376.00","20.36","23.00","22.00","22.71"
"21/02/2020 4:45:35 AM","379.00","20.41","23.00","22.00","22.71"
"21/02/2020 4:40:35 AM","379.60","20.39","23.00","22.00","22.72"
"21/02/2020 4:35:35 AM","378.60","20.46","23.00","22.00","22.74"
"21/02/2020 4:30:35 AM","378.60","20.51","25.00","21.00","22.75"
"21/02/2020 4:25:35 AM","375.60","20.52","25.00","21.00","22.74"
"21/02/2020 4:20:35 AM","379.80","20.54","25.00","21.00","22.75"
"21/02/2020 4:15:35 AM","376.00","20.55","25.00","21.00","22.74"
"21/02/2020 4:10:35 AM","370.40","20.59","25.00","21.00","22.75"
"21/02/2020 4:05:35 AM","373.60","20.60","25.00","21.00","22.75"
"21/02/2020 4:00:35 AM","371.20","20.63","25.00","21.00","22.74"
"21/02/2020 3:55:35 AM","385.20","20.66","25.00","21.00","22.75"
"21/02/2020 3:50:35 AM","370.80","20.69","25.00","21.00","22.75"
"21/02/2020 3:45:35 AM","366.80","20.71","25.00","21.00","22.75"
"21/02/2020 3:40:35 AM","380.40","20.73","25.00","21.00","22.76"
"21/02/2020 3:35:35 AM","376.80","20.74","25.00","21.00","22.76"
"21/02/2020 3:30:35 AM","368.20","20.75","25.00","21.00","22.76"
"21/02/2020 3:25:35 AM","374.20","20.76","25.00","21.00","22.76"
"21/02/2020 3:20:35 AM","375.20","20.77","25.00","21.00","22.76"
"21/02/2020 3:15:35 AM","377.80","20.78","25.00","21.00","22.76"
"21/02/2020 3:10:35 AM","372.00","20.79","25.00","21.00","22.76"
"21/02/2020 3:05:35 AM","375.60","20.79","25.00","21.00","22.76"
"21/02/2020 3:00:35 AM","378.40","20.80","25.00","21.00","22.76"
"21/02/2020 2:55:35 AM","369.40","20.80","25.00","21.00","22.76"
"21/02/2020 2:50:35 AM","373.80","20.81","25.00","21.00","22.76"
"21/02/2020 2:45:35 AM","373.80","20.82","25.00","21.00","22.76"
"21/02/2020 2:40:35 AM","380.20","20.82","25.00","21.00","22.76"
"21/02/2020 2:35:35 AM","371.40","20.82","25.00","21.00","22.76"
"21/02/2020 2:30:35 AM","370.80","20.82","25.00","21.00","22.76"
"21/02/2020 2:25:35 AM","369.20","20.83","25.00","21.00","22.76"
"21/02/2020 2:20:35 AM","371.80","20.83","25.00","21.00","22.75"
"21/02/2020 2:15:35 AM","376.40","20.83","25.00","21.00","22.76"
"21/02/2020 2:10:35 AM","370.40","20.84","25.00","21.00","22.76"
"21/02/2020 2:05:35 AM","376.20","20.84","25.00","21.00","22.76"
"21/02/2020 2:00:35 AM","378.00","20.84","25.00","21.00","22.75"
"21/02/2020 1:55:35 AM","374.20","20.85","25.00","21.00","22.75"
"21/02/2020 1:50:35 AM","378.40","20.85","25.00","21.00","22.75"
"21/02/2020 1:45:35 AM","378.40","20.84","25.00","21.00","22.75"
"21/02/2020 1:40:35 AM","388.00","20.84","25.00","21.00","22.75"
"21/02/2020 1:35:35 AM","369.40","20.83","25.00","21.00","22.75"
"21/02/2020 1:30:35 AM","377.40","20.82","25.00","21.00","22.75"
"21/02/2020 1:25:35 AM","376.80","20.81","25.00","21.00","22.75"
"21/02/2020 1:20:35 AM","374.00","20.80","25.00","21.00","22.75"
"21/02/2020 1:15:35 AM","373.60","20.79","25.00","21.00","22.75"
"21/02/2020 1:10:35 AM","383.80","20.80","25.00","21.00","22.75"
"21/02/2020 1:05:35 AM","379.20","20.80","25.00","21.00","22.75"
"21/02/2020 1:00:35 AM","372.80","20.80","25.00","21.00","22.75"
"21/02/2020 12:55:35 AM","377.60","20.79","25.00","21.00","22.75"
"21/02/2020 12:50:35 AM","382.20","20.79","25.00","21.00","22.75"
"21/02/2020 12:45:35 AM","378.40","20.80","25.00","21.00","22.75"
"21/02/2020 12:40:35 AM","374.40","20.80","25.00","21.00","22.75"
"21/02/2020 12:35:35 AM","367.20","20.82","25.00","21.00","22.75"
"21/02/2020 12:30:35 AM","374.40","20.83","25.00","21.00","22.76"
"21/02/2020 12:25:35 AM","371.40","20.85","25.00","21.00","22.76"
"21/02/2020 12:20:35 AM","382.60","20.89","25.00","21.00","22.76"
"21/02/2020 12:15:35 AM","375.00","20.92","25.00","21.00","22.77"
"21/02/2020 12:10:35 AM","373.80","20.95","25.00","21.00","22.77"
"21/02/2020 12:05:35 AM","383.00","20.97","25.00","21.00","22.78"
"21/02/2020 12:00:35 AM","384.60","21.00","25.00","21.00","22.77"
"20/02/2020 11:55:35 PM","388.40","21.01","25.00","21.00","22.78"
"20/02/2020 11:50:35 PM","381.20","21.01","25.00","21.00","22.78"
"20/02/2020 11:45:35 PM","375.60","21.02","25.00","21.00","22.78"
"20/02/2020 11:40:35 PM","375.60","21.03","25.00","21.00","22.78"
"20/02/2020 11:35:35 PM","380.60","21.03","25.00","21.00","22.78"
"20/02/2020 11:30:35 PM","377.60","21.04","25.00","21.00","22.78"
"20/02/2020 11:25:35 PM","378.80","21.05","25.00","21.00","22.78"
"20/02/2020 11:20:35 PM","372.40","21.05","25.00","21.00","22.78"
"20/02/2020 11:15:35 PM","375.00","21.06","25.00","21.00","22.78"
"20/02/2020 11:10:35 PM","384.40","21.07","25.00","21.00","22.78"
"20/02/2020 11:05:35 PM","379.80","21.07","25.00","21.00","22.78"
"20/02/2020 11:00:35 PM","378.80","21.07","25.00","21.00","22.79"
"20/02/2020 10:55:35 PM","377.60","21.07","25.00","21.00","22.78"
"20/02/2020 10:50:35 PM","387.60","21.07","25.00","21.00","22.78"
"20/02/2020 10:45:35 PM","373.40","21.05","25.00","21.00","22.78"
"20/02/2020 10:40:35 PM","375.00","21.06","25.00","21.00","22.78"
"20/02/2020 10:35:35 PM","377.80","21.05","25.00","21.00","22.78"
"20/02/2020 10:30:35 PM","377.40","21.05","25.00","21.00","22.78"
"20/02/2020 10:25:35 PM","376.00","21.05","25.00","21.00","22.78"
"20/02/2020 10:20:35 PM","373.60","21.05","25.00","21.00","22.78"
"20/02/2020 10:15:35 PM","380.40","21.05","25.00","21.00","22.78"
"20/02/2020 10:10:35 PM","381.20","21.06","25.00","21.00","22.78"
"20/02/2020 10:05:35 PM","380.80","21.08","25.00","21.00","22.78"
"20/02/2020 10:00:35 PM","374.60","21.10","25.00","21.00","22.78"
"20/02/2020 9:55:35 PM","369.00","21.11","25.00","21.00","22.78"
"20/02/2020 9:50:35 PM","381.40","21.12","25.00","21.00","22.78"
"20/02/2020 9:45:35 PM","386.20","21.13","25.00","21.00","22.78"
"20/02/2020 9:40:35 PM","380.00","21.14","25.00","21.00","22.78"
"20/02/2020 9:35:35 PM","375.80","21.16","25.00","21.00","22.78"
"20/02/2020 9:30:35 PM","385.80","21.17","25.00","21.00","22.79"
"20/02/2020 9:25:35 PM","372.80","21.19","25.00","21.00","22.79"
"20/02/2020 9:20:35 PM","372.40","21.21","25.00","21.00","22.79"
"20/02/2020 9:15:35 PM","366.80","21.22","25.00","21.00","22.79"
"20/02/2020 9:10:35 PM","376.80","21.24","25.00","21.00","22.79"
"20/02/2020 9:05:35 PM","376.60","21.26","25.00","21.00","22.79"
"20/02/2020 9:00:35 PM","378.80","21.27","25.00","21.00","22.79"
"20/02/2020 8:55:35 PM","373.80","21.30","25.00","21.00","22.79"
"20/02/2020 8:50:35 PM","373.20","21.32","25.00","21.00","22.79"
"20/02/2020 8:45:35 PM","383.40","21.35","25.00","21.00","22.80"
"20/02/2020 8:40:35 PM","381.80","21.37","25.00","21.00","22.80"
"20/02/2020 8:35:35 PM","374.80","21.39","25.00","21.00","22.80"
"20/02/2020 8:30:35 PM","382.80","21.41","25.00","21.00","22.81"
"20/02/2020 8:25:35 PM","379.00","21.44","25.00","21.00","22.81"
"20/02/2020 8:20:35 PM","373.20","21.46","25.00","21.00","22.81"
"20/02/2020 8:15:35 PM","379.00","21.48","25.00","21.00","22.81"
"20/02/2020 8:10:35 PM","376.80","21.50","25.00","21.00","22.81"
"20/02/2020 8:05:35 PM","373.80","21.52","25.00","21.00","22.81"
"20/02/2020 8:00:35 PM","380.80","21.55","25.00","21.00","22.82"
"20/02/2020 7:55:35 PM","380.20","21.57","25.00","21.00","22.82"
"20/02/2020 7:50:35 PM","372.20","21.60","25.00","21.00","22.82"
"20/02/2020 7:45:35 PM","376.40","21.62","25.00","21.00","22.82"
"20/02/2020 7:40:35 PM","382.20","21.65","25.00","21.00","22.82"
"20/02/2020 7:35:35 PM","372.80","21.69","25.00","21.00","22.83"
"20/02/2020 7:30:35 PM","388.00","21.72","25.00","21.00","22.83"
"20/02/2020 7:25:35 PM","372.80","21.75","25.00","21.00","22.83"
"20/02/2020 7:20:35 PM","383.00","21.78","25.00","21.00","22.83"
"20/02/2020 7:15:35 PM","379.80","21.81","25.00","21.00","22.84"
"20/02/2020 7:10:35 PM","381.20","21.84","25.00","21.00","22.84"
"20/02/2020 7:05:35 PM","377.00","21.85","25.00","21.00","22.84"
"20/02/2020 7:00:35 PM","377.00","21.87","25.00","21.00","22.84"
"20/02/2020 6:55:35 PM","378.00","21.89","25.00","21.00","22.84"
"20/02/2020 6:50:35 PM","376.60","21.91","25.00","21.00","22.85"
"20/02/2020 6:45:35 PM","387.60","21.92","25.00","21.00","22.85"
"20/02/2020 6:40:35 PM","384.00","21.94","25.00","21.00","22.85"
"20/02/2020 6:35:35 PM","381.80","21.95","25.00","21.00","22.85"
"20/02/2020 6:30:35 PM","380.20","21.96","25.00","21.00","22.85"
"20/02/2020 6:25:35 PM","382.00","21.97","25.00","21.00","22.86"
"20/02/2020 6:20:35 PM","382.60","21.99","25.00","21.00","22.86"
"20/02/2020 6:15:35 PM","386.20","22.00","25.00","21.00","22.86"
"20/02/2020 6:10:35 PM","383.20","22.01","25.00","21.00","22.86"
"20/02/2020 6:05:35 PM","387.60","22.03","25.00","21.00","22.87"
"20/02/2020 6:00:35 PM","382.40","22.04","25.00","21.00","22.88"
"20/02/2020 5:55:35 PM","393.40","22.06","25.00","21.00","22.88"
"20/02/2020 5:50:35 PM","393.60","22.06","25.00","21.00","22.88"
"20/02/2020 5:45:35 PM","388.00","22.07","25.00","21.00","22.88"
"20/02/2020 5:40:35 PM","385.80","22.07","25.00","21.00","22.88"
"20/02/2020 5:35:35 PM","386.80","22.07","25.00","21.00","22.88"
"20/02/2020 5:30:35 PM","389.20","22.08","25.00","21.00","22.88"
"20/02/2020 5:25:35 PM","398.60","22.08","25.00","21.00","22.88"
"20/02/2020 5:20:35 PM","392.60","22.08","25.00","21.00","22.88"
"20/02/2020 5:15:35 PM","390.40","22.08","25.00","21.00","22.88"
"20/02/2020 5:10:35 PM","396.20","22.09","25.00","21.00","22.89"
"20/02/2020 5:05:35 PM","388.60","22.08","25.00","21.00","22.89"
"20/02/2020 5:00:35 PM","384.40","22.07","25.00","21.00","22.89"
"20/02/2020 4:55:35 PM","394.40","22.06","25.00","21.00","22.89"
"20/02/2020 4:50:35 PM","376.20","22.04","25.00","21.00","22.89"
"20/02/2020 4:45:35 PM","390.60","22.03","25.00","21.00","22.89"
"20/02/2020 4:40:35 PM","388.00","22.01","25.00","21.00","22.89"
"20/02/2020 4:35:35 PM","385.20","21.98","25.00","21.00","22.89"
"20/02/2020 4:30:35 PM","386.40","21.96","25.00","21.00","22.89"
"20/02/2020 4:25:35 PM","384.80","21.93","25.00","21.00","22.89"
"20/02/2020 4:20:35 PM","389.60","21.91","25.00","21.00","22.89"
"20/02/2020 4:15:35 PM","384.60","21.88","25.00","21.00","22.89"
"20/02/2020 4:10:35 PM","383.00","21.85","25.00","21.00","22.89"
"20/02/2020 4:05:35 PM","390.60","21.83","25.00","21.00","22.89"
"20/02/2020 4:00:35 PM","387.40","21.81","25.00","21.00","22.88"
"20/02/2020 3:55:35 PM","385.80","21.80","25.00","21.00","22.88"
"20/02/2020 3:50:35 PM","379.20","21.79","25.00","21.00","22.88"
"20/02/2020 3:45:35 PM","384.80","21.79","25.00","21.00","22.88"
"20/02/2020 3:40:35 PM","389.00","21.80","25.00","21.00","22.88"
"20/02/2020 3:35:35 PM","385.60","21.82","25.00","21.00","22.89"
"20/02/2020 3:30:35 PM","383.60","21.83","25.00","21.00","22.89"
"20/02/2020 3:25:35 PM","384.20","21.85","25.00","21.00","22.89"
"20/02/2020 3:20:35 PM","394.40","21.86","25.00","21.00","22.90"
"20/02/2020 3:15:35 PM","388.60","21.86","25.00","21.00","22.90"
"20/02/2020 3:10:35 PM","383.00","21.88","25.00","21.00","22.91"
"20/02/2020 3:05:35 PM","387.40","21.88","25.00","21.00","22.92"
"20/02/2020 3:00:35 PM","393.20","21.87","25.00","21.00","22.92"
"20/02/2020 2:55:35 PM","388.40","21.86","25.00","21.00","22.92"
"20/02/2020 2:50:35 PM","388.40","21.85","25.00","21.00","22.92"
"20/02/2020 2:45:35 PM","383.80","21.84","25.00","21.00","22.92"
"20/02/2020 2:40:35 PM","383.20","21.82","25.00","21.00","22.92"
"20/02/2020 2:35:35 PM","391.60","21.81","25.00","21.00","22.92"
"20/02/2020 2:30:35 PM","383.20","21.79","25.00","21.00","22.92"
"20/02/2020 2:25:35 PM","384.20","21.78","25.00","21.00","22.92"
"20/02/2020 2:20:35 PM","381.80","21.77","25.00","21.00","22.92"
"20/02/2020 2:15:35 PM","381.20","21.75","25.00","21.00","22.92"
"20/02/2020 2:10:35 PM","388.20","21.73","23.00","22.00","22.92"
"20/02/2020 2:05:35 PM","377.80","21.72","23.00","22.00","22.93"
"20/02/2020 2:00:35 PM","376.60","21.70","23.00","22.00","22.95"
"20/02/2020 1:55:35 PM","373.80","21.67","23.00","22.00","22.96"
"20/02/2020 1:50:35 PM","379.60","21.64","23.00","22.00","22.97"
"20/02/2020 1:45:35 PM","370.00","21.59","23.00","22.00","22.98"
"20/02/2020 1:40:35 PM","380.20","21.54","23.00","22.00","22.99"
"20/02/2020 1:35:35 PM","369.60","21.48","23.00","22.00","22.99"
"20/02/2020 1:30:35 PM","375.20","21.43","23.00","22.00","22.97"
"20/02/2020 1:25:35 PM","375.20","21.38","23.00","22.00","22.96"
"20/02/2020 1:20:35 PM","383.40","21.33","23.00","22.00","22.94"
"20/02/2020 1:15:35 PM","380.00","21.28","23.00","22.00","22.93"
"20/02/2020 1:10:35 PM","378.40","21.22","23.00","22.00","22.91"
"20/02/2020 1:05:35 PM","384.60","21.15","23.00","22.00","22.89"
"20/02/2020 1:00:35 PM","384.60","21.10","23.00","22.00","22.88"
"20/02/2020 12:55:35 PM","384.80","21.05","23.00","22.00","22.86"
"20/02/2020 12:50:35 PM","378.00","21.00","23.00","22.00","22.85"
"20/02/2020 12:45:35 PM","379.60","20.95","23.00","22.00","22.86"
"20/02/2020 12:40:35 PM","384.80","20.92","23.00","22.00","22.87"
"20/02/2020 12:35:35 PM","381.60","20.89","23.00","22.00","22.87"
"20/02/2020 12:30:35 PM","382.40","20.87","23.00","22.00","22.87"
"20/02/2020 12:25:35 PM","383.20","20.85","23.00","22.00","22.86"
"20/02/2020 12:20:35 PM","377.40","20.83","23.00","22.00","22.85"
"20/02/2020 12:15:35 PM","382.00","20.81","23.00","22.00","22.84"
"20/02/2020 12:10:35 PM","384.00","20.80","23.00","22.00","22.83"
"20/02/2020 12:05:35 PM","376.40","20.79","23.00","22.00","22.83"
"20/02/2020 12:00:35 PM","383.60","20.78","23.00","22.00","22.83"
"20/02/2020 11:55:35 AM","390.60","20.77","23.00","22.00","22.83"
"20/02/2020 11:50:35 AM","384.00","20.77","23.00","22.00","22.82"
"20/02/2020 11:45:35 AM","385.20","20.75","23.00","22.00","22.81"
"20/02/2020 11:40:35 AM","388.40","20.74","23.00","22.00","22.80"
"20/02/2020 11:35:35 AM","378.60","20.74","23.00","22.00","22.79"
"20/02/2020 11:30:35 AM","377.40","20.73","23.00","22.00","22.78"
"20/02/2020 11:25:35 AM","380.20","20.73","23.00","22.00","22.77"
"20/02/2020 11:20:35 AM","383.80","20.72","23.00","22.00","22.76"
"20/02/2020 11:15:35 AM","387.60","20.72","23.00","22.00","22.75"
"20/02/2020 11:10:35 AM","389.60","20.71","23.00","22.00","22.74"
"20/02/2020 11:05:35 AM","397.00","20.69","23.00","22.00","22.73"
"20/02/2020 11:00:35 AM","386.60","20.71","23.00","22.00","22.74"
"20/02/2020 10:55:35 AM","385.20","20.70","25.00","21.00","22.73"
"20/02/2020 10:50:35 AM","391.40","20.67","25.00","21.00","22.73"
"20/02/2020 10:45:35 AM","390.40","20.65","25.00","21.00","22.73"
"20/02/2020 10:40:35 AM","381.40","20.63","25.00","21.00","22.72"
"20/02/2020 10:35:35 AM","382.60","20.59","25.00","21.00","22.72"
"20/02/2020 10:30:35 AM","392.40","20.56","25.00","21.00","22.72"
"20/02/2020 10:25:35 AM","377.00","20.54","25.00","21.00","22.72"
"20/02/2020 10:20:35 AM","379.40","20.52","25.00","21.00","22.73"
"20/02/2020 10:15:35 AM","381.20","20.55","25.00","21.00","22.73"
"20/02/2020 10:10:35 AM","378.00","20.58","25.00","21.00","22.73"
"20/02/2020 10:05:35 AM","384.40","20.56","25.00","21.00","22.73"
"20/02/2020 10:00:35 AM","376.00","20.54","25.00","21.00","22.71"
"20/02/2020 9:55:35 AM","381.40","20.46","25.00","21.00","22.70"
"20/02/2020 9:50:35 AM","385.40","20.40","25.00","21.00","22.70"
"20/02/2020 9:45:35 AM","381.40","20.38","25.00","21.00","22.71"
"20/02/2020 9:40:35 AM","384.20","20.39","25.00","21.00","22.71"
"20/02/2020 9:35:35 AM","383.60","20.39","25.00","21.00","22.71"
"20/02/2020 9:30:35 AM","380.20","20.40","25.00","21.00","22.71"
"20/02/2020 9:25:35 AM","390.00","20.38","25.00","21.00","22.71"
"20/02/2020 9:20:35 AM","375.60","20.37","25.00","21.00","22.71"
"20/02/2020 9:15:35 AM","379.80","20.36","25.00","21.00","22.71"
"20/02/2020 9:10:35 AM","381.80","20.37","25.00","21.00","22.71"
"20/02/2020 9:05:35 AM","379.60","20.37","25.00","21.00","22.72"
"20/02/2020 9:00:35 AM","377.20","20.38","25.00","21.00","22.73"
"20/02/2020 8:55:35 AM","378.40","20.39","25.00","21.00","22.73"
"20/02/2020 8:50:35 AM","381.40","20.39","25.00","21.00","22.73"
"20/02/2020 8:45:35 AM","380.00","20.38","25.00","21.00","22.73"
"20/02/2020 8:40:35 AM","375.20","20.39","25.00","21.00","22.73"
"20/02/2020 8:35:35 AM","377.60","20.40","25.00","21.00","22.73"
"20/02/2020 8:30:35 AM","382.80","20.39","25.00","21.00","22.74"
"20/02/2020 8:25:35 AM","375.80","20.39","25.00","21.00","22.73"
"20/02/2020 8:20:35 AM","389.00","20.39","25.00","21.00","22.73"
"20/02/2020 8:15:35 AM","378.40","20.39","25.00","21.00","22.73"
"20/02/2020 8:10:35 AM","380.60","20.39","25.00","21.00","22.74"
"20/02/2020 8:05:35 AM","375.20","20.39","25.00","21.00","22.74"
"20/02/2020 8:00:35 AM","378.40","20.39","25.00","21.00","22.74"
"20/02/2020 7:55:35 AM","384.20","20.39","25.00","21.00","22.74"
"20/02/2020 7:50:35 AM","373.40","20.39","25.00","21.00","22.74"
"20/02/2020 7:45:35 AM","380.40","20.40","25.00","21.00","22.75"
"20/02/2020 7:40:35 AM","371.80","20.40","25.00","21.00","22.74"
"20/02/2020 7:35:35 AM","379.20","20.40","25.00","21.00","22.75"
"20/02/2020 7:30:35 AM","379.20","20.41","25.00","21.00","22.75"
"20/02/2020 7:25:35 AM","380.60","20.42","25.00","21.00","22.75"
"20/02/2020 7:20:35 AM","373.20","20.43","25.00","21.00","22.76"
"20/02/2020 7:15:35 AM","382.00","20.44","25.00","21.00","22.76"
"20/02/2020 7:10:35 AM","386.40","20.44","25.00","21.00","22.77"
"20/02/2020 7:05:35 AM","383.60","20.46","25.00","21.00","22.77"
"20/02/2020 7:00:35 AM","378.80","20.47","25.00","21.00","22.78"
"20/02/2020 6:55:35 AM","380.20","20.48","25.00","21.00","22.78"
"20/02/2020 6:50:35 AM","379.40","20.50","25.00","21.00","22.78"
"20/02/2020 6:45:35 AM","377.20","20.51","25.00","21.00","22.78"
"20/02/2020 6:40:35 AM","380.60","20.52","25.00","21.00","22.78"
"20/02/2020 6:35:35 AM","386.40","20.51","25.00","21.00","22.79"
"20/02/2020 6:30:35 AM","373.40","20.51","25.00","21.00","22.79"
"20/02/2020 6:25:35 AM","387.40","20.51","25.00","21.00","22.79"
"20/02/2020 6:20:35 AM","383.40","20.50","25.00","21.00","22.80"
"20/02/2020 6:15:35 AM","380.00","20.49","25.00","21.00","22.80"
"20/02/2020 6:10:35 AM","382.20","20.49","25.00","21.00","22.80"
"20/02/2020 6:05:35 AM","379.00","20.51","25.00","21.00","22.81"
"20/02/2020 6:00:35 AM","387.20","20.50","25.00","21.00","22.80"
"20/02/2020 5:55:35 AM","375.00","20.52","25.00","21.00","22.80"
"20/02/2020 5:50:35 AM","374.60","20.53","25.00","21.00","22.80"
"20/02/2020 5:45:35 AM","372.60","20.54","25.00","21.00","22.80"
"20/02/2020 5:40:35 AM","380.00","20.60","25.00","21.00","22.81"
"20/02/2020 5:35:35 AM","368.40","20.69","25.00","21.00","22.81"
"20/02/2020 5:30:35 AM","373.40","20.83","25.00","21.00","22.83"
"20/02/2020 5:25:35 AM","384.60","21.03","25.00","21.00","22.84"
"20/02/2020 5:20:35 AM","387.00","21.34","25.00","21.00","22.84"
"20/02/2020 5:15:35 AM","384.80","21.40","25.00","21.00","22.83"
"20/02/2020 5:10:35 AM","376.60","21.46","25.00","21.00","22.83"
"20/02/2020 5:05:35 AM","386.60","21.58","23.00","22.00","22.84"
"20/02/2020 5:00:35 AM","379.20","21.72","23.00","22.00","22.86"
"20/02/2020 4:55:35 AM","372.60","21.87","23.00","22.00","22.89"
"20/02/2020 4:50:35 AM","386.00","21.98","23.00","22.00","22.92"
"20/02/2020 4:45:35 AM","410.00","22.05","23.00","22.00","22.93"
"20/02/2020 4:40:35 AM","417.20","21.96","23.00","22.00","22.92"
"20/02/2020 4:35:35 AM","400.60","21.47","23.00","22.00","22.91"
"20/02/2020 4:30:35 AM","376.80","20.73","25.00","21.00","22.91"
"20/02/2020 4:25:35 AM","374.80","20.76","25.00","21.00","22.91"
"20/02/2020 4:20:35 AM","376.80","20.77","25.00","21.00","22.91"
"20/02/2020 4:15:35 AM","383.60","20.80","25.00","21.00","22.91"
"20/02/2020 4:10:35 AM","372.00","20.82","25.00","21.00","22.91"
"20/02/2020 4:05:35 AM","373.40","20.84","25.00","21.00","22.92"
"20/02/2020 4:00:35 AM","375.60","20.88","25.00","21.00","22.92"
"20/02/2020 3:55:35 AM","377.80","20.90","25.00","21.00","22.93"
"20/02/2020 3:50:35 AM","382.00","20.93","25.00","21.00","22.93"
"20/02/2020 3:45:35 AM","385.60","20.96","25.00","21.00","22.93"
"20/02/2020 3:40:35 AM","384.60","20.97","25.00","21.00","22.94"
"20/02/2020 3:35:35 AM","377.40","20.98","25.00","21.00","22.94"
"20/02/2020 3:30:35 AM","388.80","20.98","25.00","21.00","22.94"
"20/02/2020 3:25:35 AM","384.20","20.98","25.00","21.00","22.95"
"20/02/2020 3:20:35 AM","375.80","20.98","25.00","21.00","22.95"
"20/02/2020 3:15:35 AM","378.00","20.98","25.00","21.00","22.94"
"20/02/2020 3:10:35 AM","381.80","20.98","25.00","21.00","22.94"
"20/02/2020 3:05:35 AM","378.80","20.97","25.00","21.00","22.95"
"20/02/2020 3:00:35 AM","376.80","20.98","25.00","21.00","22.95"
"20/02/2020 2:55:35 AM","380.80","20.97","25.00","21.00","22.95"
"20/02/2020 2:50:35 AM","381.60","20.97","25.00","21.00","22.95"
"20/02/2020 2:45:35 AM","372.80","20.98","25.00","21.00","22.96"
"20/02/2020 2:40:35 AM","390.00","20.98","25.00","21.00","22.96"
"20/02/2020 2:35:35 AM","382.40","20.98","25.00","21.00","22.96"
"20/02/2020 2:30:35 AM","382.40","20.99","25.00","21.00","22.96"
