"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"20/02/2020 2:25:35 AM","379.20","20.99","25.00","21.00","22.96"
"20/02/2020 2:20:35 AM","379.80","20.99","25.00","21.00","22.96"
"20/02/2020 2:15:35 AM","379.20","21.00","25.00","21.00","22.97"
"20/02/2020 2:10:35 AM","381.20","21.00","25.00","21.00","22.97"
"20/02/2020 2:05:35 AM","386.20","21.00","25.00","21.00","22.97"
"20/02/2020 2:00:35 AM","382.80","21.00","25.00","21.00","22.98"
"20/02/2020 1:55:35 AM","386.60","21.01","25.00","21.00","22.98"
"20/02/2020 1:50:35 AM","376.40","21.01","25.00","21.00","22.98"
"20/02/2020 1:45:35 AM","374.60","21.01","25.00","21.00","22.98"
"20/02/2020 1:40:35 AM","378.60","21.02","25.00","21.00","22.99"
"20/02/2020 1:35:35 AM","380.60","21.02","25.00","21.00","22.99"
"20/02/2020 1:30:35 AM","379.00","21.03","25.00","21.00","22.99"
"20/02/2020 1:25:35 AM","387.40","21.03","25.00","21.00","22.99"
"20/02/2020 1:20:35 AM","380.00","21.03","25.00","21.00","23.00"
"20/02/2020 1:15:35 AM","380.40","21.03","25.00","21.00","23.00"
"20/02/2020 1:10:35 AM","382.60","21.03","25.00","21.00","23.00"
"20/02/2020 1:05:35 AM","387.20","21.04","25.00","21.00","23.01"
"20/02/2020 1:00:35 AM","378.00","21.04","25.00","21.00","23.01"
"20/02/2020 12:55:35 AM","388.80","21.04","25.00","21.00","23.01"
"20/02/2020 12:50:35 AM","392.60","21.04","25.00","21.00","23.01"
"20/02/2020 12:45:35 AM","381.60","21.04","25.00","21.00","23.01"
"20/02/2020 12:40:35 AM","376.80","21.04","25.00","21.00","23.02"
"20/02/2020 12:35:35 AM","386.40","21.04","25.00","21.00","23.02"
"20/02/2020 12:30:35 AM","379.60","21.05","25.00","21.00","23.03"
"20/02/2020 12:25:35 AM","373.00","21.05","25.00","21.00","23.03"
"20/02/2020 12:20:35 AM","380.00","21.06","25.00","21.00","23.03"
"20/02/2020 12:15:35 AM","385.00","21.06","25.00","21.00","23.03"
"20/02/2020 12:10:35 AM","384.00","21.07","25.00","21.00","23.04"
"20/02/2020 12:05:35 AM","383.80","21.08","25.00","21.00","23.04"
"20/02/2020 12:00:35 AM","379.60","21.08","25.00","21.00","23.04"
"19/02/2020 11:55:35 PM","381.80","21.08","25.00","21.00","23.05"
"19/02/2020 11:50:35 PM","382.60","21.08","25.00","21.00","23.05"
"19/02/2020 11:45:35 PM","378.00","21.08","25.00","21.00","23.05"
"19/02/2020 11:40:35 PM","382.20","21.08","25.00","21.00","23.06"
"19/02/2020 11:35:35 PM","390.60","21.08","25.00","21.00","23.06"
"19/02/2020 11:30:35 PM","386.80","21.08","25.00","21.00","23.06"
"19/02/2020 11:25:35 PM","389.40","21.07","25.00","21.00","23.06"
"19/02/2020 11:20:35 PM","386.80","21.07","25.00","21.00","23.06"
"19/02/2020 11:15:35 PM","388.00","21.06","25.00","21.00","23.06"
"19/02/2020 11:10:35 PM","372.20","21.04","25.00","21.00","23.07"
"19/02/2020 11:05:35 PM","383.60","21.03","25.00","21.00","23.07"
"19/02/2020 11:00:35 PM","381.20","21.02","25.00","21.00","23.07"
"19/02/2020 10:55:35 PM","382.60","21.01","25.00","21.00","23.07"
"19/02/2020 10:50:35 PM","372.60","20.99","25.00","21.00","23.07"
"19/02/2020 10:45:35 PM","372.40","20.97","25.00","21.00","23.07"
"19/02/2020 10:40:35 PM","376.00","20.96","25.00","21.00","23.07"
"19/02/2020 10:35:35 PM","387.80","20.95","25.00","21.00","23.07"
"19/02/2020 10:30:35 PM","383.00","20.94","25.00","21.00","23.07"
"19/02/2020 10:25:35 PM","381.20","20.94","25.00","21.00","23.07"
"19/02/2020 10:20:35 PM","380.00","20.94","25.00","21.00","23.07"
"19/02/2020 10:15:35 PM","374.20","20.96","25.00","21.00","23.07"
"19/02/2020 10:10:35 PM","377.80","20.97","25.00","21.00","23.07"
"19/02/2020 10:05:35 PM","385.00","20.98","25.00","21.00","23.08"
"19/02/2020 10:00:35 PM","378.80","20.99","25.00","21.00","23.08"
"19/02/2020 9:55:35 PM","385.80","21.00","25.00","21.00","23.09"
"19/02/2020 9:50:35 PM","380.20","21.01","25.00","21.00","23.08"
"19/02/2020 9:45:35 PM","382.40","21.04","25.00","21.00","23.08"
"19/02/2020 9:40:35 PM","378.00","21.06","25.00","21.00","23.09"
"19/02/2020 9:35:35 PM","382.00","21.08","25.00","21.00","23.09"
"19/02/2020 9:30:35 PM","386.40","21.11","25.00","21.00","23.09"
"19/02/2020 9:25:35 PM","386.60","21.14","25.00","21.00","23.09"
"19/02/2020 9:20:35 PM","389.00","21.16","25.00","21.00","23.10"
"19/02/2020 9:15:35 PM","388.80","21.19","25.00","21.00","23.11"
"19/02/2020 9:10:35 PM","386.40","21.22","25.00","21.00","23.11"
"19/02/2020 9:05:35 PM","384.00","21.26","25.00","21.00","23.12"
"19/02/2020 9:00:35 PM","385.40","21.29","25.00","21.00","23.12"
"19/02/2020 8:55:35 PM","388.80","21.32","25.00","21.00","23.12"
"19/02/2020 8:50:35 PM","379.20","21.35","25.00","21.00","23.12"
"19/02/2020 8:45:35 PM","380.60","21.38","25.00","21.00","23.13"
"19/02/2020 8:40:35 PM","385.80","21.40","25.00","21.00","23.13"
"19/02/2020 8:35:35 PM","385.40","21.43","25.00","21.00","23.13"
"19/02/2020 8:30:35 PM","382.60","21.44","25.00","21.00","23.13"
"19/02/2020 8:25:35 PM","390.80","21.46","25.00","21.00","23.14"
"19/02/2020 8:20:35 PM","386.60","21.47","25.00","21.00","23.14"
"19/02/2020 8:15:35 PM","392.40","21.47","25.00","21.00","23.13"
"19/02/2020 8:10:35 PM","382.80","21.47","25.00","21.00","23.13"
"19/02/2020 8:05:35 PM","389.00","21.46","25.00","21.00","23.13"
"19/02/2020 8:00:35 PM","381.40","21.47","25.00","21.00","23.13"
"19/02/2020 7:55:35 PM","380.00","21.47","25.00","21.00","23.13"
"19/02/2020 7:50:35 PM","382.00","21.48","25.00","21.00","23.13"
"19/02/2020 7:45:35 PM","388.80","21.49","25.00","21.00","23.13"
"19/02/2020 7:40:35 PM","382.00","21.52","25.00","21.00","23.13"
"19/02/2020 7:35:35 PM","387.20","21.55","25.00","21.00","23.13"
"19/02/2020 7:30:35 PM","389.00","21.58","25.00","21.00","23.13"
"19/02/2020 7:25:35 PM","392.80","21.61","25.00","21.00","23.13"
"19/02/2020 7:20:35 PM","382.00","21.64","25.00","21.00","23.13"
"19/02/2020 7:15:35 PM","387.80","21.66","25.00","21.00","23.13"
"19/02/2020 7:10:35 PM","387.60","21.68","25.00","21.00","23.14"
"19/02/2020 7:05:35 PM","389.00","21.70","25.00","21.00","23.14"
"19/02/2020 7:00:35 PM","382.00","21.71","25.00","21.00","23.14"
"19/02/2020 6:55:35 PM","379.80","21.72","25.00","21.00","23.14"
"19/02/2020 6:50:35 PM","387.40","21.73","25.00","21.00","23.14"
"19/02/2020 6:45:35 PM","392.60","21.74","25.00","21.00","23.14"
"19/02/2020 6:40:35 PM","390.80","21.74","25.00","21.00","23.14"
"19/02/2020 6:35:35 PM","383.40","21.74","25.00","21.00","23.14"
"19/02/2020 6:30:35 PM","389.40","21.75","25.00","21.00","23.15"
"19/02/2020 6:25:35 PM","390.20","21.77","25.00","21.00","23.15"
"19/02/2020 6:20:35 PM","388.80","21.78","25.00","21.00","23.15"
"19/02/2020 6:15:35 PM","390.80","21.80","25.00","21.00","23.16"
"19/02/2020 6:10:35 PM","387.20","21.80","25.00","21.00","23.16"
"19/02/2020 6:05:35 PM","380.40","21.81","25.00","21.00","23.16"
"19/02/2020 6:00:35 PM","384.80","21.83","25.00","21.00","23.17"
"19/02/2020 5:55:35 PM","381.60","21.84","25.00","21.00","23.17"
"19/02/2020 5:50:35 PM","387.00","21.85","25.00","21.00","23.17"
"19/02/2020 5:45:35 PM","385.20","21.84","25.00","21.00","23.17"
"19/02/2020 5:40:35 PM","391.40","21.83","25.00","21.00","23.17"
"19/02/2020 5:35:35 PM","392.00","21.83","25.00","21.00","23.17"
"19/02/2020 5:30:35 PM","398.40","21.83","25.00","21.00","23.17"
"19/02/2020 5:25:35 PM","394.00","21.83","25.00","21.00","23.17"
"19/02/2020 5:20:35 PM","389.60","21.82","25.00","21.00","23.17"
"19/02/2020 5:15:35 PM","393.20","21.83","25.00","21.00","23.17"
"19/02/2020 5:10:35 PM","395.80","21.83","25.00","21.00","23.17"
"19/02/2020 5:05:35 PM","395.20","21.84","25.00","21.00","23.17"
"19/02/2020 5:00:35 PM","387.40","21.83","25.00","21.00","23.18"
"19/02/2020 4:55:35 PM","395.60","21.84","25.00","21.00","23.18"
"19/02/2020 4:50:35 PM","398.20","21.85","25.00","21.00","23.17"
"19/02/2020 4:45:35 PM","392.40","21.86","25.00","21.00","23.18"
"19/02/2020 4:40:35 PM","390.40","21.88","25.00","21.00","23.18"
"19/02/2020 4:35:35 PM","391.20","21.89","25.00","21.00","23.18"
"19/02/2020 4:30:35 PM","393.60","21.91","25.00","21.00","23.18"
"19/02/2020 4:25:35 PM","391.80","21.94","25.00","21.00","23.18"
"19/02/2020 4:20:35 PM","393.40","21.96","25.00","21.00","23.18"
"19/02/2020 4:15:35 PM","400.00","21.98","25.00","21.00","23.18"
"19/02/2020 4:10:35 PM","389.80","22.02","25.00","21.00","23.19"
"19/02/2020 4:05:35 PM","398.80","22.07","25.00","21.00","23.19"
"19/02/2020 4:00:35 PM","397.80","22.11","25.00","21.00","23.19"
"19/02/2020 3:55:35 PM","392.80","22.16","25.00","21.00","23.20"
"19/02/2020 3:50:35 PM","404.60","22.22","25.00","21.00","23.20"
"19/02/2020 3:45:35 PM","395.20","22.28","25.00","21.00","23.21"
"19/02/2020 3:40:35 PM","392.80","22.34","25.00","21.00","23.21"
"19/02/2020 3:35:35 PM","392.40","22.40","25.00","21.00","23.20"
"19/02/2020 3:30:35 PM","396.40","22.46","25.00","21.00","23.20"
"19/02/2020 3:25:35 PM","405.40","22.53","25.00","21.00","23.20"
"19/02/2020 3:20:35 PM","400.40","22.58","25.00","21.00","23.20"
"19/02/2020 3:15:35 PM","401.00","22.60","25.00","21.00","23.20"
"19/02/2020 3:10:35 PM","401.40","22.64","25.00","21.00","23.20"
"19/02/2020 3:05:35 PM","396.00","22.67","25.00","21.00","23.20"
"19/02/2020 3:00:35 PM","422.00","22.68","25.00","21.00","23.20"
"19/02/2020 2:55:35 PM","446.20","22.71","25.00","21.00","23.21"
"19/02/2020 2:50:35 PM","460.80","22.71","23.00","22.00","23.21"
"19/02/2020 2:45:35 PM","454.00","21.16","23.00","22.00","23.23"
"19/02/2020 2:40:35 PM","459.20","21.20","23.00","22.00","23.25"
"19/02/2020 2:35:35 PM","456.20","23.02","23.00","22.00","23.23"
"19/02/2020 2:30:35 PM","469.20","22.95","23.00","22.00","23.22"
"19/02/2020 2:25:35 PM","480.40","22.85","23.00","22.00","23.20"
"19/02/2020 2:20:35 PM","485.40","22.44","23.00","22.00","23.21"
"19/02/2020 2:15:35 PM","483.60","19.84","23.00","22.00","23.24"
"19/02/2020 2:10:35 PM","481.20","20.65","23.00","22.00","23.26"
"19/02/2020 2:05:35 PM","478.60","22.09","23.00","22.00","23.25"
"19/02/2020 2:00:35 PM","493.60","22.83","23.00","22.00","23.23"
"19/02/2020 1:55:35 PM","497.00","22.71","23.00","22.00","23.21"
"19/02/2020 1:50:35 PM","513.00","22.52","23.00","22.00","23.21"
"19/02/2020 1:45:35 PM","506.80","21.56","23.00","22.00","23.22"
"19/02/2020 1:40:35 PM","504.40","19.90","23.00","22.00","23.25"
"19/02/2020 1:35:35 PM","498.20","20.59","23.00","22.00","23.26"
"19/02/2020 1:30:35 PM","484.40","21.54","23.00","22.00","23.25"
"19/02/2020 1:25:35 PM","486.60","22.68","23.00","22.00","23.23"
"19/02/2020 1:20:35 PM","486.60","22.64","23.00","22.00","23.21"
"19/02/2020 1:15:35 PM","496.40","22.57","23.00","22.00","23.20"
"19/02/2020 1:10:35 PM","506.80","22.27","23.00","22.00","23.21"
"19/02/2020 1:05:35 PM","510.00","19.76","23.00","22.00","23.24"
"19/02/2020 1:00:35 PM","506.00","20.24","23.00","22.00","23.27"
"19/02/2020 12:55:35 PM","502.80","21.17","23.00","22.00","23.27"
"19/02/2020 12:50:35 PM","490.80","22.79","23.00","22.00","23.25"
"19/02/2020 12:45:35 PM","484.80","22.76","23.00","22.00","23.23"
"19/02/2020 12:40:35 PM","469.40","22.69","23.00","22.00","23.21"
"19/02/2020 12:35:35 PM","466.40","22.62","23.00","22.00","23.19"
"19/02/2020 12:30:35 PM","462.40","22.54","23.00","22.00","23.16"
"19/02/2020 12:25:35 PM","463.40","22.49","23.00","22.00","23.15"
"19/02/2020 12:20:35 PM","461.20","22.48","23.00","22.00","23.13"
"19/02/2020 12:15:35 PM","466.40","22.29","23.00","22.00","23.12"
"19/02/2020 12:10:35 PM","443.80","21.80","23.00","22.00","23.11"
"19/02/2020 12:05:35 PM","438.20","22.02","23.00","22.00","23.10"
"19/02/2020 12:00:35 PM","444.00","22.18","23.00","22.00","23.09"
"19/02/2020 11:55:35 AM","444.40","21.83","23.00","22.00","23.08"
"19/02/2020 11:50:35 AM","444.80","21.52","23.00","22.00","23.08"
"19/02/2020 11:45:35 AM","446.00","21.48","23.00","22.00","23.08"
"19/02/2020 11:40:35 AM","441.00","21.42","23.00","22.00","23.08"
"19/02/2020 11:35:35 AM","440.20","21.31","23.00","22.00","23.09"
"19/02/2020 11:30:35 AM","442.60","21.27","23.00","22.00","23.09"
"19/02/2020 11:25:35 AM","454.40","21.11","23.00","22.00","23.10"
"19/02/2020 11:20:35 AM","433.40","20.95","23.00","22.00","23.10"
"19/02/2020 11:15:35 AM","438.80","20.86","23.00","22.00","23.12"
"19/02/2020 11:10:35 AM","434.60","20.76","23.00","22.00","23.13"
"19/02/2020 11:05:35 AM","426.20","20.69","23.00","22.00","23.15"
"19/02/2020 11:00:35 AM","424.80","21.14","23.00","22.00","23.14"
"19/02/2020 10:55:35 AM","387.40","20.91","25.00","21.00","23.14"
"19/02/2020 10:50:35 AM","384.40","20.95","25.00","21.00","23.14"
"19/02/2020 10:45:35 AM","393.20","20.98","25.00","21.00","23.14"
"19/02/2020 10:40:35 AM","395.40","21.00","25.00","21.00","23.15"
"19/02/2020 10:35:35 AM","395.80","20.99","25.00","21.00","23.14"
"19/02/2020 10:30:35 AM","390.80","20.98","25.00","21.00","23.14"
"19/02/2020 10:25:35 AM","388.60","21.02","25.00","21.00","23.15"
"19/02/2020 10:20:35 AM","384.80","21.04","25.00","21.00","23.15"
"19/02/2020 10:15:35 AM","389.40","21.04","25.00","21.00","23.14"
"19/02/2020 10:10:35 AM","381.80","21.02","25.00","21.00","23.14"
"19/02/2020 10:05:35 AM","392.60","21.05","25.00","21.00","23.15"
"19/02/2020 10:00:35 AM","389.40","21.09","25.00","21.00","23.15"
"19/02/2020 9:55:35 AM","392.60","21.10","25.00","21.00","23.15"
"19/02/2020 9:50:35 AM","396.80","21.08","25.00","21.00","23.15"
"19/02/2020 9:45:35 AM","393.80","21.08","25.00","21.00","23.15"
"19/02/2020 9:40:35 AM","387.80","21.10","25.00","21.00","23.15"
"19/02/2020 9:35:35 AM","390.60","21.09","25.00","21.00","23.15"
"19/02/2020 9:30:35 AM","396.20","21.07","25.00","21.00","23.16"
"19/02/2020 9:25:35 AM","387.00","21.14","25.00","21.00","23.16"
"19/02/2020 9:20:35 AM","385.40","21.12","25.00","21.00","23.15"
"19/02/2020 9:15:35 AM","390.60","21.12","25.00","21.00","23.14"
"19/02/2020 9:10:35 AM","382.60","21.12","25.00","21.00","23.14"
"19/02/2020 9:05:35 AM","393.80","21.11","25.00","21.00","23.13"
"19/02/2020 9:00:35 AM","382.00","21.11","25.00","21.00","23.12"
"19/02/2020 8:55:35 AM","384.40","21.11","25.00","21.00","23.12"
"19/02/2020 8:50:35 AM","383.00","21.10","25.00","21.00","23.11"
"19/02/2020 8:45:35 AM","388.20","21.03","25.00","21.00","23.10"
"19/02/2020 8:40:35 AM","384.20","21.04","25.00","21.00","23.11"
"19/02/2020 8:35:35 AM","391.40","21.08","25.00","21.00","23.11"
"19/02/2020 8:30:35 AM","389.60","21.07","25.00","21.00","23.10"
"19/02/2020 8:25:35 AM","384.00","21.07","25.00","21.00","23.09"
"19/02/2020 8:20:35 AM","383.00","21.05","25.00","21.00","23.08"
"19/02/2020 8:15:35 AM","383.20","21.03","25.00","21.00","23.07"
"19/02/2020 8:10:35 AM","385.20","21.01","25.00","21.00","23.06"
"19/02/2020 8:05:35 AM","385.80","20.99","25.00","21.00","23.04"
"19/02/2020 8:00:35 AM","381.80","20.95","25.00","21.00","23.02"
"19/02/2020 7:55:35 AM","395.00","20.88","25.00","21.00","23.00"
"19/02/2020 7:50:35 AM","390.80","20.85","25.00","21.00","23.00"
"19/02/2020 7:45:35 AM","382.00","20.85","25.00","21.00","23.00"
"19/02/2020 7:40:35 AM","386.20","20.84","25.00","21.00","23.01"
"19/02/2020 7:35:35 AM","379.40","20.83","25.00","21.00","23.00"
"19/02/2020 7:30:35 AM","384.00","20.83","25.00","21.00","23.01"
"19/02/2020 7:25:35 AM","384.20","20.82","25.00","21.00","23.01"
"19/02/2020 7:20:35 AM","382.80","20.80","25.00","21.00","23.01"
"19/02/2020 7:15:35 AM","377.60","20.79","25.00","21.00","23.01"
"19/02/2020 7:10:35 AM","375.00","20.78","25.00","21.00","23.01"
"19/02/2020 7:05:35 AM","385.00","20.77","25.00","21.00","23.01"
"19/02/2020 7:00:35 AM","375.40","20.78","25.00","21.00","23.01"
"19/02/2020 6:55:35 AM","392.80","20.77","25.00","21.00","23.01"
"19/02/2020 6:50:35 AM","382.80","20.75","25.00","21.00","23.01"
"19/02/2020 6:45:35 AM","378.80","20.73","25.00","21.00","23.01"
"19/02/2020 6:40:35 AM","376.20","20.71","25.00","21.00","23.01"
"19/02/2020 6:35:35 AM","375.60","20.70","25.00","21.00","23.01"
"19/02/2020 6:30:35 AM","378.40","20.69","25.00","21.00","23.02"
"19/02/2020 6:25:35 AM","378.20","20.66","25.00","21.00","23.02"
"19/02/2020 6:20:35 AM","373.40","20.63","25.00","21.00","23.02"
"19/02/2020 6:15:35 AM","377.60","20.59","25.00","21.00","23.02"
"19/02/2020 6:10:35 AM","374.20","20.53","25.00","21.00","23.02"
"19/02/2020 6:05:35 AM","369.60","20.47","25.00","21.00","23.03"
"19/02/2020 6:00:35 AM","374.00","20.40","25.00","21.00","23.02"
"19/02/2020 5:55:35 AM","386.00","20.33","25.00","21.00","23.03"
"19/02/2020 5:50:35 AM","378.20","20.27","25.00","21.00","23.03"
"19/02/2020 5:45:35 AM","370.40","20.21","25.00","21.00","23.02"
"19/02/2020 5:40:35 AM","378.00","20.17","25.00","21.00","23.02"
"19/02/2020 5:35:35 AM","378.80","20.16","25.00","21.00","23.02"
"19/02/2020 5:30:35 AM","387.60","20.13","25.00","21.00","23.02"
"19/02/2020 5:25:35 AM","381.00","20.22","25.00","21.00","23.02"
"19/02/2020 5:20:35 AM","375.20","20.25","25.00","21.00","23.02"
"19/02/2020 5:15:35 AM","388.20","20.19","25.00","21.00","23.01"
"19/02/2020 5:10:35 AM","387.00","20.31","23.00","22.00","23.02"
"19/02/2020 5:05:35 AM","383.80","20.22","23.00","22.00","23.02"
"19/02/2020 5:00:35 AM","387.20","20.27","23.00","22.00","23.03"
"19/02/2020 4:55:35 AM","387.40","20.31","23.00","22.00","23.07"
"19/02/2020 4:50:35 AM","389.60","20.54","23.00","22.00","23.07"
"19/02/2020 4:45:35 AM","401.00","20.48","23.00","22.00","23.11"
"19/02/2020 4:40:35 AM","384.00","21.02","23.00","22.00","23.18"
"19/02/2020 4:35:35 AM","371.00","21.09","25.00","21.00","23.18"
"19/02/2020 4:30:35 AM","384.60","21.13","25.00","21.00","23.18"
"19/02/2020 4:25:35 AM","380.40","21.15","25.00","21.00","23.19"
"19/02/2020 4:20:35 AM","376.40","21.17","25.00","21.00","23.19"
"19/02/2020 4:15:35 AM","378.60","21.20","25.00","21.00","23.19"
"19/02/2020 4:10:35 AM","374.20","21.23","25.00","21.00","23.20"
"19/02/2020 4:05:35 AM","378.60","21.25","25.00","21.00","23.20"
"19/02/2020 4:00:35 AM","383.40","21.28","25.00","21.00","23.20"
"19/02/2020 3:55:35 AM","385.20","21.30","25.00","21.00","23.21"
"19/02/2020 3:50:35 AM","384.60","21.33","25.00","21.00","23.21"
"19/02/2020 3:45:35 AM","384.80","21.35","25.00","21.00","23.22"
"19/02/2020 3:40:35 AM","385.00","21.36","25.00","21.00","23.22"
"19/02/2020 3:35:35 AM","379.80","21.37","25.00","21.00","23.22"
"19/02/2020 3:30:35 AM","380.20","21.38","25.00","21.00","23.23"
"19/02/2020 3:25:35 AM","377.00","21.39","25.00","21.00","23.23"
"19/02/2020 3:20:35 AM","387.60","21.39","25.00","21.00","23.24"
"19/02/2020 3:15:35 AM","373.80","21.40","25.00","21.00","23.24"
"19/02/2020 3:10:35 AM","374.00","21.40","25.00","21.00","23.24"
"19/02/2020 3:05:35 AM","380.80","21.40","25.00","21.00","23.25"
"19/02/2020 3:00:35 AM","370.00","21.40","25.00","21.00","23.25"
"19/02/2020 2:55:35 AM","381.20","21.40","25.00","21.00","23.25"
"19/02/2020 2:50:35 AM","380.40","21.40","25.00","21.00","23.25"
"19/02/2020 2:45:35 AM","370.40","21.39","25.00","21.00","23.25"
"19/02/2020 2:40:35 AM","373.60","21.39","25.00","21.00","23.25"
"19/02/2020 2:35:35 AM","378.20","21.39","25.00","21.00","23.26"
"19/02/2020 2:30:35 AM","379.40","21.39","25.00","21.00","23.26"
"19/02/2020 2:25:35 AM","380.80","21.40","25.00","21.00","23.27"
"19/02/2020 2:20:35 AM","380.00","21.40","25.00","21.00","23.27"
"19/02/2020 2:15:35 AM","384.20","21.40","25.00","21.00","23.26"
"19/02/2020 2:10:35 AM","376.40","21.41","25.00","21.00","23.28"
"19/02/2020 2:05:35 AM","380.20","21.41","25.00","21.00","23.27"
"19/02/2020 2:00:35 AM","375.40","21.42","25.00","21.00","23.28"
"19/02/2020 1:55:35 AM","381.20","21.42","25.00","21.00","23.28"
"19/02/2020 1:50:35 AM","376.80","21.43","25.00","21.00","23.29"
"19/02/2020 1:45:35 AM","375.40","21.44","25.00","21.00","23.29"
"19/02/2020 1:40:35 AM","376.60","21.43","25.00","21.00","23.29"
"19/02/2020 1:35:35 AM","379.60","21.44","25.00","21.00","23.30"
"19/02/2020 1:30:35 AM","378.20","21.42","25.00","21.00","23.30"
"19/02/2020 1:25:35 AM","376.40","21.43","25.00","21.00","23.30"
"19/02/2020 1:20:35 AM","383.80","21.42","25.00","21.00","23.30"
"19/02/2020 1:15:35 AM","379.00","21.42","25.00","21.00","23.30"
"19/02/2020 1:10:35 AM","380.20","21.41","25.00","21.00","23.30"
"19/02/2020 1:05:35 AM","386.00","21.41","25.00","21.00","23.30"
"19/02/2020 1:00:35 AM","384.20","21.41","25.00","21.00","23.30"
"19/02/2020 12:55:35 AM","383.20","21.40","25.00","21.00","23.30"
"19/02/2020 12:50:35 AM","384.00","21.40","25.00","21.00","23.30"
"19/02/2020 12:45:35 AM","379.20","21.40","25.00","21.00","23.30"
"19/02/2020 12:40:35 AM","381.80","21.39","25.00","21.00","23.31"
"19/02/2020 12:35:35 AM","382.20","21.39","25.00","21.00","23.30"
"19/02/2020 12:30:35 AM","380.00","21.39","25.00","21.00","23.30"
"19/02/2020 12:25:35 AM","383.20","21.38","25.00","21.00","23.30"
"19/02/2020 12:20:35 AM","379.00","21.36","25.00","21.00","23.31"
"19/02/2020 12:15:35 AM","379.40","21.35","25.00","21.00","23.31"
"19/02/2020 12:10:35 AM","379.60","21.33","25.00","21.00","23.31"
"19/02/2020 12:05:35 AM","388.20","21.31","25.00","21.00","23.30"
"19/02/2020 12:00:35 AM","384.00","21.29","25.00","21.00","23.30"
"18/02/2020 11:55:35 PM","384.60","21.28","25.00","21.00","23.31"
"18/02/2020 11:50:35 PM","383.20","21.25","25.00","21.00","23.31"
"18/02/2020 11:45:35 PM","385.60","21.23","25.00","21.00","23.31"
"18/02/2020 11:40:35 PM","380.00","21.20","25.00","21.00","23.30"
"18/02/2020 11:35:35 PM","381.20","21.17","25.00","21.00","23.31"
"18/02/2020 11:30:35 PM","376.00","21.14","25.00","21.00","23.30"
"18/02/2020 11:25:35 PM","383.00","21.11","25.00","21.00","23.31"
"18/02/2020 11:20:35 PM","376.40","21.08","25.00","21.00","23.31"
"18/02/2020 11:15:35 PM","385.60","21.04","25.00","21.00","23.31"
"18/02/2020 11:10:35 PM","381.20","21.00","25.00","21.00","23.30"
"18/02/2020 11:05:35 PM","382.20","20.97","25.00","21.00","23.31"
"18/02/2020 11:00:35 PM","387.20","20.93","25.00","21.00","23.31"
"18/02/2020 10:55:35 PM","390.00","20.89","25.00","21.00","23.31"
"18/02/2020 10:50:35 PM","383.80","20.85","25.00","21.00","23.30"
"18/02/2020 10:45:35 PM","389.20","20.82","25.00","21.00","23.31"
"18/02/2020 10:40:35 PM","392.20","20.78","25.00","21.00","23.30"
"18/02/2020 10:35:35 PM","384.00","20.73","25.00","21.00","23.31"
"18/02/2020 10:30:35 PM","388.60","20.69","25.00","21.00","23.31"
"18/02/2020 10:25:35 PM","388.40","20.64","25.00","21.00","23.31"
"18/02/2020 10:20:35 PM","382.00","20.58","25.00","21.00","23.31"
"18/02/2020 10:15:35 PM","377.80","20.51","25.00","21.00","23.31"
"18/02/2020 10:10:35 PM","386.80","20.43","25.00","21.00","23.30"
"18/02/2020 10:05:35 PM","387.80","20.34","25.00","21.00","23.30"
"18/02/2020 10:00:35 PM","384.20","20.23","25.00","21.00","23.30"
"18/02/2020 9:55:35 PM","384.20","20.10","25.00","21.00","23.30"
"18/02/2020 9:50:35 PM","384.00","19.95","25.00","21.00","23.30"
"18/02/2020 9:45:35 PM","400.40","19.78","25.00","21.00","23.30"
"18/02/2020 9:40:35 PM","393.00","19.57","25.00","21.00","23.30"
"18/02/2020 9:35:35 PM","388.60","19.34","25.00","21.00","23.30"
"18/02/2020 9:30:35 PM","397.00","19.07","25.00","21.00","23.30"
"18/02/2020 9:25:35 PM","395.60","18.78","25.00","21.00","23.29"
"18/02/2020 9:20:35 PM","400.20","18.43","25.00","21.00","23.29"
"18/02/2020 9:15:35 PM","398.40","18.04","25.00","21.00","23.29"
"18/02/2020 9:10:35 PM","392.80","17.73","25.00","21.00","23.29"
"18/02/2020 9:05:35 PM","403.00","17.70","25.00","21.00","23.28"
"18/02/2020 9:00:35 PM","394.20","17.66","25.00","21.00","23.28"
"18/02/2020 8:55:35 PM","387.00","17.67","25.00","21.00","23.28"
"18/02/2020 8:50:35 PM","395.80","17.73","25.00","21.00","23.28"
"18/02/2020 8:45:35 PM","399.00","17.79","25.00","21.00","23.28"
"18/02/2020 8:40:35 PM","396.80","17.83","25.00","21.00","23.27"
"18/02/2020 8:35:35 PM","399.80","17.87","25.00","21.00","23.28"
"18/02/2020 8:30:35 PM","401.40","17.92","25.00","21.00","23.28"
"18/02/2020 8:25:35 PM","406.80","17.93","25.00","21.00","23.29"
"18/02/2020 8:20:35 PM","395.60","17.92","25.00","21.00","23.29"
"18/02/2020 8:15:35 PM","398.00","17.93","25.00","21.00","23.29"
"18/02/2020 8:10:35 PM","405.60","17.93","25.00","21.00","23.29"
"18/02/2020 8:05:35 PM","393.80","17.95","25.00","21.00","23.30"
"18/02/2020 8:00:35 PM","392.40","17.95","25.00","21.00","23.30"
"18/02/2020 7:55:35 PM","395.80","17.95","25.00","21.00","23.31"
"18/02/2020 7:50:35 PM","395.80","17.93","25.00","21.00","23.31"
"18/02/2020 7:45:35 PM","406.80","17.88","25.00","21.00","23.31"
"18/02/2020 7:40:35 PM","392.80","17.83","25.00","21.00","23.31"
"18/02/2020 7:35:35 PM","396.00","17.78","25.00","21.00","23.32"
"18/02/2020 7:30:35 PM","387.80","17.74","25.00","21.00","23.32"
"18/02/2020 7:25:35 PM","390.60","17.70","25.00","21.00","23.33"
"18/02/2020 7:20:35 PM","397.60","17.67","25.00","21.00","23.33"
"18/02/2020 7:15:35 PM","396.20","17.64","25.00","21.00","23.34"
"18/02/2020 7:10:35 PM","384.40","17.61","25.00","21.00","23.35"
"18/02/2020 7:05:35 PM","386.40","17.58","25.00","21.00","23.35"
"18/02/2020 7:00:35 PM","386.20","17.56","25.00","21.00","23.36"
"18/02/2020 6:55:35 PM","383.20","17.57","25.00","21.00","23.38"
"18/02/2020 6:50:35 PM","376.20","17.61","25.00","21.00","23.39"
"18/02/2020 6:45:35 PM","391.20","17.69","25.00","21.00","23.41"
"18/02/2020 6:40:35 PM","387.60","17.79","25.00","21.00","23.42"
"18/02/2020 6:35:35 PM","386.80","17.93","25.00","21.00","23.43"
"18/02/2020 6:30:35 PM","384.20","18.02","25.00","21.00","23.45"
"18/02/2020 6:25:35 PM","402.80","17.98","25.00","21.00","23.45"
"18/02/2020 6:20:35 PM","399.60","17.79","25.00","21.00","23.45"
"18/02/2020 6:15:35 PM","401.20","17.48","25.00","21.00","23.45"
"18/02/2020 6:10:35 PM","400.00","16.97","25.00","21.00","23.45"
"18/02/2020 6:05:35 PM","393.80","16.17","25.00","21.00","23.45"
"18/02/2020 6:00:35 PM","394.60","14.45","25.00","21.00","23.46"
"18/02/2020 5:55:35 PM","397.80","11.97","25.00","21.00","23.45"
"18/02/2020 5:50:35 PM","392.00","9.61","25.00","21.00","23.45"
"18/02/2020 5:45:35 PM","389.20","8.55","23.00","22.00","23.46"
"18/02/2020 5:40:35 PM","393.00","8.71","23.00","22.00","23.47"
"18/02/2020 5:35:35 PM","390.60","8.93","23.00","22.00","23.48"
"18/02/2020 5:30:35 PM","390.80","9.22","23.00","22.00","23.50"
"18/02/2020 5:25:35 PM","387.40","9.67","23.00","22.00","23.50"
"18/02/2020 5:20:35 PM","381.60","10.79","23.00","22.00","23.50"
"18/02/2020 5:15:35 PM","398.00","14.45","23.00","22.00","23.50"
"18/02/2020 5:10:35 PM","406.80","21.16","23.00","22.00","23.50"
"18/02/2020 5:05:35 PM","392.80","20.93","25.00","21.00","23.49"
"18/02/2020 5:00:35 PM","391.20","20.86","25.00","21.00","23.48"
"18/02/2020 4:55:35 PM","389.60","20.81","25.00","21.00","23.48"
"18/02/2020 4:50:35 PM","400.20","20.76","25.00","21.00","23.47"
"18/02/2020 4:45:35 PM","404.40","20.73","25.00","21.00","23.46"
"18/02/2020 4:40:35 PM","398.80","20.69","25.00","21.00","23.45"
"18/02/2020 4:35:35 PM","402.60","20.64","25.00","21.00","23.45"
"18/02/2020 4:30:35 PM","400.60","20.58","25.00","21.00","23.44"
"18/02/2020 4:25:35 PM","402.20","20.53","25.00","21.00","23.44"
"18/02/2020 4:20:35 PM","396.60","20.51","25.00","21.00","23.44"
"18/02/2020 4:15:35 PM","403.80","20.51","25.00","21.00","23.43"
"18/02/2020 4:10:35 PM","401.60","20.52","25.00","21.00","23.43"
"18/02/2020 4:05:35 PM","413.60","20.52","25.00","21.00","23.43"
"18/02/2020 4:00:35 PM","404.60","20.54","25.00","21.00","23.43"
"18/02/2020 3:55:35 PM","407.80","20.51","25.00","21.00","23.42"
"18/02/2020 3:50:35 PM","414.00","20.50","25.00","21.00","23.42"
"18/02/2020 3:45:35 PM","402.40","20.53","25.00","21.00","23.41"
"18/02/2020 3:40:35 PM","410.60","20.58","25.00","21.00","23.41"
"18/02/2020 3:35:35 PM","415.00","20.63","25.00","21.00","23.40"
"18/02/2020 3:30:35 PM","419.40","20.68","25.00","21.00","23.39"
"18/02/2020 3:25:35 PM","423.40","20.69","25.00","21.00","23.38"
"18/02/2020 3:20:35 PM","413.20","20.66","25.00","21.00","23.37"
"18/02/2020 3:15:35 PM","415.20","20.64","25.00","21.00","23.37"
"18/02/2020 3:10:35 PM","417.80","20.72","25.00","21.00","23.36"
"18/02/2020 3:05:35 PM","427.00","20.70","25.00","21.00","23.35"
"18/02/2020 3:00:35 PM","416.40","20.66","25.00","21.00","23.33"
"18/02/2020 2:55:35 PM","419.40","20.67","25.00","21.00","23.33"
"18/02/2020 2:50:35 PM","416.60","20.66","25.00","21.00","23.31"
"18/02/2020 2:45:35 PM","413.80","20.64","25.00","21.00","23.30"
"18/02/2020 2:40:35 PM","420.20","20.62","25.00","21.00","23.29"
"18/02/2020 2:35:35 PM","416.20","20.53","25.00","21.00","23.28"
"18/02/2020 2:30:35 PM","429.60","20.38","25.00","21.00","23.26"
"18/02/2020 2:25:35 PM","450.40","20.16","25.00","21.00","23.25"
"18/02/2020 2:20:35 PM","515.80","20.10","25.00","21.00","23.24"
"18/02/2020 2:15:35 PM","545.00","20.13","23.00","22.00","23.25"
"18/02/2020 2:10:35 PM","553.80","20.27","23.00","22.00","23.26"
"18/02/2020 2:05:35 PM","564.20","20.55","23.00","22.00","23.26"
"18/02/2020 2:00:35 PM","581.80","21.48","23.00","22.00","23.24"
"18/02/2020 1:55:35 PM","612.80","21.21","23.00","22.00","23.22"
"18/02/2020 1:50:35 PM","646.80","20.51","23.00","22.00","23.22"
"18/02/2020 1:45:35 PM","671.00","19.03","23.00","22.00","23.26"
"18/02/2020 1:40:35 PM","700.40","18.77","23.00","22.00","23.29"
"18/02/2020 1:35:35 PM","715.00","18.79","23.00","22.00","23.30"
"18/02/2020 1:30:35 PM","712.20","18.80","23.00","22.00","23.30"
"18/02/2020 1:25:35 PM","710.20","18.72","23.00","22.00","23.30"
"18/02/2020 1:20:35 PM","710.20","18.58","23.00","22.00","23.29"
"18/02/2020 1:15:35 PM","711.80","18.40","23.00","22.00","23.30"
"18/02/2020 1:10:35 PM","704.40","18.40","23.00","22.00","23.30"
"18/02/2020 1:05:35 PM","687.20","18.44","23.00","22.00","23.31"
"18/02/2020 1:00:35 PM","696.40","18.64","23.00","22.00","23.33"
"18/02/2020 12:55:35 PM","684.40","18.70","23.00","22.00","23.33"
"18/02/2020 12:50:35 PM","669.60","19.11","23.00","22.00","23.32"
"18/02/2020 12:45:35 PM","658.20","19.39","23.00","22.00","23.29"
"18/02/2020 12:40:35 PM","674.00","19.36","23.00","22.00","23.28"
"18/02/2020 12:35:35 PM","659.40","19.23","23.00","22.00","23.27"
"18/02/2020 12:30:35 PM","672.40","19.21","23.00","22.00","23.27"
"18/02/2020 12:25:35 PM","686.60","18.95","23.00","22.00","23.27"
"18/02/2020 12:20:35 PM","686.60","18.70","23.00","22.00","23.27"
"18/02/2020 12:15:35 PM","680.00","18.44","23.00","22.00","23.28"
"18/02/2020 12:10:35 PM","662.20","18.37","23.00","22.00","23.29"
"18/02/2020 12:05:35 PM","666.00","18.19","23.00","22.00","23.31"
"18/02/2020 12:00:35 PM","655.60","18.25","23.00","22.00","23.32"
"18/02/2020 11:55:35 AM","642.00","18.44","23.00","22.00","23.32"
"18/02/2020 11:50:35 AM","635.60","18.42","23.00","22.00","23.33"
"18/02/2020 11:45:35 AM","639.00","18.50","23.00","22.00","23.34"
"18/02/2020 11:40:35 AM","629.60","18.44","23.00","22.00","23.34"
"18/02/2020 11:35:35 AM","611.80","18.11","23.00","22.00","23.35"
"18/02/2020 11:30:35 AM","598.20","17.68","23.00","22.00","23.36"
"18/02/2020 11:25:35 AM","571.20","17.16","23.00","22.00","23.40"
"18/02/2020 11:20:35 AM","555.60","16.78","23.00","22.00","23.49"
"18/02/2020 11:15:35 AM","534.20","15.98","23.00","22.00","23.62"
"18/02/2020 11:10:35 AM","510.40","15.02","23.00","22.00","23.78"
"18/02/2020 11:05:35 AM","434.20","22.93","23.00","22.00","23.81"
"18/02/2020 11:00:35 AM","426.60","22.91","25.00","21.00","23.81"
"18/02/2020 10:55:35 AM","427.80","22.91","25.00","21.00","23.81"
"18/02/2020 10:50:35 AM","423.80","22.89","25.00","21.00","23.81"
"18/02/2020 10:45:35 AM","426.00","22.88","25.00","21.00","23.81"
"18/02/2020 10:40:35 AM","432.00","22.86","25.00","21.00","23.81"
"18/02/2020 10:35:35 AM","427.60","22.84","25.00","21.00","23.81"
"18/02/2020 10:30:35 AM","428.20","22.81","25.00","21.00","23.80"
"18/02/2020 10:25:35 AM","431.40","22.77","25.00","21.00","23.79"
"18/02/2020 10:20:35 AM","421.40","22.73","25.00","21.00","23.79"
"18/02/2020 10:15:35 AM","415.80","22.71","25.00","21.00","23.78"
"18/02/2020 10:10:35 AM","424.60","22.67","25.00","21.00","23.78"
"18/02/2020 10:05:35 AM","421.00","22.64","25.00","21.00","23.77"
"18/02/2020 10:00:35 AM","416.00","22.62","25.00","21.00","23.76"
"18/02/2020 9:55:35 AM","420.80","22.60","25.00","21.00","23.76"
"18/02/2020 9:50:35 AM","430.20","22.58","25.00","21.00","23.75"
"18/02/2020 9:45:35 AM","425.20","22.54","25.00","21.00","23.74"
"18/02/2020 9:40:35 AM","425.40","22.51","25.00","21.00","23.72"
"18/02/2020 9:35:35 AM","415.00","22.47","25.00","21.00","23.72"
"18/02/2020 9:30:35 AM","406.00","22.45","25.00","21.00","23.71"
"18/02/2020 9:25:35 AM","413.20","22.42","25.00","21.00","23.70"
"18/02/2020 9:20:35 AM","417.80","22.40","25.00","21.00","23.69"
"18/02/2020 9:15:35 AM","412.80","22.38","25.00","21.00","23.69"
"18/02/2020 9:10:35 AM","421.40","22.35","25.00","21.00","23.68"
"18/02/2020 9:05:35 AM","421.40","22.33","25.00","21.00","23.68"
"18/02/2020 9:00:35 AM","421.20","22.29","25.00","21.00","23.67"
"18/02/2020 8:55:35 AM","421.20","22.26","25.00","21.00","23.67"
"18/02/2020 8:50:35 AM","420.60","22.23","25.00","21.00","23.66"
"18/02/2020 8:45:35 AM","408.40","22.18","25.00","21.00","23.65"
"18/02/2020 8:40:35 AM","410.40","22.14","25.00","21.00","23.65"
"18/02/2020 8:35:35 AM","416.20","22.10","25.00","21.00","23.65"
"18/02/2020 8:30:35 AM","412.00","22.06","25.00","21.00","23.64"
"18/02/2020 8:25:35 AM","404.40","22.01","25.00","21.00","23.63"
"18/02/2020 8:20:35 AM","415.20","21.96","25.00","21.00","23.62"
"18/02/2020 8:15:35 AM","412.40","21.89","25.00","21.00","23.61"
"18/02/2020 8:10:35 AM","410.40","21.84","25.00","21.00","23.60"
"18/02/2020 8:05:35 AM","406.80","21.79","25.00","21.00","23.59"
"18/02/2020 8:00:35 AM","416.00","21.73","25.00","21.00","23.58"
"18/02/2020 7:55:35 AM","408.40","21.69","25.00","21.00","23.57"
"18/02/2020 7:50:35 AM","411.80","21.64","25.00","21.00","23.56"
"18/02/2020 7:45:35 AM","403.60","21.60","25.00","21.00","23.56"
"18/02/2020 7:40:35 AM","406.60","21.56","25.00","21.00","23.55"
"18/02/2020 7:35:35 AM","415.40","21.52","25.00","21.00","23.55"
"18/02/2020 7:30:35 AM","406.00","21.47","25.00","21.00","23.54"
"18/02/2020 7:25:35 AM","407.00","21.42","25.00","21.00","23.54"
"18/02/2020 7:20:35 AM","413.40","21.37","25.00","21.00","23.54"
"18/02/2020 7:15:35 AM","416.60","21.33","25.00","21.00","23.53"
"18/02/2020 7:10:35 AM","406.00","21.28","25.00","21.00","23.52"
"18/02/2020 7:05:35 AM","409.80","21.22","25.00","21.00","23.51"
"18/02/2020 7:00:35 AM","411.20","21.17","25.00","21.00","23.51"
"18/02/2020 6:55:35 AM","404.40","21.11","25.00","21.00","23.50"
"18/02/2020 6:50:35 AM","411.80","21.06","25.00","21.00","23.49"
"18/02/2020 6:45:35 AM","404.80","21.00","25.00","21.00","23.49"
"18/02/2020 6:40:35 AM","409.20","20.94","25.00","21.00","23.48"
"18/02/2020 6:35:35 AM","404.00","20.88","25.00","21.00","23.47"
"18/02/2020 6:30:35 AM","414.20","20.81","25.00","21.00","23.45"
"18/02/2020 6:25:35 AM","410.00","20.73","25.00","21.00","23.44"
"18/02/2020 6:20:35 AM","401.60","20.64","25.00","21.00","23.43"
"18/02/2020 6:15:35 AM","406.60","20.56","25.00","21.00","23.42"
"18/02/2020 6:10:35 AM","411.20","20.50","25.00","21.00","23.41"
"18/02/2020 6:05:35 AM","404.20","20.42","25.00","21.00","23.41"
"18/02/2020 6:00:35 AM","398.80","20.35","25.00","21.00","23.40"
"18/02/2020 5:55:35 AM","403.60","20.32","25.00","21.00","23.38"
"18/02/2020 5:50:35 AM","408.60","20.29","25.00","21.00","23.36"
"18/02/2020 5:45:35 AM","406.80","20.26","25.00","21.00","23.34"
"18/02/2020 5:40:35 AM","416.40","20.21","25.00","21.00","23.32"
"18/02/2020 5:35:35 AM","407.80","20.17","25.00","21.00","23.29"
"18/02/2020 5:30:35 AM","403.60","20.20","25.00","21.00","23.27"
"18/02/2020 5:25:35 AM","403.00","20.18","25.00","21.00","23.24"
"18/02/2020 5:20:35 AM","409.20","20.17","25.00","21.00","23.21"
"18/02/2020 5:15:35 AM","439.00","20.07","23.00","22.00","23.20"
"18/02/2020 5:10:35 AM","436.00","18.54","23.00","22.00","23.22"
"18/02/2020 5:05:35 AM","434.20","17.19","23.00","22.00","23.29"
"18/02/2020 5:00:35 AM","437.00","16.60","23.00","22.00","23.41"
"18/02/2020 4:55:35 AM","438.60","15.21","23.00","22.00","23.58"
"18/02/2020 4:50:35 AM","439.20","14.13","23.00","22.00","23.77"
"18/02/2020 4:45:35 AM","405.40","22.53","23.00","22.00","23.81"
"18/02/2020 4:40:35 AM","396.20","22.66","25.00","21.00","23.80"
"18/02/2020 4:35:35 AM","397.60","22.68","25.00","21.00","23.80"
"18/02/2020 4:30:35 AM","397.40","22.70","25.00","21.00","23.81"
"18/02/2020 4:25:35 AM","396.00","22.71","25.00","21.00","23.80"
"18/02/2020 4:20:35 AM","397.80","22.72","25.00","21.00","23.81"
"18/02/2020 4:15:35 AM","402.80","22.75","25.00","21.00","23.81"
"18/02/2020 4:10:35 AM","395.80","22.76","25.00","21.00","23.81"
"18/02/2020 4:05:35 AM","398.00","22.78","25.00","21.00","23.81"
"18/02/2020 4:00:35 AM","390.20","22.80","25.00","21.00","23.81"
"18/02/2020 3:55:35 AM","397.60","22.82","25.00","21.00","23.81"
"18/02/2020 3:50:35 AM","395.20","22.83","25.00","21.00","23.81"
"18/02/2020 3:45:35 AM","398.20","22.84","25.00","21.00","23.81"
"18/02/2020 3:40:35 AM","398.20","22.84","25.00","21.00","23.82"
"18/02/2020 3:35:35 AM","395.40","22.85","25.00","21.00","23.82"
"18/02/2020 3:30:35 AM","400.20","22.85","25.00","21.00","23.82"
"18/02/2020 3:25:35 AM","407.20","22.85","25.00","21.00","23.82"
"18/02/2020 3:20:35 AM","402.20","22.85","25.00","21.00","23.82"
"18/02/2020 3:15:35 AM","400.60","22.85","25.00","21.00","23.82"
"18/02/2020 3:10:35 AM","399.20","22.86","25.00","21.00","23.82"
"18/02/2020 3:05:35 AM","403.40","22.87","25.00","21.00","23.82"
"18/02/2020 3:00:35 AM","398.60","22.87","25.00","21.00","23.82"
"18/02/2020 2:55:35 AM","401.40","22.88","25.00","21.00","23.82"
"18/02/2020 2:50:35 AM","403.00","22.88","25.00","21.00","23.82"
"18/02/2020 2:45:35 AM","397.40","22.89","25.00","21.00","23.82"
"18/02/2020 2:40:35 AM","401.40","22.90","25.00","21.00","23.83"
"18/02/2020 2:35:35 AM","395.00","22.90","25.00","21.00","23.83"
"18/02/2020 2:30:35 AM","403.60","22.91","25.00","21.00","23.83"
"18/02/2020 2:25:35 AM","396.40","22.92","25.00","21.00","23.83"
"18/02/2020 2:20:35 AM","397.60","22.93","25.00","21.00","23.83"
"18/02/2020 2:15:35 AM","387.00","22.94","25.00","21.00","23.84"
"18/02/2020 2:10:35 AM","397.20","22.95","25.00","21.00","23.84"
"18/02/2020 2:05:35 AM","404.80","22.96","25.00","21.00","23.84"
"18/02/2020 2:00:35 AM","397.60","22.96","25.00","21.00","23.85"
"18/02/2020 1:55:35 AM","388.40","22.97","25.00","21.00","23.85"
"18/02/2020 1:50:35 AM","392.00","22.98","25.00","21.00","23.85"
"18/02/2020 1:45:35 AM","388.40","22.99","25.00","21.00","23.85"
"18/02/2020 1:40:35 AM","390.60","23.00","25.00","21.00","23.86"
"18/02/2020 1:35:35 AM","391.40","23.00","25.00","21.00","23.86"
"18/02/2020 1:30:35 AM","390.80","23.01","25.00","21.00","23.86"
"18/02/2020 1:25:35 AM","386.00","23.02","25.00","21.00","23.86"
"18/02/2020 1:20:35 AM","386.00","23.03","25.00","21.00","23.87"
"18/02/2020 1:15:35 AM","381.20","23.05","25.00","21.00","23.87"
"18/02/2020 1:10:35 AM","394.60","23.05","25.00","21.00","23.87"
"18/02/2020 1:05:35 AM","393.80","23.06","25.00","21.00","23.87"
"18/02/2020 1:00:35 AM","387.00","23.07","25.00","21.00","23.87"
"18/02/2020 12:55:35 AM","385.20","23.08","25.00","21.00","23.87"
"18/02/2020 12:50:35 AM","391.80","23.09","25.00","21.00","23.87"
"18/02/2020 12:45:35 AM","401.00","23.09","25.00","21.00","23.87"
"18/02/2020 12:40:35 AM","388.40","23.10","25.00","21.00","23.88"
"18/02/2020 12:35:35 AM","390.00","23.10","25.00","21.00","23.88"
"18/02/2020 12:30:35 AM","389.40","23.11","25.00","21.00","23.88"
"18/02/2020 12:25:35 AM","392.60","23.11","25.00","21.00","23.88"
"18/02/2020 12:20:35 AM","394.60","23.11","25.00","21.00","23.88"
"18/02/2020 12:15:35 AM","393.20","23.12","25.00","21.00","23.89"
"18/02/2020 12:10:35 AM","389.80","23.12","25.00","21.00","23.89"
"18/02/2020 12:05:35 AM","390.00","23.13","25.00","21.00","23.89"
"18/02/2020 12:00:35 AM","387.60","23.14","25.00","21.00","23.89"
"17/02/2020 11:55:35 PM","401.00","23.16","25.00","21.00","23.89"
"17/02/2020 11:50:35 PM","392.60","23.18","25.00","21.00","23.89"
"17/02/2020 11:45:35 PM","388.80","23.21","25.00","21.00","23.90"
"17/02/2020 11:40:35 PM","388.40","23.24","25.00","21.00","23.90"
"17/02/2020 11:35:35 PM","389.60","23.26","25.00","21.00","23.90"
"17/02/2020 11:30:35 PM","387.40","23.28","25.00","21.00","23.91"
"17/02/2020 11:25:35 PM","381.60","23.31","25.00","21.00","23.91"
"17/02/2020 11:20:35 PM","380.60","23.32","25.00","21.00","23.91"
"17/02/2020 11:15:35 PM","384.60","23.33","25.00","21.00","23.91"
"17/02/2020 11:10:35 PM","384.80","23.35","25.00","21.00","23.91"
"17/02/2020 11:05:35 PM","388.00","23.36","25.00","21.00","23.91"
"17/02/2020 11:00:35 PM","379.60","23.38","25.00","21.00","23.92"
"17/02/2020 10:55:35 PM","388.80","23.40","25.00","21.00","23.92"
"17/02/2020 10:50:35 PM","381.60","23.41","25.00","21.00","23.92"
"17/02/2020 10:45:35 PM","378.80","23.43","25.00","21.00","23.92"
"17/02/2020 10:40:35 PM","391.40","23.45","25.00","21.00","23.93"
"17/02/2020 10:35:35 PM","384.20","23.47","25.00","21.00","23.93"
"17/02/2020 10:30:35 PM","384.00","23.49","25.00","21.00","23.93"
"17/02/2020 10:25:35 PM","384.00","23.51","25.00","21.00","23.93"
"17/02/2020 10:20:35 PM","379.80","23.53","25.00","21.00","23.93"
"17/02/2020 10:15:35 PM","378.60","23.55","25.00","21.00","23.93"
"17/02/2020 10:10:35 PM","382.20","23.56","25.00","21.00","23.93"
"17/02/2020 10:05:35 PM","392.60","23.57","25.00","21.00","23.93"
"17/02/2020 10:00:35 PM","389.60","23.59","25.00","21.00","23.94"
"17/02/2020 9:55:35 PM","383.60","23.60","25.00","21.00","23.94"
"17/02/2020 9:50:35 PM","386.80","23.61","25.00","21.00","23.94"
"17/02/2020 9:45:35 PM","381.60","23.62","25.00","21.00","23.93"
"17/02/2020 9:40:35 PM","375.80","23.63","25.00","21.00","23.94"
"17/02/2020 9:35:35 PM","381.20","23.64","25.00","21.00","23.94"
"17/02/2020 9:30:35 PM","386.80","23.65","25.00","21.00","23.94"
"17/02/2020 9:25:35 PM","387.40","23.65","25.00","21.00","23.94"
"17/02/2020 9:20:35 PM","388.60","23.66","25.00","21.00","23.94"
"17/02/2020 9:15:35 PM","380.40","23.66","25.00","21.00","23.94"
"17/02/2020 9:10:35 PM","378.00","23.66","25.00","21.00","23.94"
"17/02/2020 9:05:35 PM","388.40","23.66","25.00","21.00","23.95"
"17/02/2020 9:00:35 PM","385.40","23.65","25.00","21.00","23.95"
"17/02/2020 8:55:35 PM","383.60","23.63","25.00","21.00","23.95"
"17/02/2020 8:50:35 PM","390.20","23.61","25.00","21.00","23.95"
"17/02/2020 8:45:35 PM","393.00","23.59","25.00","21.00","23.95"
"17/02/2020 8:40:35 PM","384.20","23.56","25.00","21.00","23.95"
"17/02/2020 8:35:35 PM","394.80","23.54","25.00","21.00","23.94"
"17/02/2020 8:30:35 PM","381.80","23.51","25.00","21.00","23.94"
"17/02/2020 8:25:35 PM","388.80","23.47","25.00","21.00","23.94"
"17/02/2020 8:20:35 PM","382.80","23.42","25.00","21.00","23.93"
"17/02/2020 8:15:35 PM","377.00","23.36","25.00","21.00","23.93"
"17/02/2020 8:10:35 PM","380.80","23.30","25.00","21.00","23.93"
"17/02/2020 8:05:35 PM","388.40","23.23","25.00","21.00","23.92"
"17/02/2020 8:00:35 PM","383.00","23.15","25.00","21.00","23.91"
"17/02/2020 7:55:35 PM","387.00","23.06","25.00","21.00","23.90"
"17/02/2020 7:50:35 PM","390.80","22.98","25.00","21.00","23.90"
"17/02/2020 7:45:35 PM","388.60","22.87","25.00","21.00","23.89"
"17/02/2020 7:40:35 PM","388.20","22.78","25.00","21.00","23.88"
"17/02/2020 7:35:35 PM","388.40","22.66","25.00","21.00","23.87"
"17/02/2020 7:30:35 PM","391.80","22.55","25.00","21.00","23.85"
"17/02/2020 7:25:35 PM","386.60","22.42","25.00","21.00","23.84"
"17/02/2020 7:20:35 PM","390.40","22.28","25.00","21.00","23.82"
"17/02/2020 7:15:35 PM","386.20","22.15","25.00","21.00","23.81"
"17/02/2020 7:10:35 PM","386.40","22.01","25.00","21.00","23.79"
"17/02/2020 7:05:35 PM","391.40","21.87","25.00","21.00","23.77"
"17/02/2020 7:00:35 PM","393.40","21.76","25.00","21.00","23.75"
"17/02/2020 6:55:35 PM","392.20","21.66","25.00","21.00","23.72"
"17/02/2020 6:50:35 PM","397.00","21.57","25.00","21.00","23.70"
"17/02/2020 6:45:35 PM","390.80","21.47","25.00","21.00","23.67"
"17/02/2020 6:40:35 PM","386.80","21.39","25.00","21.00","23.65"
"17/02/2020 6:35:35 PM","389.20","21.31","25.00","21.00","23.62"
"17/02/2020 6:30:35 PM","386.80","21.24","25.00","21.00","23.59"
"17/02/2020 6:25:35 PM","385.40","21.16","25.00","21.00","23.55"
"17/02/2020 6:20:35 PM","393.00","21.10","25.00","21.00","23.51"
"17/02/2020 6:15:35 PM","392.80","21.04","25.00","21.00","23.47"
"17/02/2020 6:10:35 PM","392.80","20.96","25.00","21.00","23.42"
"17/02/2020 6:05:35 PM","395.60","20.83","25.00","21.00","23.38"
"17/02/2020 6:00:35 PM","387.40","20.80","25.00","21.00","23.32"
"17/02/2020 5:55:35 PM","400.60","20.77","25.00","21.00","23.27"
"17/02/2020 5:50:35 PM","435.20","20.84","23.00","22.00","23.22"
"17/02/2020 5:45:35 PM","427.80","19.51","23.00","22.00","23.21"
"17/02/2020 5:40:35 PM","423.60","17.56","23.00","22.00","23.26"
"17/02/2020 5:35:35 PM","431.40","16.46","23.00","22.00","23.36"
"17/02/2020 5:30:35 PM","437.80","15.40","23.00","22.00","23.53"
"17/02/2020 5:25:35 PM","433.20","13.48","23.00","22.00","23.78"
"17/02/2020 5:20:35 PM","438.40","12.07","23.00","22.00","24.06"
"17/02/2020 5:15:35 PM","401.00","23.74","23.00","22.00","24.16"
"17/02/2020 5:10:35 PM","393.80","25.52","25.00","21.00","24.16"
"17/02/2020 5:05:35 PM","391.60","25.55","25.00","21.00","24.15"
"17/02/2020 5:00:35 PM","389.60","25.58","25.00","21.00","24.15"
"17/02/2020 4:55:35 PM","391.60","25.61","25.00","21.00","24.13"
"17/02/2020 4:50:35 PM","388.40","25.63","25.00","21.00","24.13"
"17/02/2020 4:45:35 PM","392.60","25.66","25.00","21.00","24.12"
"17/02/2020 4:40:35 PM","399.00","25.69","25.00","21.00","24.12"
"17/02/2020 4:35:35 PM","386.20","25.71","25.00","21.00","24.10"
"17/02/2020 4:30:35 PM","389.60","25.74","25.00","21.00","24.09"
"17/02/2020 4:25:35 PM","388.00","25.76","25.00","21.00","24.08"
"17/02/2020 4:20:35 PM","391.60","25.78","25.00","21.00","24.07"
"17/02/2020 4:15:35 PM","386.80","25.78","25.00","21.00","24.06"
"17/02/2020 4:10:35 PM","381.20","25.78","25.00","21.00","24.05"
"17/02/2020 4:05:35 PM","383.60","25.79","25.00","21.00","24.04"
"17/02/2020 4:00:35 PM","389.60","25.78","25.00","21.00","24.03"
"17/02/2020 3:55:35 PM","394.60","25.79","25.00","21.00","24.02"
"17/02/2020 3:50:35 PM","389.60","25.76","25.00","21.00","24.02"
"17/02/2020 3:45:35 PM","387.40","25.75","25.00","21.00","24.00"
"17/02/2020 3:40:35 PM","385.60","25.76","25.00","21.00","24.00"
"17/02/2020 3:35:35 PM","392.40","25.74","25.00","21.00","23.98"
"17/02/2020 3:30:35 PM","394.80","25.73","25.00","21.00","23.97"
"17/02/2020 3:25:35 PM","392.40","25.72","25.00","21.00","23.96"
"17/02/2020 3:20:35 PM","394.20","25.70","25.00","21.00","23.96"
"17/02/2020 3:15:35 PM","385.60","25.69","25.00","21.00","23.95"
"17/02/2020 3:10:35 PM","389.40","25.67","25.00","21.00","23.94"
"17/02/2020 3:05:35 PM","390.80","25.65","25.00","21.00","23.93"
"17/02/2020 3:00:35 PM","377.00","25.62","25.00","21.00","23.93"
"17/02/2020 2:55:35 PM","382.20","25.59","25.00","21.00","23.92"
"17/02/2020 2:50:35 PM","391.20","25.55","25.00","21.00","23.91"
"17/02/2020 2:45:35 PM","385.40","25.51","25.00","21.00","23.90"
"17/02/2020 2:40:35 PM","382.40","25.46","25.00","21.00","23.89"
"17/02/2020 2:35:35 PM","388.60","25.40","25.00","21.00","23.88"
"17/02/2020 2:30:35 PM","384.00","25.35","25.00","21.00","23.87"
"17/02/2020 2:25:35 PM","395.40","25.28","25.00","21.00","23.86"
"17/02/2020 2:20:35 PM","387.80","25.21","25.00","21.00","23.85"
"17/02/2020 2:15:35 PM","397.20","25.16","25.00","21.00","23.84"
"17/02/2020 2:10:35 PM","397.40","25.12","25.00","21.00","23.84"
"17/02/2020 2:05:35 PM","388.20","25.07","25.00","21.00","23.83"
"17/02/2020 2:00:35 PM","396.20","25.02","25.00","21.00","23.82"
"17/02/2020 1:55:35 PM","392.60","24.97","25.00","21.00","23.81"
"17/02/2020 1:50:35 PM","394.00","24.92","25.00","21.00","23.80"
"17/02/2020 1:45:35 PM","392.80","24.87","25.00","21.00","23.79"
"17/02/2020 1:40:35 PM","393.80","24.81","25.00","21.00","23.79"
"17/02/2020 1:35:35 PM","394.20","24.73","25.00","21.00","23.78"
"17/02/2020 1:30:35 PM","403.00","24.63","25.00","21.00","23.77"
"17/02/2020 1:25:35 PM","392.80","24.53","25.00","21.00","23.76"
"17/02/2020 1:20:35 PM","403.00","24.44","25.00","21.00","23.74"
"17/02/2020 1:15:35 PM","401.00","24.34","25.00","21.00","23.73"
