"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"17/02/2020 1:10:35 PM","399.20","24.26","25.00","21.00","23.72"
"17/02/2020 1:05:35 PM","388.20","24.18","25.00","21.00","23.70"
"17/02/2020 1:00:35 PM","395.20","24.09","25.00","21.00","23.68"
"17/02/2020 12:55:35 PM","393.40","24.03","25.00","21.00","23.67"
"17/02/2020 12:50:35 PM","400.00","23.97","25.00","21.00","23.66"
"17/02/2020 12:45:35 PM","395.00","23.92","25.00","21.00","23.65"
"17/02/2020 12:40:35 PM","397.40","23.87","25.00","21.00","23.64"
"17/02/2020 12:35:35 PM","397.00","23.82","25.00","21.00","23.64"
"17/02/2020 12:30:35 PM","398.20","23.77","25.00","21.00","23.63"
"17/02/2020 12:25:35 PM","407.80","23.72","25.00","21.00","23.62"
"17/02/2020 12:20:35 PM","399.60","23.68","25.00","21.00","23.61"
"17/02/2020 12:15:35 PM","402.00","23.63","25.00","21.00","23.59"
"17/02/2020 12:10:35 PM","403.80","23.59","25.00","21.00","23.59"
"17/02/2020 12:05:35 PM","400.00","23.55","25.00","21.00","23.58"
"17/02/2020 12:00:35 PM","401.00","23.50","25.00","21.00","23.57"
"17/02/2020 11:55:35 AM","399.80","23.46","25.00","21.00","23.57"
"17/02/2020 11:50:35 AM","393.40","23.40","25.00","21.00","23.56"
"17/02/2020 11:45:35 AM","389.40","23.33","25.00","21.00","23.56"
"17/02/2020 11:40:35 AM","394.80","23.27","25.00","21.00","23.53"
"17/02/2020 11:35:35 AM","407.80","23.19","25.00","21.00","23.51"
"17/02/2020 11:30:35 AM","409.80","23.11","25.00","21.00","23.49"
"17/02/2020 11:25:35 AM","400.20","23.04","25.00","21.00","23.48"
"17/02/2020 11:20:35 AM","399.80","22.96","25.00","21.00","23.46"
"17/02/2020 11:15:35 AM","410.40","22.88","25.00","21.00","23.44"
"17/02/2020 11:10:35 AM","407.20","22.81","25.00","21.00","23.42"
"17/02/2020 11:05:35 AM","406.00","22.74","25.00","21.00","23.41"
"17/02/2020 11:00:35 AM","402.40","22.67","25.00","21.00","23.39"
"17/02/2020 10:55:35 AM","398.00","22.61","25.00","21.00","23.38"
"17/02/2020 10:50:35 AM","398.20","22.54","25.00","21.00","23.37"
"17/02/2020 10:45:35 AM","416.60","22.48","25.00","21.00","23.36"
"17/02/2020 10:40:35 AM","406.80","22.42","25.00","21.00","23.35"
"17/02/2020 10:35:35 AM","401.80","22.36","25.00","21.00","23.34"
"17/02/2020 10:30:35 AM","403.20","22.30","25.00","21.00","23.33"
"17/02/2020 10:25:35 AM","404.20","22.24","25.00","21.00","23.31"
"17/02/2020 10:20:35 AM","403.20","22.19","25.00","21.00","23.31"
"17/02/2020 10:15:35 AM","398.80","22.13","25.00","21.00","23.30"
"17/02/2020 10:10:35 AM","402.20","22.07","25.00","21.00","23.29"
"17/02/2020 10:05:35 AM","401.40","22.01","25.00","21.00","23.28"
"17/02/2020 10:00:35 AM","400.80","21.96","25.00","21.00","23.28"
"17/02/2020 9:55:35 AM","405.20","21.91","25.00","21.00","23.26"
"17/02/2020 9:50:35 AM","406.80","21.86","25.00","21.00","23.26"
"17/02/2020 9:45:35 AM","405.60","21.81","25.00","21.00","23.25"
"17/02/2020 9:40:35 AM","407.60","21.76","25.00","21.00","23.24"
"17/02/2020 9:35:35 AM","408.80","21.71","25.00","21.00","23.23"
"17/02/2020 9:30:35 AM","411.80","21.67","25.00","21.00","23.23"
"17/02/2020 9:25:35 AM","413.80","21.62","25.00","21.00","23.22"
"17/02/2020 9:20:35 AM","404.80","21.57","25.00","21.00","23.22"
"17/02/2020 9:15:35 AM","410.00","21.52","25.00","21.00","23.21"
"17/02/2020 9:10:35 AM","409.60","21.47","25.00","21.00","23.21"
"17/02/2020 9:05:35 AM","412.00","21.42","25.00","21.00","23.20"
"17/02/2020 9:00:35 AM","418.20","21.36","25.00","21.00","23.19"
"17/02/2020 8:55:35 AM","420.20","21.32","25.00","21.00","23.19"
"17/02/2020 8:50:35 AM","420.80","21.27","25.00","21.00","23.19"
"17/02/2020 8:45:35 AM","409.60","21.23","25.00","21.00","23.18"
"17/02/2020 8:40:35 AM","421.40","21.20","25.00","21.00","23.17"
"17/02/2020 8:35:35 AM","418.60","21.15","25.00","21.00","23.17"
"17/02/2020 8:30:35 AM","414.60","21.12","25.00","21.00","23.17"
"17/02/2020 8:25:35 AM","407.60","21.08","25.00","21.00","23.17"
"17/02/2020 8:20:35 AM","417.40","21.05","25.00","21.00","23.16"
"17/02/2020 8:15:35 AM","420.80","21.02","25.00","21.00","23.16"
"17/02/2020 8:10:35 AM","424.00","20.98","25.00","21.00","23.16"
"17/02/2020 8:05:35 AM","423.60","20.95","25.00","21.00","23.16"
"17/02/2020 8:00:35 AM","433.00","20.92","25.00","21.00","23.16"
"17/02/2020 7:55:35 AM","430.20","20.91","25.00","21.00","23.16"
"17/02/2020 7:50:35 AM","424.00","20.90","25.00","21.00","23.16"
"17/02/2020 7:45:35 AM","422.60","20.90","25.00","21.00","23.16"
"17/02/2020 7:40:35 AM","428.20","20.92","25.00","21.00","23.17"
"17/02/2020 7:35:35 AM","422.80","20.95","25.00","21.00","23.16"
"17/02/2020 7:30:35 AM","428.20","20.94","25.00","21.00","23.16"
"17/02/2020 7:25:35 AM","420.60","20.95","25.00","21.00","23.16"
"17/02/2020 7:20:35 AM","429.20","20.98","25.00","21.00","23.16"
"17/02/2020 7:15:35 AM","429.80","20.98","25.00","21.00","23.15"
"17/02/2020 7:10:35 AM","436.00","20.97","25.00","21.00","23.15"
"17/02/2020 7:05:35 AM","430.80","20.98","25.00","21.00","23.14"
"17/02/2020 7:00:35 AM","427.20","21.00","25.00","21.00","23.13"
"17/02/2020 6:55:35 AM","424.40","20.98","25.00","21.00","23.13"
"17/02/2020 6:50:35 AM","431.00","21.00","25.00","21.00","23.12"
"17/02/2020 6:45:35 AM","435.80","21.00","25.00","21.00","23.11"
"17/02/2020 6:40:35 AM","434.40","21.01","25.00","21.00","23.11"
"17/02/2020 6:35:35 AM","427.20","21.02","25.00","21.00","23.10"
"17/02/2020 6:30:35 AM","419.40","21.02","25.00","21.00","23.10"
"17/02/2020 6:25:35 AM","415.40","21.04","25.00","21.00","23.10"
"17/02/2020 6:20:35 AM","418.40","21.06","25.00","21.00","23.10"
"17/02/2020 6:15:35 AM","422.20","21.06","25.00","21.00","23.10"
"17/02/2020 6:10:35 AM","415.60","21.08","25.00","21.00","23.10"
"17/02/2020 6:05:35 AM","407.40","21.11","25.00","21.00","23.09"
"17/02/2020 6:00:35 AM","409.60","20.96","25.00","21.00","23.06"
"17/02/2020 5:55:35 AM","413.60","20.94","25.00","21.00","23.06"
"17/02/2020 5:50:35 AM","410.40","20.91","25.00","21.00","23.05"
"17/02/2020 5:45:35 AM","411.60","20.92","25.00","21.00","23.04"
"17/02/2020 5:40:35 AM","415.60","20.95","25.00","21.00","23.04"
"17/02/2020 5:35:35 AM","409.60","21.01","25.00","21.00","23.04"
"17/02/2020 5:30:35 AM","410.20","21.13","25.00","21.00","23.04"
"17/02/2020 5:25:35 AM","412.00","21.19","25.00","21.00","23.04"
"17/02/2020 5:20:35 AM","413.60","21.35","25.00","21.00","23.05"
"17/02/2020 5:15:35 AM","403.60","21.46","25.00","21.00","23.06"
"17/02/2020 5:10:35 AM","405.60","21.46","25.00","21.00","23.06"
"17/02/2020 5:05:35 AM","432.80","21.38","25.00","21.00","23.06"
"17/02/2020 5:00:35 AM","438.60","21.39","23.00","22.00","23.06"
"17/02/2020 4:55:35 AM","434.80","20.95","23.00","22.00","23.07"
"17/02/2020 4:50:35 AM","406.40","19.98","23.00","22.00","23.12"
"17/02/2020 4:45:35 AM","415.20","17.23","23.00","22.00","23.23"
"17/02/2020 4:40:35 AM","414.40","16.49","23.00","22.00","23.36"
"17/02/2020 4:35:35 AM","409.40","20.31","23.00","22.00","23.40"
"17/02/2020 4:30:35 AM","423.80","22.90","23.00","22.00","23.39"
"17/02/2020 4:25:35 AM","396.60","21.56","25.00","21.00","23.37"
"17/02/2020 4:20:35 AM","395.00","21.58","25.00","21.00","23.37"
"17/02/2020 4:15:35 AM","393.20","21.59","25.00","21.00","23.37"
"17/02/2020 4:10:35 AM","390.00","21.61","25.00","21.00","23.37"
"17/02/2020 4:05:35 AM","397.20","21.63","25.00","21.00","23.37"
"17/02/2020 4:00:35 AM","398.00","21.66","25.00","21.00","23.38"
"17/02/2020 3:55:35 AM","400.20","21.68","25.00","21.00","23.39"
"17/02/2020 3:50:35 AM","399.00","21.70","25.00","21.00","23.39"
"17/02/2020 3:45:35 AM","396.40","21.71","25.00","21.00","23.39"
"17/02/2020 3:40:35 AM","399.60","21.72","25.00","21.00","23.39"
"17/02/2020 3:35:35 AM","392.40","21.72","25.00","21.00","23.40"
"17/02/2020 3:30:35 AM","393.80","21.72","25.00","21.00","23.40"
"17/02/2020 3:25:35 AM","398.00","21.71","25.00","21.00","23.40"
"17/02/2020 3:20:35 AM","400.60","21.71","25.00","21.00","23.40"
"17/02/2020 3:15:35 AM","394.00","21.72","25.00","21.00","23.40"
"17/02/2020 3:10:35 AM","390.60","21.72","25.00","21.00","23.40"
"17/02/2020 3:05:35 AM","390.20","21.72","25.00","21.00","23.41"
"17/02/2020 3:00:35 AM","392.00","21.72","25.00","21.00","23.41"
"17/02/2020 2:55:35 AM","385.20","21.72","25.00","21.00","23.41"
"17/02/2020 2:50:35 AM","395.20","21.73","25.00","21.00","23.42"
"17/02/2020 2:45:35 AM","384.20","21.73","25.00","21.00","23.42"
"17/02/2020 2:40:35 AM","381.40","21.74","25.00","21.00","23.42"
"17/02/2020 2:35:35 AM","390.20","21.74","25.00","21.00","23.43"
"17/02/2020 2:30:35 AM","382.00","21.75","25.00","21.00","23.43"
"17/02/2020 2:25:35 AM","388.20","21.76","25.00","21.00","23.44"
"17/02/2020 2:20:35 AM","385.20","21.77","25.00","21.00","23.44"
"17/02/2020 2:15:35 AM","395.20","21.77","25.00","21.00","23.44"
"17/02/2020 2:10:35 AM","378.00","21.78","25.00","21.00","23.44"
"17/02/2020 2:05:35 AM","390.00","21.79","25.00","21.00","23.45"
"17/02/2020 2:00:35 AM","386.80","21.80","25.00","21.00","23.45"
"17/02/2020 1:55:35 AM","392.80","21.81","25.00","21.00","23.46"
"17/02/2020 1:50:35 AM","392.60","21.82","25.00","21.00","23.46"
"17/02/2020 1:45:35 AM","385.60","21.83","25.00","21.00","23.47"
"17/02/2020 1:40:35 AM","388.40","21.84","25.00","21.00","23.47"
"17/02/2020 1:35:35 AM","386.60","21.84","25.00","21.00","23.47"
"17/02/2020 1:30:35 AM","387.40","21.86","25.00","21.00","23.48"
"17/02/2020 1:25:35 AM","391.60","21.87","25.00","21.00","23.48"
"17/02/2020 1:20:35 AM","383.00","21.88","25.00","21.00","23.48"
"17/02/2020 1:15:35 AM","378.60","21.89","25.00","21.00","23.48"
"17/02/2020 1:10:35 AM","392.20","21.91","25.00","21.00","23.49"
"17/02/2020 1:05:35 AM","394.80","21.92","25.00","21.00","23.50"
"17/02/2020 1:00:35 AM","385.60","21.93","25.00","21.00","23.51"
"17/02/2020 12:55:35 AM","382.60","21.94","25.00","21.00","23.51"
"17/02/2020 12:50:35 AM","382.20","21.95","25.00","21.00","23.51"
"17/02/2020 12:45:35 AM","384.80","21.96","25.00","21.00","23.51"
"17/02/2020 12:40:35 AM","387.40","21.96","25.00","21.00","23.52"
"17/02/2020 12:35:35 AM","385.60","21.98","25.00","21.00","23.53"
"17/02/2020 12:30:35 AM","386.40","21.99","25.00","21.00","23.53"
"17/02/2020 12:25:35 AM","381.80","21.99","25.00","21.00","23.53"
"17/02/2020 12:20:35 AM","381.40","22.01","25.00","21.00","23.54"
"17/02/2020 12:15:35 AM","382.20","22.01","25.00","21.00","23.54"
"17/02/2020 12:10:35 AM","392.40","22.03","25.00","21.00","23.54"
"17/02/2020 12:05:35 AM","387.60","22.03","25.00","21.00","23.55"
"17/02/2020 12:00:35 AM","385.80","22.05","25.00","21.00","23.56"
"16/02/2020 11:55:35 PM","381.00","22.05","25.00","21.00","23.56"
"16/02/2020 11:50:35 PM","393.20","22.07","25.00","21.00","23.57"
"16/02/2020 11:45:35 PM","392.00","22.08","25.00","21.00","23.57"
"16/02/2020 11:40:35 PM","389.80","22.09","25.00","21.00","23.58"
"16/02/2020 11:35:35 PM","384.00","22.10","25.00","21.00","23.58"
"16/02/2020 11:30:35 PM","386.40","22.12","25.00","21.00","23.58"
"16/02/2020 11:25:35 PM","383.80","22.13","25.00","21.00","23.59"
"16/02/2020 11:20:35 PM","381.60","22.15","25.00","21.00","23.60"
"16/02/2020 11:15:35 PM","379.20","22.16","25.00","21.00","23.60"
"16/02/2020 11:10:35 PM","382.80","22.18","25.00","21.00","23.60"
"16/02/2020 11:05:35 PM","374.80","22.20","25.00","21.00","23.61"
"16/02/2020 11:00:35 PM","381.60","22.21","25.00","21.00","23.61"
"16/02/2020 10:55:35 PM","381.80","22.23","25.00","21.00","23.62"
"16/02/2020 10:50:35 PM","393.60","22.25","25.00","21.00","23.63"
"16/02/2020 10:45:35 PM","378.80","22.27","25.00","21.00","23.63"
"16/02/2020 10:40:35 PM","381.60","22.28","25.00","21.00","23.64"
"16/02/2020 10:35:35 PM","383.20","22.30","25.00","21.00","23.64"
"16/02/2020 10:30:35 PM","381.80","22.32","25.00","21.00","23.66"
"16/02/2020 10:25:35 PM","381.00","22.34","25.00","21.00","23.66"
"16/02/2020 10:20:35 PM","374.80","22.37","25.00","21.00","23.66"
"16/02/2020 10:15:35 PM","387.60","22.39","25.00","21.00","23.67"
"16/02/2020 10:10:35 PM","390.60","22.41","25.00","21.00","23.68"
"16/02/2020 10:05:35 PM","381.60","22.43","25.00","21.00","23.68"
"16/02/2020 10:00:35 PM","376.20","22.45","25.00","21.00","23.69"
"16/02/2020 9:55:35 PM","375.20","22.47","25.00","21.00","23.70"
"16/02/2020 9:50:35 PM","384.40","22.50","25.00","21.00","23.70"
"16/02/2020 9:45:35 PM","388.60","22.52","25.00","21.00","23.70"
"16/02/2020 9:40:35 PM","386.00","22.55","25.00","21.00","23.71"
"16/02/2020 9:35:35 PM","380.60","22.57","25.00","21.00","23.72"
"16/02/2020 9:30:35 PM","376.40","22.59","25.00","21.00","23.72"
"16/02/2020 9:25:35 PM","385.00","22.62","25.00","21.00","23.73"
"16/02/2020 9:20:35 PM","370.20","22.65","25.00","21.00","23.73"
"16/02/2020 9:15:35 PM","371.60","22.67","25.00","21.00","23.74"
"16/02/2020 9:10:35 PM","375.60","22.70","25.00","21.00","23.74"
"16/02/2020 9:05:35 PM","379.80","22.72","25.00","21.00","23.75"
"16/02/2020 9:00:35 PM","375.80","22.75","25.00","21.00","23.76"
"16/02/2020 8:55:35 PM","379.20","22.78","25.00","21.00","23.76"
"16/02/2020 8:50:35 PM","375.60","22.79","25.00","21.00","23.77"
"16/02/2020 8:45:35 PM","378.80","22.82","25.00","21.00","23.77"
"16/02/2020 8:40:35 PM","377.20","22.84","25.00","21.00","23.78"
"16/02/2020 8:35:35 PM","383.00","22.86","25.00","21.00","23.78"
"16/02/2020 8:30:35 PM","378.40","22.88","25.00","21.00","23.79"
"16/02/2020 8:25:35 PM","367.00","22.90","25.00","21.00","23.79"
"16/02/2020 8:20:35 PM","373.40","22.92","25.00","21.00","23.80"
"16/02/2020 8:15:35 PM","368.00","22.94","25.00","21.00","23.81"
"16/02/2020 8:10:35 PM","372.60","22.97","25.00","21.00","23.81"
"16/02/2020 8:05:35 PM","368.60","23.00","25.00","21.00","23.82"
"16/02/2020 8:00:35 PM","370.00","23.03","25.00","21.00","23.82"
"16/02/2020 7:55:35 PM","375.60","23.08","25.00","21.00","23.83"
"16/02/2020 7:50:35 PM","382.60","23.11","25.00","21.00","23.84"
"16/02/2020 7:45:35 PM","372.20","23.15","25.00","21.00","23.84"
"16/02/2020 7:40:35 PM","373.20","23.18","25.00","21.00","23.85"
"16/02/2020 7:35:35 PM","378.80","23.22","25.00","21.00","23.86"
"16/02/2020 7:30:35 PM","368.40","23.25","25.00","21.00","23.87"
"16/02/2020 7:25:35 PM","373.80","23.28","25.00","21.00","23.87"
"16/02/2020 7:20:35 PM","372.60","23.32","25.00","21.00","23.88"
"16/02/2020 7:15:35 PM","377.60","23.35","25.00","21.00","23.89"
"16/02/2020 7:10:35 PM","377.20","23.38","25.00","21.00","23.89"
"16/02/2020 7:05:35 PM","380.00","23.42","25.00","21.00","23.89"
"16/02/2020 7:00:35 PM","381.40","23.45","25.00","21.00","23.90"
"16/02/2020 6:55:35 PM","380.00","23.48","25.00","21.00","23.91"
"16/02/2020 6:50:35 PM","380.60","23.50","25.00","21.00","23.91"
"16/02/2020 6:45:35 PM","376.60","23.53","25.00","21.00","23.92"
"16/02/2020 6:40:35 PM","382.60","23.55","25.00","21.00","23.92"
"16/02/2020 6:35:35 PM","376.40","23.57","25.00","21.00","23.92"
"16/02/2020 6:30:35 PM","378.60","23.60","25.00","21.00","23.93"
"16/02/2020 6:25:35 PM","381.40","23.63","25.00","21.00","23.93"
"16/02/2020 6:20:35 PM","369.40","23.66","25.00","21.00","23.93"
"16/02/2020 6:15:35 PM","372.40","23.69","25.00","21.00","23.93"
"16/02/2020 6:10:35 PM","379.20","23.71","25.00","21.00","23.93"
"16/02/2020 6:05:35 PM","376.80","23.75","25.00","21.00","23.94"
"16/02/2020 6:00:35 PM","384.40","23.77","25.00","21.00","23.94"
"16/02/2020 5:55:35 PM","380.80","23.80","25.00","21.00","23.94"
"16/02/2020 5:50:35 PM","376.00","23.83","25.00","21.00","23.94"
"16/02/2020 5:45:35 PM","385.20","23.85","25.00","21.00","23.95"
"16/02/2020 5:40:35 PM","388.80","23.87","25.00","21.00","23.95"
"16/02/2020 5:35:35 PM","386.00","23.89","25.00","21.00","23.95"
"16/02/2020 5:30:35 PM","379.60","23.91","25.00","21.00","23.95"
"16/02/2020 5:25:35 PM","372.80","23.93","25.00","21.00","23.95"
"16/02/2020 5:20:35 PM","387.60","23.95","25.00","21.00","23.95"
"16/02/2020 5:15:35 PM","378.00","23.97","25.00","21.00","23.96"
"16/02/2020 5:10:35 PM","384.60","23.98","25.00","21.00","23.96"
"16/02/2020 5:05:35 PM","387.20","23.99","25.00","21.00","23.96"
"16/02/2020 5:00:35 PM","380.00","24.01","25.00","21.00","23.96"
"16/02/2020 4:55:35 PM","385.20","24.02","25.00","21.00","23.96"
"16/02/2020 4:50:35 PM","376.80","24.03","25.00","21.00","23.96"
"16/02/2020 4:45:35 PM","380.40","24.03","25.00","21.00","23.96"
"16/02/2020 4:40:35 PM","384.00","24.04","25.00","21.00","23.96"
"16/02/2020 4:35:35 PM","376.60","24.04","25.00","21.00","23.95"
"16/02/2020 4:30:35 PM","375.80","24.04","25.00","21.00","23.95"
"16/02/2020 4:25:35 PM","372.80","24.05","25.00","21.00","23.95"
"16/02/2020 4:20:35 PM","374.60","24.04","25.00","21.00","23.95"
"16/02/2020 4:15:35 PM","384.60","24.04","25.00","21.00","23.94"
"16/02/2020 4:10:35 PM","375.60","24.04","25.00","21.00","23.94"
"16/02/2020 4:05:35 PM","378.60","24.04","25.00","21.00","23.94"
"16/02/2020 4:00:35 PM","377.00","24.03","25.00","21.00","23.93"
"16/02/2020 3:55:35 PM","380.40","24.02","25.00","21.00","23.93"
"16/02/2020 3:50:35 PM","373.00","24.01","25.00","21.00","23.92"
"16/02/2020 3:45:35 PM","373.60","24.00","25.00","21.00","23.92"
"16/02/2020 3:40:35 PM","373.20","23.98","25.00","21.00","23.91"
"16/02/2020 3:35:35 PM","372.40","23.97","25.00","21.00","23.91"
"16/02/2020 3:30:35 PM","377.80","23.95","25.00","21.00","23.90"
"16/02/2020 3:25:35 PM","377.00","23.93","25.00","21.00","23.90"
"16/02/2020 3:20:35 PM","368.20","23.91","25.00","21.00","23.89"
"16/02/2020 3:15:35 PM","380.00","23.89","25.00","21.00","23.88"
"16/02/2020 3:10:35 PM","386.80","23.86","25.00","21.00","23.87"
"16/02/2020 3:05:35 PM","381.20","23.84","25.00","21.00","23.86"
"16/02/2020 3:00:35 PM","372.60","23.82","25.00","21.00","23.85"
"16/02/2020 2:55:35 PM","379.80","23.79","25.00","21.00","23.85"
"16/02/2020 2:50:35 PM","380.20","23.77","25.00","21.00","23.84"
"16/02/2020 2:45:35 PM","378.80","23.74","25.00","21.00","23.83"
"16/02/2020 2:40:35 PM","383.80","23.71","25.00","21.00","23.82"
"16/02/2020 2:35:35 PM","386.20","23.69","25.00","21.00","23.81"
"16/02/2020 2:30:35 PM","382.20","23.66","25.00","21.00","23.80"
"16/02/2020 2:25:35 PM","383.00","23.64","25.00","21.00","23.79"
"16/02/2020 2:20:35 PM","384.60","23.62","25.00","21.00","23.78"
"16/02/2020 2:15:35 PM","377.20","23.59","25.00","21.00","23.78"
"16/02/2020 2:10:35 PM","375.40","23.56","25.00","21.00","23.76"
"16/02/2020 2:05:35 PM","382.20","23.53","25.00","21.00","23.76"
"16/02/2020 2:00:35 PM","380.20","23.50","25.00","21.00","23.75"
"16/02/2020 1:55:35 PM","382.60","23.46","25.00","21.00","23.74"
"16/02/2020 1:50:35 PM","388.20","23.43","25.00","21.00","23.74"
"16/02/2020 1:45:35 PM","378.40","23.39","25.00","21.00","23.73"
"16/02/2020 1:40:35 PM","381.00","23.36","25.00","21.00","23.72"
"16/02/2020 1:35:35 PM","382.40","23.32","25.00","21.00","23.71"
"16/02/2020 1:30:35 PM","372.20","23.29","25.00","21.00","23.70"
"16/02/2020 1:25:35 PM","375.40","23.25","25.00","21.00","23.70"
"16/02/2020 1:20:35 PM","375.20","23.22","25.00","21.00","23.69"
"16/02/2020 1:15:35 PM","380.00","23.19","25.00","21.00","23.68"
"16/02/2020 1:10:35 PM","379.00","23.15","25.00","21.00","23.67"
"16/02/2020 1:05:35 PM","389.80","23.12","25.00","21.00","23.67"
"16/02/2020 1:00:35 PM","375.80","23.09","25.00","21.00","23.66"
"16/02/2020 12:55:35 PM","382.80","23.06","25.00","21.00","23.65"
"16/02/2020 12:50:35 PM","373.20","23.04","25.00","21.00","23.65"
"16/02/2020 12:45:35 PM","372.00","23.03","25.00","21.00","23.64"
"16/02/2020 12:40:35 PM","387.40","23.02","25.00","21.00","23.64"
"16/02/2020 12:35:35 PM","379.20","23.01","25.00","21.00","23.63"
"16/02/2020 12:30:35 PM","381.80","23.00","25.00","21.00","23.63"
"16/02/2020 12:25:35 PM","374.80","23.00","25.00","21.00","23.62"
"16/02/2020 12:20:35 PM","381.80","22.98","25.00","21.00","23.62"
"16/02/2020 12:15:35 PM","382.00","22.96","25.00","21.00","23.62"
"16/02/2020 12:10:35 PM","374.20","22.94","25.00","21.00","23.61"
"16/02/2020 12:05:35 PM","379.20","22.91","25.00","21.00","23.61"
"16/02/2020 12:00:35 PM","372.40","22.88","25.00","21.00","23.60"
"16/02/2020 11:55:35 AM","372.60","22.84","25.00","21.00","23.59"
"16/02/2020 11:50:35 AM","374.20","22.81","25.00","21.00","23.59"
"16/02/2020 11:45:35 AM","371.00","22.77","25.00","21.00","23.58"
"16/02/2020 11:40:35 AM","380.20","22.73","25.00","21.00","23.57"
"16/02/2020 11:35:35 AM","376.80","22.70","25.00","21.00","23.57"
"16/02/2020 11:30:35 AM","377.00","22.67","25.00","21.00","23.56"
"16/02/2020 11:25:35 AM","378.00","22.64","25.00","21.00","23.55"
"16/02/2020 11:20:35 AM","382.80","22.62","25.00","21.00","23.55"
"16/02/2020 11:15:35 AM","376.20","22.59","25.00","21.00","23.54"
"16/02/2020 11:10:35 AM","387.60","22.56","25.00","21.00","23.54"
"16/02/2020 11:05:35 AM","387.20","22.53","25.00","21.00","23.53"
"16/02/2020 11:00:35 AM","377.60","22.51","25.00","21.00","23.52"
"16/02/2020 10:55:35 AM","383.40","22.48","25.00","21.00","23.52"
"16/02/2020 10:50:35 AM","383.60","22.45","25.00","21.00","23.51"
"16/02/2020 10:45:35 AM","370.20","22.42","25.00","21.00","23.51"
"16/02/2020 10:40:35 AM","380.60","22.39","25.00","21.00","23.50"
"16/02/2020 10:35:35 AM","377.40","22.36","25.00","21.00","23.50"
"16/02/2020 10:30:35 AM","379.40","22.33","25.00","21.00","23.50"
"16/02/2020 10:25:35 AM","387.60","22.29","25.00","21.00","23.49"
"16/02/2020 10:20:35 AM","382.40","22.26","25.00","21.00","23.48"
"16/02/2020 10:15:35 AM","379.20","22.23","25.00","21.00","23.49"
"16/02/2020 10:10:35 AM","383.40","22.20","25.00","21.00","23.48"
"16/02/2020 10:05:35 AM","390.40","22.17","25.00","21.00","23.47"
"16/02/2020 10:00:35 AM","381.40","22.13","25.00","21.00","23.47"
"16/02/2020 9:55:35 AM","388.00","22.10","25.00","21.00","23.47"
"16/02/2020 9:50:35 AM","382.60","22.07","25.00","21.00","23.46"
"16/02/2020 9:45:35 AM","389.80","22.03","25.00","21.00","23.46"
"16/02/2020 9:40:35 AM","386.00","22.00","25.00","21.00","23.45"
"16/02/2020 9:35:35 AM","384.80","21.97","25.00","21.00","23.45"
"16/02/2020 9:30:35 AM","382.40","21.94","25.00","21.00","23.44"
"16/02/2020 9:25:35 AM","387.20","21.91","25.00","21.00","23.44"
"16/02/2020 9:20:35 AM","387.80","21.87","25.00","21.00","23.44"
"16/02/2020 9:15:35 AM","381.80","21.84","25.00","21.00","23.43"
"16/02/2020 9:10:35 AM","375.20","21.81","25.00","21.00","23.43"
"16/02/2020 9:05:35 AM","378.40","21.77","25.00","21.00","23.43"
"16/02/2020 9:00:35 AM","387.20","21.74","25.00","21.00","23.42"
"16/02/2020 8:55:35 AM","382.20","21.72","25.00","21.00","23.42"
"16/02/2020 8:50:35 AM","388.60","21.71","25.00","21.00","23.42"
"16/02/2020 8:45:35 AM","384.00","21.70","25.00","21.00","23.42"
"16/02/2020 8:40:35 AM","381.20","21.69","25.00","21.00","23.42"
"16/02/2020 8:35:35 AM","392.00","21.70","25.00","21.00","23.42"
"16/02/2020 8:30:35 AM","406.40","21.71","25.00","21.00","23.43"
"16/02/2020 8:25:35 AM","384.00","21.73","25.00","21.00","23.43"
"16/02/2020 8:20:35 AM","383.00","21.75","25.00","21.00","23.43"
"16/02/2020 8:15:35 AM","384.60","21.76","25.00","21.00","23.44"
"16/02/2020 8:10:35 AM","388.40","21.78","25.00","21.00","23.44"
"16/02/2020 8:05:35 AM","387.80","21.79","25.00","21.00","23.44"
"16/02/2020 8:00:35 AM","392.00","21.81","25.00","21.00","23.45"
"16/02/2020 7:55:35 AM","403.20","21.82","25.00","21.00","23.45"
"16/02/2020 7:50:35 AM","391.00","21.82","25.00","21.00","23.45"
"16/02/2020 7:45:35 AM","382.00","21.82","25.00","21.00","23.45"
"16/02/2020 7:40:35 AM","387.20","21.82","25.00","21.00","23.45"
"16/02/2020 7:35:35 AM","386.20","21.82","25.00","21.00","23.46"
"16/02/2020 7:30:35 AM","386.20","21.82","25.00","21.00","23.46"
"16/02/2020 7:25:35 AM","380.40","21.82","25.00","21.00","23.46"
"16/02/2020 7:20:35 AM","388.20","21.83","25.00","21.00","23.46"
"16/02/2020 7:15:35 AM","389.40","21.84","25.00","21.00","23.47"
"16/02/2020 7:10:35 AM","392.80","21.84","25.00","21.00","23.47"
"16/02/2020 7:05:35 AM","384.00","21.85","25.00","21.00","23.48"
"16/02/2020 7:00:35 AM","386.60","21.85","25.00","21.00","23.48"
"16/02/2020 6:55:35 AM","394.60","21.86","25.00","21.00","23.48"
"16/02/2020 6:50:35 AM","384.00","21.87","25.00","21.00","23.49"
"16/02/2020 6:45:35 AM","381.00","21.87","25.00","21.00","23.49"
"16/02/2020 6:40:35 AM","384.20","21.88","25.00","21.00","23.49"
"16/02/2020 6:35:35 AM","389.40","21.88","25.00","21.00","23.50"
"16/02/2020 6:30:35 AM","377.00","21.90","25.00","21.00","23.50"
"16/02/2020 6:25:35 AM","383.40","21.90","25.00","21.00","23.51"
"16/02/2020 6:20:35 AM","386.00","21.91","25.00","21.00","23.51"
"16/02/2020 6:15:35 AM","390.60","21.91","25.00","21.00","23.51"
"16/02/2020 6:10:35 AM","383.60","21.92","25.00","21.00","23.52"
"16/02/2020 6:05:35 AM","383.20","21.93","25.00","21.00","23.52"
"16/02/2020 6:00:35 AM","388.20","21.94","25.00","21.00","23.53"
"16/02/2020 5:55:35 AM","382.80","21.95","25.00","21.00","23.53"
"16/02/2020 5:50:35 AM","381.00","21.96","25.00","21.00","23.54"
"16/02/2020 5:45:35 AM","378.00","21.96","25.00","21.00","23.54"
"16/02/2020 5:40:35 AM","384.40","21.98","25.00","21.00","23.55"
"16/02/2020 5:35:35 AM","392.60","21.99","25.00","21.00","23.56"
"16/02/2020 5:30:35 AM","379.40","22.00","25.00","21.00","23.56"
"16/02/2020 5:25:35 AM","380.60","22.01","25.00","21.00","23.57"
"16/02/2020 5:20:35 AM","390.80","22.02","25.00","21.00","23.57"
"16/02/2020 5:15:35 AM","392.20","22.04","25.00","21.00","23.58"
"16/02/2020 5:10:35 AM","390.80","22.05","25.00","21.00","23.58"
"16/02/2020 5:05:35 AM","380.40","22.05","25.00","21.00","23.59"
"16/02/2020 5:00:35 AM","381.60","22.06","25.00","21.00","23.59"
"16/02/2020 4:55:35 AM","382.60","22.07","25.00","21.00","23.59"
"16/02/2020 4:50:35 AM","383.20","22.08","25.00","21.00","23.60"
"16/02/2020 4:45:35 AM","390.60","22.10","25.00","21.00","23.60"
"16/02/2020 4:40:35 AM","382.00","22.10","25.00","21.00","23.61"
"16/02/2020 4:35:35 AM","402.80","22.12","25.00","21.00","23.62"
"16/02/2020 4:30:35 AM","383.20","22.13","25.00","21.00","23.62"
"16/02/2020 4:25:35 AM","388.80","22.14","25.00","21.00","23.63"
"16/02/2020 4:20:35 AM","380.80","22.15","25.00","21.00","23.63"
"16/02/2020 4:15:35 AM","386.40","22.17","25.00","21.00","23.64"
"16/02/2020 4:10:35 AM","393.60","22.18","25.00","21.00","23.64"
"16/02/2020 4:05:35 AM","391.60","22.20","25.00","21.00","23.64"
"16/02/2020 4:00:35 AM","393.60","22.21","25.00","21.00","23.65"
"16/02/2020 3:55:35 AM","388.80","22.23","25.00","21.00","23.65"
"16/02/2020 3:50:35 AM","389.20","22.25","25.00","21.00","23.66"
"16/02/2020 3:45:35 AM","387.00","22.27","25.00","21.00","23.66"
"16/02/2020 3:40:35 AM","391.00","22.29","25.00","21.00","23.66"
"16/02/2020 3:35:35 AM","387.20","22.32","25.00","21.00","23.67"
"16/02/2020 3:30:35 AM","389.80","22.34","25.00","21.00","23.67"
"16/02/2020 3:25:35 AM","395.00","22.35","25.00","21.00","23.67"
"16/02/2020 3:20:35 AM","388.00","22.37","25.00","21.00","23.67"
"16/02/2020 3:15:35 AM","393.60","22.39","25.00","21.00","23.68"
"16/02/2020 3:10:35 AM","395.60","22.40","25.00","21.00","23.68"
"16/02/2020 3:05:35 AM","407.80","22.42","25.00","21.00","23.69"
"16/02/2020 3:00:35 AM","393.80","22.43","25.00","21.00","23.69"
"16/02/2020 2:55:35 AM","393.60","22.44","25.00","21.00","23.69"
"16/02/2020 2:50:35 AM","389.60","22.44","25.00","21.00","23.70"
"16/02/2020 2:45:35 AM","397.20","22.44","25.00","21.00","23.69"
"16/02/2020 2:40:35 AM","396.00","22.44","25.00","21.00","23.70"
"16/02/2020 2:35:35 AM","388.60","22.45","25.00","21.00","23.69"
"16/02/2020 2:30:35 AM","386.20","22.44","25.00","21.00","23.69"
"16/02/2020 2:25:35 AM","391.80","22.44","25.00","21.00","23.69"
"16/02/2020 2:20:35 AM","388.60","22.44","25.00","21.00","23.69"
"16/02/2020 2:15:35 AM","392.40","22.44","25.00","21.00","23.69"
"16/02/2020 2:10:35 AM","392.60","22.44","25.00","21.00","23.69"
"16/02/2020 2:05:35 AM","394.20","22.44","25.00","21.00","23.69"
"16/02/2020 2:00:35 AM","386.40","22.44","25.00","21.00","23.69"
"16/02/2020 1:55:35 AM","385.80","22.44","25.00","21.00","23.69"
"16/02/2020 1:50:35 AM","396.40","22.44","25.00","21.00","23.69"
"16/02/2020 1:45:35 AM","396.20","22.44","25.00","21.00","23.70"
"16/02/2020 1:40:35 AM","386.80","22.44","25.00","21.00","23.69"
"16/02/2020 1:35:35 AM","392.60","22.44","25.00","21.00","23.69"
"16/02/2020 1:30:35 AM","398.00","22.45","25.00","21.00","23.70"
"16/02/2020 1:25:35 AM","388.20","22.45","25.00","21.00","23.69"
"16/02/2020 1:20:35 AM","392.80","22.45","25.00","21.00","23.69"
"16/02/2020 1:15:35 AM","397.60","22.45","25.00","21.00","23.69"
"16/02/2020 1:10:35 AM","399.00","22.45","25.00","21.00","23.70"
"16/02/2020 1:05:35 AM","385.00","22.45","25.00","21.00","23.70"
"16/02/2020 1:00:35 AM","391.00","22.45","25.00","21.00","23.70"
"16/02/2020 12:55:35 AM","395.20","22.46","25.00","21.00","23.70"
"16/02/2020 12:50:35 AM","392.80","22.46","25.00","21.00","23.70"
"16/02/2020 12:45:35 AM","389.00","22.46","25.00","21.00","23.70"
"16/02/2020 12:40:35 AM","396.60","22.46","25.00","21.00","23.70"
"16/02/2020 12:35:35 AM","389.60","22.47","25.00","21.00","23.70"
"16/02/2020 12:30:35 AM","394.80","22.47","25.00","21.00","23.70"
"16/02/2020 12:25:35 AM","387.20","22.48","25.00","21.00","23.70"
"16/02/2020 12:20:35 AM","380.80","22.49","25.00","21.00","23.71"
"16/02/2020 12:15:35 AM","385.60","22.51","25.00","21.00","23.71"
"16/02/2020 12:10:35 AM","392.60","22.52","25.00","21.00","23.71"
"16/02/2020 12:05:35 AM","396.80","22.53","25.00","21.00","23.71"
"16/02/2020 12:00:35 AM","390.60","22.54","25.00","21.00","23.71"
"15/02/2020 11:55:35 PM","384.20","22.54","25.00","21.00","23.72"
"15/02/2020 11:50:35 PM","383.20","22.55","25.00","21.00","23.72"
"15/02/2020 11:45:35 PM","381.20","22.55","25.00","21.00","23.72"
"15/02/2020 11:40:35 PM","392.80","22.55","25.00","21.00","23.72"
"15/02/2020 11:35:35 PM","387.00","22.56","25.00","21.00","23.72"
"15/02/2020 11:30:35 PM","386.80","22.56","25.00","21.00","23.72"
"15/02/2020 11:25:35 PM","388.20","22.56","25.00","21.00","23.72"
"15/02/2020 11:20:35 PM","386.00","22.56","25.00","21.00","23.72"
"15/02/2020 11:15:35 PM","391.00","22.56","25.00","21.00","23.72"
"15/02/2020 11:10:35 PM","401.80","22.57","25.00","21.00","23.73"
"15/02/2020 11:05:35 PM","387.80","22.57","25.00","21.00","23.73"
"15/02/2020 11:00:35 PM","380.00","22.57","25.00","21.00","23.73"
"15/02/2020 10:55:35 PM","397.20","22.57","25.00","21.00","23.73"
"15/02/2020 10:50:35 PM","389.20","22.58","25.00","21.00","23.73"
"15/02/2020 10:45:35 PM","395.20","22.58","25.00","21.00","23.73"
"15/02/2020 10:40:35 PM","384.40","22.59","25.00","21.00","23.73"
"15/02/2020 10:35:35 PM","384.20","22.60","25.00","21.00","23.73"
"15/02/2020 10:30:35 PM","394.00","22.60","25.00","21.00","23.74"
"15/02/2020 10:25:35 PM","383.80","22.61","25.00","21.00","23.74"
"15/02/2020 10:20:35 PM","387.80","22.62","25.00","21.00","23.74"
"15/02/2020 10:15:35 PM","399.40","22.62","25.00","21.00","23.74"
"15/02/2020 10:10:35 PM","388.40","22.63","25.00","21.00","23.75"
"15/02/2020 10:05:35 PM","383.60","22.63","25.00","21.00","23.75"
"15/02/2020 10:00:35 PM","392.80","22.63","25.00","21.00","23.75"
"15/02/2020 9:55:35 PM","386.00","22.63","25.00","21.00","23.75"
"15/02/2020 9:50:35 PM","390.60","22.63","25.00","21.00","23.75"
"15/02/2020 9:45:35 PM","388.20","22.63","25.00","21.00","23.76"
"15/02/2020 9:40:35 PM","393.00","22.63","25.00","21.00","23.76"
"15/02/2020 9:35:35 PM","387.20","22.63","25.00","21.00","23.76"
"15/02/2020 9:30:35 PM","384.00","22.62","25.00","21.00","23.76"
"15/02/2020 9:25:35 PM","385.60","22.62","25.00","21.00","23.76"
"15/02/2020 9:20:35 PM","383.60","22.62","25.00","21.00","23.76"
"15/02/2020 9:15:35 PM","388.60","22.61","25.00","21.00","23.76"
"15/02/2020 9:10:35 PM","389.80","22.61","25.00","21.00","23.77"
"15/02/2020 9:05:35 PM","392.40","22.61","25.00","21.00","23.77"
"15/02/2020 9:00:35 PM","382.40","22.61","25.00","21.00","23.77"
"15/02/2020 8:55:35 PM","386.60","22.62","25.00","21.00","23.77"
"15/02/2020 8:50:35 PM","386.20","22.64","25.00","21.00","23.77"
"15/02/2020 8:45:35 PM","384.20","22.66","25.00","21.00","23.78"
"15/02/2020 8:40:35 PM","387.80","22.69","25.00","21.00","23.78"
"15/02/2020 8:35:35 PM","390.00","22.72","25.00","21.00","23.78"
"15/02/2020 8:30:35 PM","381.60","22.74","25.00","21.00","23.79"
"15/02/2020 8:25:35 PM","392.40","22.77","25.00","21.00","23.79"
"15/02/2020 8:20:35 PM","393.60","22.79","25.00","21.00","23.80"
"15/02/2020 8:15:35 PM","384.60","22.80","25.00","21.00","23.80"
"15/02/2020 8:10:35 PM","384.00","22.81","25.00","21.00","23.81"
"15/02/2020 8:05:35 PM","383.80","22.81","25.00","21.00","23.81"
"15/02/2020 8:00:35 PM","382.20","22.83","25.00","21.00","23.81"
"15/02/2020 7:55:35 PM","384.40","22.83","25.00","21.00","23.81"
"15/02/2020 7:50:35 PM","376.40","22.84","25.00","21.00","23.81"
"15/02/2020 7:45:35 PM","379.20","22.85","25.00","21.00","23.82"
"15/02/2020 7:40:35 PM","381.00","22.85","25.00","21.00","23.82"
"15/02/2020 7:35:35 PM","378.80","22.85","25.00","21.00","23.82"
"15/02/2020 7:30:35 PM","387.60","22.85","25.00","21.00","23.82"
"15/02/2020 7:25:35 PM","386.60","22.85","25.00","21.00","23.82"
"15/02/2020 7:20:35 PM","390.00","22.85","25.00","21.00","23.82"
"15/02/2020 7:15:35 PM","385.80","22.85","25.00","21.00","23.82"
"15/02/2020 7:10:35 PM","389.20","22.84","25.00","21.00","23.82"
"15/02/2020 7:05:35 PM","381.40","22.84","25.00","21.00","23.83"
"15/02/2020 7:00:35 PM","382.20","22.83","25.00","21.00","23.83"
"15/02/2020 6:55:35 PM","383.00","22.82","25.00","21.00","23.83"
"15/02/2020 6:50:35 PM","386.60","22.82","25.00","21.00","23.83"
"15/02/2020 6:45:35 PM","385.80","22.81","25.00","21.00","23.83"
"15/02/2020 6:40:35 PM","385.40","22.80","25.00","21.00","23.83"
"15/02/2020 6:35:35 PM","382.80","22.80","25.00","21.00","23.83"
"15/02/2020 6:30:35 PM","384.80","22.79","25.00","21.00","23.84"
"15/02/2020 6:25:35 PM","382.60","22.78","25.00","21.00","23.84"
"15/02/2020 6:20:35 PM","387.40","22.77","25.00","21.00","23.84"
"15/02/2020 6:15:35 PM","381.40","22.76","25.00","21.00","23.84"
"15/02/2020 6:10:35 PM","393.00","22.75","25.00","21.00","23.84"
"15/02/2020 6:05:35 PM","385.20","22.74","25.00","21.00","23.84"
"15/02/2020 6:00:35 PM","384.20","22.73","25.00","21.00","23.84"
"15/02/2020 5:55:35 PM","383.40","22.72","25.00","21.00","23.84"
"15/02/2020 5:50:35 PM","386.20","22.71","25.00","21.00","23.84"
"15/02/2020 5:45:35 PM","390.20","22.70","25.00","21.00","23.84"
"15/02/2020 5:40:35 PM","381.20","22.70","25.00","21.00","23.84"
"15/02/2020 5:35:35 PM","381.60","22.70","25.00","21.00","23.85"
"15/02/2020 5:30:35 PM","386.20","22.71","25.00","21.00","23.85"
"15/02/2020 5:25:35 PM","389.80","22.71","25.00","21.00","23.85"
"15/02/2020 5:20:35 PM","380.60","22.72","25.00","21.00","23.86"
"15/02/2020 5:15:35 PM","395.00","22.73","25.00","21.00","23.86"
"15/02/2020 5:10:35 PM","386.60","22.73","25.00","21.00","23.87"
"15/02/2020 5:05:35 PM","381.20","22.74","25.00","21.00","23.87"
"15/02/2020 5:00:35 PM","395.20","22.75","25.00","21.00","23.88"
"15/02/2020 4:55:35 PM","390.80","22.76","25.00","21.00","23.88"
"15/02/2020 4:50:35 PM","401.60","22.77","25.00","21.00","23.89"
"15/02/2020 4:45:35 PM","389.20","22.78","25.00","21.00","23.89"
"15/02/2020 4:40:35 PM","385.20","22.78","25.00","21.00","23.89"
"15/02/2020 4:35:35 PM","381.00","22.79","25.00","21.00","23.90"
"15/02/2020 4:30:35 PM","394.60","22.80","25.00","21.00","23.90"
"15/02/2020 4:25:35 PM","386.60","22.81","25.00","21.00","23.90"
"15/02/2020 4:20:35 PM","391.60","22.82","25.00","21.00","23.91"
"15/02/2020 4:15:35 PM","386.60","22.83","25.00","21.00","23.91"
"15/02/2020 4:10:35 PM","400.80","22.84","25.00","21.00","23.91"
"15/02/2020 4:05:35 PM","390.60","22.85","25.00","21.00","23.92"
"15/02/2020 4:00:35 PM","392.20","22.85","25.00","21.00","23.92"
"15/02/2020 3:55:35 PM","394.80","22.86","25.00","21.00","23.92"
"15/02/2020 3:50:35 PM","391.00","22.86","25.00","21.00","23.93"
"15/02/2020 3:45:35 PM","389.40","22.87","25.00","21.00","23.93"
"15/02/2020 3:40:35 PM","396.60","22.88","25.00","21.00","23.93"
"15/02/2020 3:35:35 PM","388.60","22.88","25.00","21.00","23.93"
"15/02/2020 3:30:35 PM","403.60","22.89","25.00","21.00","23.93"
"15/02/2020 3:25:35 PM","390.00","22.90","25.00","21.00","23.94"
"15/02/2020 3:20:35 PM","384.80","22.90","25.00","21.00","23.94"
"15/02/2020 3:15:35 PM","386.00","22.91","25.00","21.00","23.94"
"15/02/2020 3:10:35 PM","387.40","22.92","25.00","21.00","23.95"
"15/02/2020 3:05:35 PM","388.00","22.93","25.00","21.00","23.95"
"15/02/2020 3:00:35 PM","392.20","22.93","25.00","21.00","23.95"
"15/02/2020 2:55:35 PM","388.60","22.94","25.00","21.00","23.95"
"15/02/2020 2:50:35 PM","389.60","22.95","25.00","21.00","23.95"
"15/02/2020 2:45:35 PM","393.00","22.96","25.00","21.00","23.95"
"15/02/2020 2:40:35 PM","391.40","22.97","25.00","21.00","23.96"
"15/02/2020 2:35:35 PM","393.00","22.98","25.00","21.00","23.96"
"15/02/2020 2:30:35 PM","391.80","22.98","25.00","21.00","23.96"
"15/02/2020 2:25:35 PM","384.20","22.99","25.00","21.00","23.96"
"15/02/2020 2:20:35 PM","397.00","23.00","25.00","21.00","23.96"
"15/02/2020 2:15:35 PM","382.20","23.01","25.00","21.00","23.97"
"15/02/2020 2:10:35 PM","388.40","23.01","25.00","21.00","23.97"
"15/02/2020 2:05:35 PM","384.60","23.02","25.00","21.00","23.97"
"15/02/2020 2:00:35 PM","384.80","23.03","25.00","21.00","23.97"
"15/02/2020 1:55:35 PM","379.00","23.03","25.00","21.00","23.97"
"15/02/2020 1:50:35 PM","389.80","23.04","25.00","21.00","23.97"
"15/02/2020 1:45:35 PM","388.80","23.05","25.00","21.00","23.98"
"15/02/2020 1:40:35 PM","384.60","23.06","25.00","21.00","23.97"
"15/02/2020 1:35:35 PM","392.60","23.06","25.00","21.00","23.98"
"15/02/2020 1:30:35 PM","383.40","23.07","25.00","21.00","23.98"
"15/02/2020 1:25:35 PM","387.80","23.07","25.00","21.00","23.98"
"15/02/2020 1:20:35 PM","388.20","23.07","25.00","21.00","23.98"
"15/02/2020 1:15:35 PM","390.20","23.07","25.00","21.00","23.98"
"15/02/2020 1:10:35 PM","383.80","23.05","25.00","21.00","23.98"
"15/02/2020 1:05:35 PM","388.60","23.04","25.00","21.00","23.98"
"15/02/2020 1:00:35 PM","388.40","23.03","25.00","21.00","23.98"
"15/02/2020 12:55:35 PM","388.80","23.02","25.00","21.00","23.98"
"15/02/2020 12:50:35 PM","388.80","23.00","25.00","21.00","23.98"
"15/02/2020 12:45:35 PM","385.60","22.99","25.00","21.00","23.97"
"15/02/2020 12:40:35 PM","384.00","22.99","25.00","21.00","23.97"
"15/02/2020 12:35:35 PM","393.80","22.99","25.00","21.00","23.97"
"15/02/2020 12:30:35 PM","393.80","23.00","25.00","21.00","23.97"
"15/02/2020 12:25:35 PM","388.60","22.99","25.00","21.00","23.97"
"15/02/2020 12:20:35 PM","383.40","22.99","25.00","21.00","23.97"
"15/02/2020 12:15:35 PM","392.40","22.99","25.00","21.00","23.97"
"15/02/2020 12:10:35 PM","386.80","23.00","25.00","21.00","23.98"
"15/02/2020 12:05:35 PM","385.80","23.00","25.00","21.00","23.98"
"15/02/2020 12:00:35 PM","388.60","23.00","25.00","21.00","23.98"
"15/02/2020 11:55:35 AM","388.60","23.00","25.00","21.00","23.98"
"15/02/2020 11:50:35 AM","389.80","23.00","25.00","21.00","23.98"
"15/02/2020 11:45:35 AM","387.80","23.00","25.00","21.00","23.98"
"15/02/2020 11:40:35 AM","399.60","23.01","25.00","21.00","23.98"
"15/02/2020 11:35:35 AM","392.20","23.01","25.00","21.00","23.98"
"15/02/2020 11:30:35 AM","387.60","23.01","25.00","21.00","23.98"
"15/02/2020 11:25:35 AM","390.60","23.01","25.00","21.00","23.99"
"15/02/2020 11:20:35 AM","383.60","23.01","25.00","21.00","23.98"
"15/02/2020 11:15:35 AM","396.40","23.02","25.00","21.00","23.99"
"15/02/2020 11:10:35 AM","386.20","23.03","25.00","21.00","23.99"
"15/02/2020 11:05:35 AM","391.80","23.03","25.00","21.00","23.99"
"15/02/2020 11:00:35 AM","400.60","23.04","25.00","21.00","24.00"
"15/02/2020 10:55:35 AM","395.00","23.04","25.00","21.00","24.00"
"15/02/2020 10:50:35 AM","400.20","23.05","25.00","21.00","24.00"
"15/02/2020 10:45:35 AM","393.40","23.06","25.00","21.00","24.00"
"15/02/2020 10:40:35 AM","387.20","23.06","25.00","21.00","24.00"
"15/02/2020 10:35:35 AM","396.60","23.07","25.00","21.00","24.00"
"15/02/2020 10:30:35 AM","391.00","23.07","25.00","21.00","24.01"
"15/02/2020 10:25:35 AM","396.20","23.08","25.00","21.00","24.01"
"15/02/2020 10:20:35 AM","389.00","23.09","25.00","21.00","24.01"
"15/02/2020 10:15:35 AM","403.20","23.09","25.00","21.00","24.01"
"15/02/2020 10:10:35 AM","391.20","23.10","25.00","21.00","24.01"
"15/02/2020 10:05:35 AM","400.20","23.10","25.00","21.00","24.02"
"15/02/2020 10:00:35 AM","398.20","23.11","25.00","21.00","24.02"
"15/02/2020 9:55:35 AM","394.20","23.12","25.00","21.00","24.02"
"15/02/2020 9:50:35 AM","392.80","23.12","25.00","21.00","24.02"
"15/02/2020 9:45:35 AM","396.20","23.12","25.00","21.00","24.02"
"15/02/2020 9:40:35 AM","403.60","23.12","25.00","21.00","24.02"
"15/02/2020 9:35:35 AM","395.80","23.11","25.00","21.00","24.01"
"15/02/2020 9:30:35 AM","389.60","23.11","25.00","21.00","24.02"
"15/02/2020 9:25:35 AM","388.60","23.13","25.00","21.00","24.01"
"15/02/2020 9:20:35 AM","389.20","23.14","25.00","21.00","24.02"
"15/02/2020 9:15:35 AM","390.60","23.16","25.00","21.00","24.02"
"15/02/2020 9:10:35 AM","394.20","23.17","25.00","21.00","24.02"
"15/02/2020 9:05:35 AM","391.20","23.18","25.00","21.00","24.03"
"15/02/2020 9:00:35 AM","388.40","23.19","25.00","21.00","24.03"
"15/02/2020 8:55:35 AM","390.60","23.20","25.00","21.00","24.03"
"15/02/2020 8:50:35 AM","393.80","23.20","25.00","21.00","24.03"
"15/02/2020 8:45:35 AM","389.40","23.20","25.00","21.00","24.04"
"15/02/2020 8:40:35 AM","390.60","23.21","25.00","21.00","24.04"
"15/02/2020 8:35:35 AM","382.80","23.21","25.00","21.00","24.04"
"15/02/2020 8:30:35 AM","389.20","23.21","25.00","21.00","24.03"
"15/02/2020 8:25:35 AM","399.20","23.21","25.00","21.00","24.03"
"15/02/2020 8:20:35 AM","389.20","23.21","25.00","21.00","24.03"
"15/02/2020 8:15:35 AM","392.40","23.21","25.00","21.00","24.03"
"15/02/2020 8:10:35 AM","396.00","23.21","25.00","21.00","24.03"
"15/02/2020 8:05:35 AM","397.80","23.20","25.00","21.00","24.03"
"15/02/2020 8:00:35 AM","399.60","23.20","25.00","21.00","24.03"
"15/02/2020 7:55:35 AM","394.00","23.20","25.00","21.00","24.03"
"15/02/2020 7:50:35 AM","399.20","23.19","25.00","21.00","24.03"
"15/02/2020 7:45:35 AM","394.00","23.19","25.00","21.00","24.03"
"15/02/2020 7:40:35 AM","390.60","23.19","25.00","21.00","24.03"
"15/02/2020 7:35:35 AM","386.40","23.19","25.00","21.00","24.03"
"15/02/2020 7:30:35 AM","395.20","23.18","25.00","21.00","24.03"
"15/02/2020 7:25:35 AM","389.60","23.18","25.00","21.00","24.03"
"15/02/2020 7:20:35 AM","386.80","23.18","25.00","21.00","24.03"
"15/02/2020 7:15:35 AM","394.60","23.18","25.00","21.00","24.03"
"15/02/2020 7:10:35 AM","388.40","23.19","25.00","21.00","24.03"
"15/02/2020 7:05:35 AM","394.00","23.18","25.00","21.00","24.03"
"15/02/2020 7:00:35 AM","399.60","23.19","25.00","21.00","24.03"
"15/02/2020 6:55:35 AM","388.40","23.19","25.00","21.00","24.03"
"15/02/2020 6:50:35 AM","394.00","23.20","25.00","21.00","24.04"
"15/02/2020 6:45:35 AM","389.00","23.20","25.00","21.00","24.04"
"15/02/2020 6:40:35 AM","393.80","23.20","25.00","21.00","24.04"
"15/02/2020 6:35:35 AM","389.40","23.21","25.00","21.00","24.04"
"15/02/2020 6:30:35 AM","393.00","23.21","25.00","21.00","24.04"
"15/02/2020 6:25:35 AM","390.80","23.22","25.00","21.00","24.04"
"15/02/2020 6:20:35 AM","385.80","23.22","25.00","21.00","24.04"
"15/02/2020 6:15:35 AM","401.40","23.22","25.00","21.00","24.04"
"15/02/2020 6:10:35 AM","397.00","23.23","25.00","21.00","24.05"
"15/02/2020 6:05:35 AM","394.60","23.23","25.00","21.00","24.05"
"15/02/2020 6:00:35 AM","387.80","23.24","25.00","21.00","24.05"
"15/02/2020 5:55:35 AM","397.20","23.24","25.00","21.00","24.05"
"15/02/2020 5:50:35 AM","389.60","23.24","25.00","21.00","24.05"
"15/02/2020 5:45:35 AM","388.40","23.25","25.00","21.00","24.05"
"15/02/2020 5:40:35 AM","386.80","23.25","25.00","21.00","24.06"
"15/02/2020 5:35:35 AM","387.40","23.26","25.00","21.00","24.06"
"15/02/2020 5:30:35 AM","394.80","23.25","25.00","21.00","24.06"
"15/02/2020 5:25:35 AM","396.00","23.26","25.00","21.00","24.06"
"15/02/2020 5:20:35 AM","400.80","23.26","25.00","21.00","24.07"
"15/02/2020 5:15:35 AM","397.40","23.26","25.00","21.00","24.06"
"15/02/2020 5:10:35 AM","396.20","23.26","25.00","21.00","24.07"
"15/02/2020 5:05:35 AM","395.60","23.26","25.00","21.00","24.06"
"15/02/2020 5:00:35 AM","395.20","23.26","25.00","21.00","24.07"
"15/02/2020 4:55:35 AM","402.00","23.26","25.00","21.00","24.07"
"15/02/2020 4:50:35 AM","396.40","23.26","25.00","21.00","24.07"
"15/02/2020 4:45:35 AM","391.80","23.26","25.00","21.00","24.07"
"15/02/2020 4:40:35 AM","409.40","23.26","25.00","21.00","24.07"
"15/02/2020 4:35:35 AM","402.20","23.25","25.00","21.00","24.07"
"15/02/2020 4:30:35 AM","407.40","23.25","25.00","21.00","24.07"
"15/02/2020 4:25:35 AM","398.00","23.25","25.00","21.00","24.07"
"15/02/2020 4:20:35 AM","402.40","23.25","25.00","21.00","24.07"
"15/02/2020 4:15:35 AM","398.60","23.24","25.00","21.00","24.07"
"15/02/2020 4:10:35 AM","407.20","23.24","25.00","21.00","24.07"
"15/02/2020 4:05:35 AM","406.40","23.24","25.00","21.00","24.07"
"15/02/2020 4:00:35 AM","402.60","23.24","25.00","21.00","24.07"
"15/02/2020 3:55:35 AM","394.00","23.24","25.00","21.00","24.07"
"15/02/2020 3:50:35 AM","396.20","23.23","25.00","21.00","24.07"
"15/02/2020 3:45:35 AM","397.80","23.23","25.00","21.00","24.07"
"15/02/2020 3:40:35 AM","394.40","23.23","25.00","21.00","24.07"
"15/02/2020 3:35:35 AM","400.00","23.22","25.00","21.00","24.07"
"15/02/2020 3:30:35 AM","403.40","23.21","25.00","21.00","24.07"
"15/02/2020 3:25:35 AM","403.60","23.20","25.00","21.00","24.07"
"15/02/2020 3:20:35 AM","402.00","23.20","25.00","21.00","24.07"
"15/02/2020 3:15:35 AM","395.00","23.19","25.00","21.00","24.07"
"15/02/2020 3:10:35 AM","404.80","23.18","25.00","21.00","24.07"
"15/02/2020 3:05:35 AM","402.20","23.17","25.00","21.00","24.07"
"15/02/2020 3:00:35 AM","396.80","23.16","25.00","21.00","24.07"
"15/02/2020 2:55:35 AM","399.40","23.16","25.00","21.00","24.07"
"15/02/2020 2:50:35 AM","401.00","23.15","25.00","21.00","24.07"
"15/02/2020 2:45:35 AM","405.80","23.15","25.00","21.00","24.07"
"15/02/2020 2:40:35 AM","400.60","23.14","25.00","21.00","24.07"
"15/02/2020 2:35:35 AM","402.60","23.13","25.00","21.00","24.07"
"15/02/2020 2:30:35 AM","406.60","23.12","25.00","21.00","24.07"
"15/02/2020 2:25:35 AM","396.20","23.12","25.00","21.00","24.07"
"15/02/2020 2:20:35 AM","395.80","23.11","25.00","21.00","24.07"
"15/02/2020 2:15:35 AM","408.00","23.10","25.00","21.00","24.07"
"15/02/2020 2:10:35 AM","400.80","23.08","25.00","21.00","24.07"
"15/02/2020 2:05:35 AM","410.40","23.06","25.00","21.00","24.06"
"15/02/2020 2:00:35 AM","415.60","23.05","25.00","21.00","24.06"
"15/02/2020 1:55:35 AM","412.20","23.03","25.00","21.00","24.06"
"15/02/2020 1:50:35 AM","418.40","23.01","25.00","21.00","24.06"
"15/02/2020 1:45:35 AM","420.20","22.98","25.00","21.00","24.05"
"15/02/2020 1:40:35 AM","417.40","22.95","25.00","21.00","24.05"
"15/02/2020 1:35:35 AM","408.60","22.92","25.00","21.00","24.04"
"15/02/2020 1:30:35 AM","411.20","22.90","25.00","21.00","24.04"
"15/02/2020 1:25:35 AM","417.00","22.86","25.00","21.00","24.04"
"15/02/2020 1:20:35 AM","406.60","22.84","25.00","21.00","24.04"
"15/02/2020 1:15:35 AM","409.40","22.81","25.00","21.00","24.03"
"15/02/2020 1:10:35 AM","412.20","22.78","25.00","21.00","24.03"
"15/02/2020 1:05:35 AM","418.40","22.76","25.00","21.00","24.03"
"15/02/2020 1:00:35 AM","422.40","22.75","25.00","21.00","24.03"
"15/02/2020 12:55:35 AM","414.40","22.73","25.00","21.00","24.02"
"15/02/2020 12:50:35 AM","413.40","22.71","25.00","21.00","24.02"
"15/02/2020 12:45:35 AM","415.20","22.69","25.00","21.00","24.02"
"15/02/2020 12:40:35 AM","412.60","22.67","25.00","21.00","24.02"
"15/02/2020 12:35:35 AM","419.40","22.65","25.00","21.00","24.02"
"15/02/2020 12:30:35 AM","412.80","22.63","25.00","21.00","24.01"
"15/02/2020 12:25:35 AM","407.80","22.61","25.00","21.00","24.01"
"15/02/2020 12:20:35 AM","410.00","22.59","25.00","21.00","24.00"
"15/02/2020 12:15:35 AM","404.20","22.57","25.00","21.00","24.00"
"15/02/2020 12:10:35 AM","416.60","22.54","25.00","21.00","24.00"
"15/02/2020 12:05:35 AM","405.40","22.51","25.00","21.00","24.00"
"15/02/2020 12:00:35 AM","412.20","22.49","25.00","21.00","23.99"
