"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"12/02/2020 10:35:35 AM","411.20","20.20","25.00","21.00","23.91"
"12/02/2020 10:30:35 AM","411.00","20.17","25.00","21.00","23.91"
"12/02/2020 10:25:35 AM","422.20","20.16","25.00","21.00","23.90"
"12/02/2020 10:20:35 AM","414.40","20.13","25.00","21.00","23.90"
"12/02/2020 10:15:35 AM","415.20","20.13","25.00","21.00","23.90"
"12/02/2020 10:10:35 AM","416.40","20.13","25.00","21.00","23.89"
"12/02/2020 10:05:35 AM","409.00","20.14","25.00","21.00","23.89"
"12/02/2020 10:00:35 AM","413.80","20.12","25.00","21.00","23.88"
"12/02/2020 9:55:35 AM","417.20","20.09","25.00","21.00","23.88"
"12/02/2020 9:50:35 AM","420.20","20.03","25.00","21.00","23.87"
"12/02/2020 9:45:35 AM","422.80","19.96","25.00","21.00","23.86"
"12/02/2020 9:40:35 AM","420.60","19.91","25.00","21.00","23.86"
"12/02/2020 9:35:35 AM","419.00","19.88","25.00","21.00","23.86"
"12/02/2020 9:30:35 AM","410.60","19.86","25.00","21.00","23.85"
"12/02/2020 9:25:35 AM","423.20","19.84","25.00","21.00","23.85"
"12/02/2020 9:20:35 AM","414.80","19.82","25.00","21.00","23.85"
"12/02/2020 9:15:35 AM","407.80","19.81","25.00","21.00","23.85"
"12/02/2020 9:10:35 AM","417.00","19.81","25.00","21.00","23.85"
"12/02/2020 9:05:35 AM","412.40","19.81","25.00","21.00","23.84"
"12/02/2020 9:00:35 AM","409.80","19.81","25.00","21.00","23.84"
"12/02/2020 8:55:35 AM","407.00","19.82","25.00","21.00","23.84"
"12/02/2020 8:50:35 AM","403.60","19.82","25.00","21.00","23.84"
"12/02/2020 8:45:35 AM","410.40","19.82","25.00","21.00","23.83"
"12/02/2020 8:40:35 AM","415.20","19.80","25.00","21.00","23.83"
"12/02/2020 8:35:35 AM","405.00","19.78","25.00","21.00","23.83"
"12/02/2020 8:30:35 AM","410.80","19.76","25.00","21.00","23.82"
"12/02/2020 8:25:35 AM","399.60","19.76","25.00","21.00","23.82"
"12/02/2020 8:20:35 AM","405.40","19.75","25.00","21.00","23.82"
"12/02/2020 8:15:35 AM","415.00","19.74","25.00","21.00","23.82"
"12/02/2020 8:10:35 AM","404.80","19.72","25.00","21.00","23.81"
"12/02/2020 8:05:35 AM","406.40","19.72","25.00","21.00","23.81"
"12/02/2020 8:00:35 AM","405.00","19.71","25.00","21.00","23.81"
"12/02/2020 7:55:35 AM","411.00","19.71","25.00","21.00","23.80"
"12/02/2020 7:50:35 AM","398.60","19.70","25.00","21.00","23.80"
"12/02/2020 7:45:35 AM","404.20","19.67","25.00","21.00","23.80"
"12/02/2020 7:40:35 AM","400.20","19.66","25.00","21.00","23.79"
"12/02/2020 7:35:35 AM","399.00","19.64","25.00","21.00","23.79"
"12/02/2020 7:30:35 AM","402.80","19.62","25.00","21.00","23.79"
"12/02/2020 7:25:35 AM","403.00","19.60","25.00","21.00","23.79"
"12/02/2020 7:20:35 AM","404.40","19.58","25.00","21.00","23.79"
"12/02/2020 7:15:35 AM","402.60","19.54","25.00","21.00","23.78"
"12/02/2020 7:10:35 AM","396.80","19.49","25.00","21.00","23.78"
"12/02/2020 7:05:35 AM","406.80","19.45","25.00","21.00","23.78"
"12/02/2020 7:00:35 AM","401.80","19.40","25.00","21.00","23.78"
"12/02/2020 6:55:35 AM","403.80","19.34","25.00","21.00","23.78"
"12/02/2020 6:50:35 AM","395.80","19.28","25.00","21.00","23.78"
"12/02/2020 6:45:35 AM","394.20","19.19","25.00","21.00","23.78"
"12/02/2020 6:40:35 AM","396.40","19.09","25.00","21.00","23.78"
"12/02/2020 6:35:35 AM","407.00","18.97","25.00","21.00","23.78"
"12/02/2020 6:30:35 AM","394.60","18.83","25.00","21.00","23.77"
"12/02/2020 6:25:35 AM","398.60","18.66","25.00","21.00","23.77"
"12/02/2020 6:20:35 AM","394.20","18.41","25.00","21.00","23.78"
"12/02/2020 6:15:35 AM","404.60","17.99","25.00","21.00","23.78"
"12/02/2020 6:10:35 AM","409.20","17.25","25.00","21.00","23.78"
"12/02/2020 6:05:35 AM","398.80","16.00","25.00","21.00","23.78"
"12/02/2020 6:00:35 AM","399.00","13.88","25.00","21.00","23.78"
"12/02/2020 5:55:35 AM","394.60","10.79","25.00","21.00","23.79"
"12/02/2020 5:50:35 AM","399.20","8.58","25.00","21.00","23.80"
"12/02/2020 5:45:35 AM","393.20","7.67","23.00","22.00","23.82"
"12/02/2020 5:40:35 AM","397.00","7.47","23.00","22.00","23.85"
"12/02/2020 5:35:35 AM","397.20","7.83","23.00","22.00","23.88"
"12/02/2020 5:30:35 AM","395.40","8.45","23.00","22.00","23.91"
"12/02/2020 5:25:35 AM","400.60","9.92","23.00","22.00","23.94"
"12/02/2020 5:20:35 AM","389.80","11.89","23.00","22.00","23.97"
"12/02/2020 5:15:35 AM","387.40","13.96","23.00","22.00","23.99"
"12/02/2020 5:10:35 AM","393.20","20.08","23.00","22.00","24.00"
"12/02/2020 5:05:35 AM","383.00","21.57","25.00","21.00","24.00"
"12/02/2020 5:00:35 AM","383.60","21.54","25.00","21.00","24.00"
"12/02/2020 4:55:35 AM","396.60","21.49","25.00","21.00","24.01"
"12/02/2020 4:50:35 AM","387.40","21.44","25.00","21.00","24.01"
"12/02/2020 4:45:35 AM","390.00","21.38","25.00","21.00","24.02"
"12/02/2020 4:40:35 AM","383.80","21.33","25.00","21.00","24.02"
"12/02/2020 4:35:35 AM","387.40","21.28","25.00","21.00","24.02"
"12/02/2020 4:30:35 AM","384.20","21.25","25.00","21.00","24.03"
"12/02/2020 4:25:35 AM","389.20","21.21","25.00","21.00","24.03"
"12/02/2020 4:20:35 AM","389.80","21.15","25.00","21.00","24.04"
"12/02/2020 4:15:35 AM","383.60","21.10","25.00","21.00","24.04"
"12/02/2020 4:10:35 AM","381.40","21.06","25.00","21.00","24.04"
"12/02/2020 4:05:35 AM","383.20","21.02","25.00","21.00","24.04"
"12/02/2020 4:00:35 AM","380.60","20.98","25.00","21.00","24.05"
"12/02/2020 3:55:35 AM","383.60","20.92","25.00","21.00","24.05"
"12/02/2020 3:50:35 AM","393.20","20.88","25.00","21.00","24.06"
"12/02/2020 3:45:35 AM","383.40","20.84","25.00","21.00","24.06"
"12/02/2020 3:40:35 AM","391.60","20.78","25.00","21.00","24.06"
"12/02/2020 3:35:35 AM","384.20","20.73","25.00","21.00","24.07"
"12/02/2020 3:30:35 AM","387.20","20.66","25.00","21.00","24.07"
"12/02/2020 3:25:35 AM","394.20","20.62","25.00","21.00","24.07"
"12/02/2020 3:20:35 AM","391.60","20.57","25.00","21.00","24.08"
"12/02/2020 3:15:35 AM","385.60","20.53","25.00","21.00","24.08"
"12/02/2020 3:10:35 AM","380.80","20.48","25.00","21.00","24.08"
"12/02/2020 3:05:35 AM","385.20","20.45","25.00","21.00","24.09"
"12/02/2020 3:00:35 AM","387.00","20.41","25.00","21.00","24.09"
"12/02/2020 2:55:35 AM","380.40","20.36","25.00","21.00","24.10"
"12/02/2020 2:50:35 AM","382.00","20.33","25.00","21.00","24.10"
"12/02/2020 2:45:35 AM","383.60","20.29","25.00","21.00","24.10"
"12/02/2020 2:40:35 AM","384.20","20.26","25.00","21.00","24.11"
"12/02/2020 2:35:35 AM","384.20","20.24","25.00","21.00","24.11"
"12/02/2020 2:30:35 AM","391.80","20.21","25.00","21.00","24.12"
"12/02/2020 2:25:35 AM","391.80","20.18","25.00","21.00","24.12"
"12/02/2020 2:20:35 AM","397.00","20.17","25.00","21.00","24.13"
"12/02/2020 2:15:35 AM","399.20","20.14","25.00","21.00","24.13"
"12/02/2020 2:10:35 AM","380.80","20.13","25.00","21.00","24.13"
"12/02/2020 2:05:35 AM","392.60","20.13","25.00","21.00","24.14"
"12/02/2020 2:00:35 AM","393.00","20.13","25.00","21.00","24.14"
"12/02/2020 1:55:35 AM","390.80","20.14","25.00","21.00","24.15"
"12/02/2020 1:50:35 AM","391.80","20.15","25.00","21.00","24.15"
"12/02/2020 1:45:35 AM","389.20","20.15","25.00","21.00","24.16"
"12/02/2020 1:40:35 AM","400.60","20.16","25.00","21.00","24.16"
"12/02/2020 1:35:35 AM","389.80","20.18","25.00","21.00","24.17"
"12/02/2020 1:30:35 AM","384.60","20.19","25.00","21.00","24.17"
"12/02/2020 1:25:35 AM","388.20","20.21","25.00","21.00","24.17"
"12/02/2020 1:20:35 AM","391.60","20.22","25.00","21.00","24.18"
"12/02/2020 1:15:35 AM","397.20","20.24","25.00","21.00","24.18"
"12/02/2020 1:10:35 AM","397.20","20.26","25.00","21.00","24.19"
"12/02/2020 1:05:35 AM","385.80","20.28","25.00","21.00","24.19"
"12/02/2020 1:00:35 AM","395.20","20.31","25.00","21.00","24.19"
"12/02/2020 12:55:35 AM","392.00","20.33","25.00","21.00","24.19"
"12/02/2020 12:50:35 AM","387.80","20.36","25.00","21.00","24.20"
"12/02/2020 12:45:35 AM","394.20","20.38","25.00","21.00","24.20"
"12/02/2020 12:40:35 AM","392.40","20.39","25.00","21.00","24.21"
"12/02/2020 12:35:35 AM","387.60","20.39","25.00","21.00","24.21"
"12/02/2020 12:30:35 AM","387.00","20.39","25.00","21.00","24.21"
"12/02/2020 12:25:35 AM","394.80","20.39","25.00","21.00","24.21"
"12/02/2020 12:20:35 AM","383.40","20.37","25.00","21.00","24.22"
"12/02/2020 12:15:35 AM","400.20","20.35","25.00","21.00","24.22"
"12/02/2020 12:10:35 AM","383.20","20.33","25.00","21.00","24.22"
"12/02/2020 12:05:35 AM","391.20","20.30","25.00","21.00","24.22"
"12/02/2020 12:00:35 AM","395.20","20.28","25.00","21.00","24.22"
"11/02/2020 11:55:35 PM","397.40","20.24","25.00","21.00","24.23"
"11/02/2020 11:50:35 PM","386.20","20.19","25.00","21.00","24.24"
"11/02/2020 11:45:35 PM","388.00","20.13","25.00","21.00","24.23"
"11/02/2020 11:40:35 PM","392.00","20.06","25.00","21.00","24.23"
"11/02/2020 11:35:35 PM","391.60","20.00","25.00","21.00","24.24"
"11/02/2020 11:30:35 PM","391.00","19.97","25.00","21.00","24.24"
"11/02/2020 11:25:35 PM","388.80","19.96","25.00","21.00","24.24"
"11/02/2020 11:20:35 PM","392.00","19.96","25.00","21.00","24.25"
"11/02/2020 11:15:35 PM","392.00","19.96","25.00","21.00","24.25"
"11/02/2020 11:10:35 PM","393.00","19.97","25.00","21.00","24.25"
"11/02/2020 11:05:35 PM","392.80","19.97","25.00","21.00","24.26"
"11/02/2020 11:00:35 PM","395.20","19.97","25.00","21.00","24.27"
"11/02/2020 10:55:35 PM","396.20","19.99","25.00","21.00","24.27"
"11/02/2020 10:50:35 PM","392.00","19.99","25.00","21.00","24.27"
"11/02/2020 10:45:35 PM","385.40","20.00","25.00","21.00","24.28"
"11/02/2020 10:40:35 PM","394.00","20.01","25.00","21.00","24.28"
"11/02/2020 10:35:35 PM","390.40","20.03","25.00","21.00","24.28"
"11/02/2020 10:30:35 PM","385.00","20.04","25.00","21.00","24.29"
"11/02/2020 10:25:35 PM","394.40","20.06","25.00","21.00","24.30"
"11/02/2020 10:20:35 PM","391.40","20.07","25.00","21.00","24.30"
"11/02/2020 10:15:35 PM","392.60","20.07","25.00","21.00","24.31"
"11/02/2020 10:10:35 PM","385.40","20.08","25.00","21.00","24.31"
"11/02/2020 10:05:35 PM","388.80","20.09","25.00","21.00","24.31"
"11/02/2020 10:00:35 PM","387.20","20.10","25.00","21.00","24.32"
"11/02/2020 9:55:35 PM","391.00","20.11","25.00","21.00","24.33"
"11/02/2020 9:50:35 PM","392.80","20.12","25.00","21.00","24.33"
"11/02/2020 9:45:35 PM","397.60","20.12","25.00","21.00","24.33"
"11/02/2020 9:40:35 PM","393.20","20.14","25.00","21.00","24.34"
"11/02/2020 9:35:35 PM","392.80","20.15","25.00","21.00","24.34"
"11/02/2020 9:30:35 PM","389.00","20.16","25.00","21.00","24.35"
"11/02/2020 9:25:35 PM","389.60","20.17","25.00","21.00","24.36"
"11/02/2020 9:20:35 PM","390.40","20.18","25.00","21.00","24.36"
"11/02/2020 9:15:35 PM","388.60","20.19","25.00","21.00","24.37"
"11/02/2020 9:10:35 PM","391.00","20.20","25.00","21.00","24.37"
"11/02/2020 9:05:35 PM","391.40","20.22","25.00","21.00","24.38"
"11/02/2020 9:00:35 PM","392.60","20.23","25.00","21.00","24.38"
"11/02/2020 8:55:35 PM","394.00","20.25","25.00","21.00","24.39"
"11/02/2020 8:50:35 PM","394.80","20.28","25.00","21.00","24.39"
"11/02/2020 8:45:35 PM","388.80","20.30","25.00","21.00","24.39"
"11/02/2020 8:40:35 PM","395.80","20.34","25.00","21.00","24.40"
"11/02/2020 8:35:35 PM","396.60","20.36","25.00","21.00","24.40"
"11/02/2020 8:30:35 PM","394.20","20.41","25.00","21.00","24.41"
"11/02/2020 8:25:35 PM","399.80","20.47","25.00","21.00","24.42"
"11/02/2020 8:20:35 PM","385.40","20.53","25.00","21.00","24.42"
"11/02/2020 8:15:35 PM","400.80","20.60","25.00","21.00","24.43"
"11/02/2020 8:10:35 PM","388.80","20.63","25.00","21.00","24.44"
"11/02/2020 8:05:35 PM","399.00","20.59","25.00","21.00","24.44"
"11/02/2020 8:00:35 PM","394.20","20.53","25.00","21.00","24.45"
"11/02/2020 7:55:35 PM","393.60","20.48","25.00","21.00","24.45"
"11/02/2020 7:50:35 PM","404.20","20.46","25.00","21.00","24.46"
"11/02/2020 7:45:35 PM","393.20","20.44","25.00","21.00","24.47"
"11/02/2020 7:40:35 PM","397.20","20.42","25.00","21.00","24.47"
"11/02/2020 7:35:35 PM","402.20","20.40","25.00","21.00","24.48"
"11/02/2020 7:30:35 PM","397.60","20.39","25.00","21.00","24.49"
"11/02/2020 7:25:35 PM","404.60","20.37","25.00","21.00","24.50"
"11/02/2020 7:20:35 PM","397.00","20.35","25.00","21.00","24.50"
"11/02/2020 7:15:35 PM","386.80","20.32","25.00","21.00","24.51"
"11/02/2020 7:10:35 PM","398.40","20.30","25.00","21.00","24.52"
"11/02/2020 7:05:35 PM","403.00","20.28","25.00","21.00","24.53"
"11/02/2020 7:00:35 PM","395.80","20.24","25.00","21.00","24.54"
"11/02/2020 6:55:35 PM","394.80","20.19","25.00","21.00","24.54"
"11/02/2020 6:50:35 PM","391.80","20.13","25.00","21.00","24.55"
"11/02/2020 6:45:35 PM","394.60","20.05","25.00","21.00","24.55"
"11/02/2020 6:40:35 PM","395.60","19.96","25.00","21.00","24.56"
"11/02/2020 6:35:35 PM","392.60","19.84","25.00","21.00","24.56"
"11/02/2020 6:30:35 PM","397.80","19.70","25.00","21.00","24.57"
"11/02/2020 6:25:35 PM","388.60","19.53","25.00","21.00","24.57"
"11/02/2020 6:20:35 PM","392.60","19.32","25.00","21.00","24.57"
"11/02/2020 6:15:35 PM","386.00","19.06","25.00","21.00","24.57"
"11/02/2020 6:10:35 PM","386.60","18.74","25.00","21.00","24.57"
"11/02/2020 6:05:35 PM","389.00","18.27","25.00","21.00","24.57"
"11/02/2020 6:00:35 PM","386.40","17.27","25.00","21.00","24.57"
"11/02/2020 5:55:35 PM","388.60","15.61","25.00","21.00","24.58"
"11/02/2020 5:50:35 PM","399.20","13.22","25.00","21.00","24.58"
"11/02/2020 5:45:35 PM","398.00","10.04","25.00","21.00","24.59"
"11/02/2020 5:40:35 PM","395.20","8.01","25.00","21.00","24.60"
"11/02/2020 5:35:35 PM","394.40","7.24","25.00","21.00","24.61"
"11/02/2020 5:30:35 PM","404.80","7.24","23.00","22.00","24.63"
"11/02/2020 5:25:35 PM","403.80","7.32","23.00","22.00","24.64"
"11/02/2020 5:20:35 PM","392.40","7.59","23.00","22.00","24.66"
"11/02/2020 5:15:35 PM","397.40","7.96","23.00","22.00","24.67"
"11/02/2020 5:10:35 PM","392.00","8.42","23.00","22.00","24.68"
"11/02/2020 5:05:35 PM","396.40","9.54","23.00","22.00","24.70"
"11/02/2020 5:00:35 PM","401.60","13.52","23.00","22.00","24.71"
"11/02/2020 4:55:35 PM","400.80","19.92","25.00","21.00","24.65"
"11/02/2020 4:50:35 PM","405.80","19.82","25.00","21.00","24.64"
"11/02/2020 4:45:35 PM","398.20","19.68","25.00","21.00","24.64"
"11/02/2020 4:40:35 PM","386.00","19.48","25.00","21.00","24.63"
"11/02/2020 4:35:35 PM","400.20","19.17","25.00","21.00","24.62"
"11/02/2020 4:30:35 PM","395.20","18.59","25.00","21.00","24.62"
"11/02/2020 4:25:35 PM","398.80","17.48","25.00","21.00","24.61"
"11/02/2020 4:20:35 PM","403.60","15.73","25.00","21.00","24.61"
"11/02/2020 4:15:35 PM","398.40","13.15","25.00","21.00","24.61"
"11/02/2020 4:10:35 PM","406.80","10.36","25.00","21.00","24.62"
"11/02/2020 4:05:35 PM","398.00","9.12","25.00","21.00","24.65"
"11/02/2020 4:00:35 PM","389.20","8.73","23.00","22.00","24.69"
"11/02/2020 3:55:35 PM","394.20","8.91","23.00","22.00","24.69"
"11/02/2020 3:50:35 PM","396.60","8.88","23.00","22.00","24.69"
"11/02/2020 3:45:35 PM","393.20","8.74","23.00","22.00","24.70"
"11/02/2020 3:40:35 PM","397.40","8.60","23.00","22.00","24.70"
"11/02/2020 3:35:35 PM","395.60","8.67","23.00","22.00","24.70"
"11/02/2020 3:30:35 PM","397.00","8.76","23.00","22.00","24.70"
"11/02/2020 3:25:35 PM","397.20","8.82","23.00","22.00","24.69"
"11/02/2020 3:20:35 PM","401.80","8.57","23.00","22.00","24.68"
"11/02/2020 3:15:35 PM","406.60","8.23","23.00","22.00","24.68"
"11/02/2020 3:10:35 PM","401.40","8.19","23.00","22.00","24.67"
"11/02/2020 3:05:35 PM","394.40","8.48","23.00","22.00","24.66"
"11/02/2020 3:00:35 PM","401.40","9.07","23.00","22.00","24.64"
"11/02/2020 2:55:35 PM","395.40","10.36","23.00","22.00","24.62"
"11/02/2020 2:50:35 PM","396.40","16.94","23.00","22.00","24.59"
"11/02/2020 2:45:35 PM","400.40","20.23","25.00","21.00","24.57"
"11/02/2020 2:40:35 PM","394.20","20.15","25.00","21.00","24.56"
"11/02/2020 2:35:35 PM","394.20","20.08","25.00","21.00","24.55"
"11/02/2020 2:30:35 PM","389.60","20.01","25.00","21.00","24.54"
"11/02/2020 2:25:35 PM","387.20","19.94","25.00","21.00","24.53"
"11/02/2020 2:20:35 PM","390.00","19.84","25.00","21.00","24.52"
"11/02/2020 2:15:35 PM","408.00","19.69","25.00","21.00","24.51"
"11/02/2020 2:10:35 PM","409.80","19.45","25.00","21.00","24.49"
"11/02/2020 2:05:35 PM","400.80","19.13","25.00","21.00","24.48"
"11/02/2020 2:00:35 PM","403.40","18.64","25.00","21.00","24.46"
"11/02/2020 1:55:35 PM","400.40","17.81","25.00","21.00","24.46"
"11/02/2020 1:50:35 PM","394.60","16.54","25.00","21.00","24.46"
"11/02/2020 1:45:35 PM","402.80","14.89","25.00","21.00","24.46"
"11/02/2020 1:40:35 PM","393.80","12.57","25.00","21.00","24.46"
"11/02/2020 1:35:35 PM","403.20","9.96","25.00","21.00","24.47"
"11/02/2020 1:30:35 PM","410.00","8.31","25.00","21.00","24.50"
"11/02/2020 1:25:35 PM","404.40","7.64","25.00","21.00","24.54"
"11/02/2020 1:20:35 PM","397.40","7.65","23.00","22.00","24.55"
"11/02/2020 1:15:35 PM","394.60","7.70","23.00","22.00","24.57"
"11/02/2020 1:10:35 PM","393.80","7.79","23.00","22.00","24.58"
"11/02/2020 1:05:35 PM","385.80","7.80","23.00","22.00","24.60"
"11/02/2020 1:00:35 PM","395.80","7.77","23.00","22.00","24.62"
"11/02/2020 12:55:35 PM","398.60","7.74","23.00","22.00","24.65"
"11/02/2020 12:50:35 PM","389.20","7.82","23.00","22.00","24.68"
"11/02/2020 12:45:35 PM","397.20","7.85","23.00","22.00","24.67"
"11/02/2020 12:40:35 PM","389.20","7.99","23.00","22.00","24.61"
"11/02/2020 12:35:35 PM","394.60","8.25","23.00","22.00","24.56"
"11/02/2020 12:30:35 PM","390.80","8.45","23.00","22.00","24.52"
"11/02/2020 12:25:35 PM","402.20","8.67","23.00","22.00","24.47"
"11/02/2020 12:20:35 PM","401.20","8.87","23.00","22.00","24.43"
"11/02/2020 12:15:35 PM","406.80","9.19","23.00","22.00","24.37"
"11/02/2020 12:10:35 PM","401.00","9.41","23.00","22.00","24.32"
"11/02/2020 12:05:35 PM","402.40","9.65","23.00","22.00","24.27"
"11/02/2020 12:00:35 PM","414.80","10.08","23.00","22.00","24.22"
"11/02/2020 11:55:35 AM","410.20","10.73","23.00","22.00","24.16"
"11/02/2020 11:50:35 AM","407.60","12.83","23.00","22.00","24.11"
"11/02/2020 11:45:35 AM","402.40","20.32","23.00","22.00","24.07"
"11/02/2020 11:40:35 AM","411.20","20.55","25.00","21.00","24.06"
"11/02/2020 11:35:35 AM","405.80","20.56","25.00","21.00","24.06"
"11/02/2020 11:30:35 AM","411.40","20.57","25.00","21.00","24.06"
"11/02/2020 11:25:35 AM","413.80","20.57","25.00","21.00","24.05"
"11/02/2020 11:20:35 AM","402.00","20.57","25.00","21.00","24.04"
"11/02/2020 11:15:35 AM","419.00","20.57","25.00","21.00","24.04"
"11/02/2020 11:10:35 AM","407.60","20.56","25.00","21.00","24.04"
"11/02/2020 11:05:35 AM","408.60","20.55","25.00","21.00","24.04"
"11/02/2020 11:00:35 AM","397.80","20.54","25.00","21.00","24.04"
"11/02/2020 10:55:35 AM","404.60","20.53","25.00","21.00","24.04"
"11/02/2020 10:50:35 AM","406.40","20.51","25.00","21.00","24.04"
"11/02/2020 10:45:35 AM","401.00","20.51","25.00","21.00","24.04"
"11/02/2020 10:40:35 AM","404.20","20.51","25.00","21.00","24.03"
"11/02/2020 10:35:35 AM","403.00","20.50","25.00","21.00","24.03"
"11/02/2020 10:30:35 AM","408.20","20.48","25.00","21.00","24.02"
"11/02/2020 10:25:35 AM","404.60","20.46","25.00","21.00","24.02"
"11/02/2020 10:20:35 AM","405.80","20.44","25.00","21.00","24.01"
"11/02/2020 10:15:35 AM","412.20","20.43","25.00","21.00","24.01"
"11/02/2020 10:10:35 AM","403.40","20.42","25.00","21.00","24.01"
"11/02/2020 10:05:35 AM","414.60","20.41","25.00","21.00","24.00"
"11/02/2020 10:00:35 AM","404.60","20.40","25.00","21.00","24.00"
"11/02/2020 9:55:35 AM","416.20","20.38","25.00","21.00","23.99"
"11/02/2020 9:50:35 AM","406.00","20.37","25.00","21.00","23.99"
"11/02/2020 9:45:35 AM","403.60","20.36","25.00","21.00","23.98"
"11/02/2020 9:40:35 AM","402.40","20.37","25.00","21.00","23.98"
"11/02/2020 9:35:35 AM","397.20","20.37","25.00","21.00","23.97"
"11/02/2020 9:30:35 AM","407.60","20.36","25.00","21.00","23.97"
"11/02/2020 9:25:35 AM","396.60","20.35","25.00","21.00","23.96"
"11/02/2020 9:20:35 AM","401.80","20.32","25.00","21.00","23.95"
"11/02/2020 9:15:35 AM","409.80","20.29","25.00","21.00","23.94"
"11/02/2020 9:10:35 AM","409.40","20.26","25.00","21.00","23.93"
"11/02/2020 9:05:35 AM","398.60","20.25","25.00","21.00","23.93"
"11/02/2020 9:00:35 AM","405.40","20.23","25.00","21.00","23.92"
"11/02/2020 8:55:35 AM","409.60","20.22","25.00","21.00","23.91"
"11/02/2020 8:50:35 AM","395.60","20.19","25.00","21.00","23.90"
"11/02/2020 8:45:35 AM","403.60","20.15","25.00","21.00","23.89"
"11/02/2020 8:40:35 AM","395.20","20.14","25.00","21.00","23.88"
"11/02/2020 8:35:35 AM","395.20","20.13","25.00","21.00","23.88"
"11/02/2020 8:30:35 AM","393.60","20.13","25.00","21.00","23.87"
"11/02/2020 8:25:35 AM","402.00","20.11","25.00","21.00","23.86"
"11/02/2020 8:20:35 AM","400.40","20.09","25.00","21.00","23.85"
"11/02/2020 8:15:35 AM","399.60","20.06","25.00","21.00","23.84"
"11/02/2020 8:10:35 AM","393.80","20.02","25.00","21.00","23.84"
"11/02/2020 8:05:35 AM","396.80","19.98","25.00","21.00","23.83"
"11/02/2020 8:00:35 AM","387.40","19.93","25.00","21.00","23.83"
"11/02/2020 7:55:35 AM","392.60","19.88","25.00","21.00","23.82"
"11/02/2020 7:50:35 AM","387.60","19.83","25.00","21.00","23.81"
"11/02/2020 7:45:35 AM","394.20","19.77","25.00","21.00","23.81"
"11/02/2020 7:40:35 AM","392.40","19.71","25.00","21.00","23.80"
"11/02/2020 7:35:35 AM","386.80","19.66","25.00","21.00","23.79"
"11/02/2020 7:30:35 AM","390.20","19.59","25.00","21.00","23.79"
"11/02/2020 7:25:35 AM","396.40","19.48","25.00","21.00","23.79"
"11/02/2020 7:20:35 AM","391.00","19.34","25.00","21.00","23.79"
"11/02/2020 7:15:35 AM","392.60","19.16","25.00","21.00","23.79"
"11/02/2020 7:10:35 AM","398.40","18.86","25.00","21.00","23.79"
"11/02/2020 7:05:35 AM","389.80","18.36","25.00","21.00","23.79"
"11/02/2020 7:00:35 AM","392.40","17.48","25.00","21.00","23.79"
"11/02/2020 6:55:35 AM","397.80","15.99","25.00","21.00","23.79"
"11/02/2020 6:50:35 AM","391.20","13.78","25.00","21.00","23.79"
"11/02/2020 6:45:35 AM","390.40","11.58","25.00","21.00","23.80"
"11/02/2020 6:40:35 AM","391.60","10.16","25.00","21.00","23.81"
"11/02/2020 6:35:35 AM","393.00","7.88","23.00","22.00","23.84"
"11/02/2020 6:30:35 AM","395.00","7.90","23.00","22.00","23.87"
"11/02/2020 6:25:35 AM","391.40","7.83","23.00","22.00","23.89"
"11/02/2020 6:20:35 AM","388.80","7.85","23.00","22.00","23.92"
"11/02/2020 6:15:35 AM","398.20","8.36","23.00","22.00","23.96"
"11/02/2020 6:10:35 AM","389.20","9.51","23.00","22.00","23.98"
"11/02/2020 6:05:35 AM","398.40","12.29","23.00","22.00","24.00"
"11/02/2020 6:00:35 AM","394.00","20.42","23.00","22.00","24.00"
"11/02/2020 5:55:35 AM","396.20","20.40","25.00","21.00","24.00"
"11/02/2020 5:50:35 AM","396.20","20.41","25.00","21.00","24.01"
"11/02/2020 5:45:35 AM","403.40","20.42","25.00","21.00","24.01"
"11/02/2020 5:40:35 AM","403.60","20.42","25.00","21.00","24.01"
"11/02/2020 5:35:35 AM","395.80","20.41","25.00","21.00","24.01"
"11/02/2020 5:30:35 AM","395.20","20.41","25.00","21.00","24.01"
"11/02/2020 5:25:35 AM","398.80","20.40","25.00","21.00","24.01"
"11/02/2020 5:20:35 AM","387.80","20.40","25.00","21.00","24.01"
"11/02/2020 5:15:35 AM","397.20","20.40","25.00","21.00","24.02"
"11/02/2020 5:10:35 AM","406.60","20.40","25.00","21.00","24.02"
"11/02/2020 5:05:35 AM","402.40","20.41","25.00","21.00","24.02"
"11/02/2020 5:00:35 AM","399.40","20.42","25.00","21.00","24.02"
"11/02/2020 4:55:35 AM","399.00","20.45","25.00","21.00","24.03"
"11/02/2020 4:50:35 AM","399.60","20.45","25.00","21.00","24.03"
"11/02/2020 4:45:35 AM","403.40","20.48","25.00","21.00","24.03"
"11/02/2020 4:40:35 AM","400.00","20.47","25.00","21.00","24.04"
"11/02/2020 4:35:35 AM","395.40","20.47","25.00","21.00","24.04"
"11/02/2020 4:30:35 AM","405.00","20.48","25.00","21.00","24.04"
"11/02/2020 4:25:35 AM","397.60","20.58","25.00","21.00","24.03"
"11/02/2020 4:20:35 AM","410.20","20.41","25.00","21.00","24.03"
"11/02/2020 4:15:35 AM","416.80","20.40","25.00","21.00","24.03"
"11/02/2020 4:10:35 AM","417.60","20.40","25.00","21.00","24.03"
"11/02/2020 4:05:35 AM","419.60","20.41","25.00","21.00","24.03"
"11/02/2020 4:00:35 AM","418.80","20.42","25.00","21.00","24.04"
"11/02/2020 3:55:35 AM","413.00","20.43","25.00","21.00","24.04"
"11/02/2020 3:50:35 AM","416.00","20.44","25.00","21.00","24.04"
"11/02/2020 3:45:35 AM","404.20","20.46","25.00","21.00","24.04"
"11/02/2020 3:40:35 AM","412.00","20.46","25.00","21.00","24.04"
"11/02/2020 3:35:35 AM","411.80","20.46","25.00","21.00","24.04"
"11/02/2020 3:30:35 AM","406.00","20.45","25.00","21.00","24.04"
"11/02/2020 3:25:35 AM","401.60","20.46","25.00","21.00","24.04"
"11/02/2020 3:20:35 AM","392.40","20.46","25.00","21.00","24.04"
"11/02/2020 3:15:35 AM","399.00","20.47","25.00","21.00","24.05"
"11/02/2020 3:10:35 AM","401.20","20.48","25.00","21.00","24.05"
"11/02/2020 3:05:35 AM","395.40","20.48","25.00","21.00","24.05"
"11/02/2020 3:00:35 AM","394.40","20.50","25.00","21.00","24.05"
"11/02/2020 2:55:35 AM","401.60","20.48","25.00","21.00","24.06"
"11/02/2020 2:50:35 AM","399.40","20.48","25.00","21.00","24.05"
"11/02/2020 2:45:35 AM","404.20","20.47","25.00","21.00","24.06"
"11/02/2020 2:40:35 AM","401.40","20.45","25.00","21.00","24.05"
"11/02/2020 2:35:35 AM","403.40","20.44","25.00","21.00","24.06"
"11/02/2020 2:30:35 AM","403.20","20.42","25.00","21.00","24.06"
"11/02/2020 2:25:35 AM","409.40","20.40","25.00","21.00","24.06"
"11/02/2020 2:20:35 AM","410.00","20.38","25.00","21.00","24.06"
"11/02/2020 2:15:35 AM","405.00","20.37","25.00","21.00","24.06"
"11/02/2020 2:10:35 AM","404.40","20.35","25.00","21.00","24.06"
"11/02/2020 2:05:35 AM","408.40","20.34","25.00","21.00","24.06"
"11/02/2020 2:00:35 AM","422.60","20.34","25.00","21.00","24.06"
"11/02/2020 1:55:35 AM","417.40","20.34","25.00","21.00","24.06"
"11/02/2020 1:50:35 AM","423.60","20.35","25.00","21.00","24.07"
"11/02/2020 1:45:35 AM","410.60","20.36","25.00","21.00","24.06"
"11/02/2020 1:40:35 AM","425.40","20.37","25.00","21.00","24.07"
"11/02/2020 1:35:35 AM","408.60","20.37","25.00","21.00","24.07"
"11/02/2020 1:30:35 AM","412.20","20.37","25.00","21.00","24.07"
"11/02/2020 1:25:35 AM","418.20","20.37","25.00","21.00","24.07"
"11/02/2020 1:20:35 AM","416.80","20.37","25.00","21.00","24.07"
"11/02/2020 1:15:35 AM","417.00","20.36","25.00","21.00","24.07"
"11/02/2020 1:10:35 AM","409.20","20.37","25.00","21.00","24.07"
"11/02/2020 1:05:35 AM","410.00","20.38","25.00","21.00","24.07"
"11/02/2020 1:00:35 AM","413.20","20.38","25.00","21.00","24.07"
"11/02/2020 12:55:35 AM","405.40","20.39","25.00","21.00","24.07"
"11/02/2020 12:50:35 AM","400.20","20.37","25.00","21.00","24.07"
"11/02/2020 12:45:35 AM","393.40","20.36","25.00","21.00","24.07"
"11/02/2020 12:40:35 AM","395.80","20.35","25.00","21.00","24.08"
"11/02/2020 12:35:35 AM","395.60","20.34","25.00","21.00","24.08"
"11/02/2020 12:30:35 AM","392.80","20.34","25.00","21.00","24.07"
"11/02/2020 12:25:35 AM","408.40","20.34","25.00","21.00","24.08"
"11/02/2020 12:20:35 AM","404.40","20.36","25.00","21.00","24.07"
"11/02/2020 12:15:35 AM","403.20","20.38","25.00","21.00","24.07"
"11/02/2020 12:10:35 AM","402.40","20.39","25.00","21.00","24.08"
"11/02/2020 12:05:35 AM","400.20","20.39","25.00","21.00","24.08"
"11/02/2020 12:00:35 AM","397.60","20.40","25.00","21.00","24.08"
"10/02/2020 11:55:35 PM","399.20","20.40","25.00","21.00","24.07"
"10/02/2020 11:50:35 PM","402.80","20.40","25.00","21.00","24.07"
"10/02/2020 11:45:35 PM","398.20","20.40","25.00","21.00","24.07"
"10/02/2020 11:40:35 PM","402.60","20.40","25.00","21.00","24.08"
"10/02/2020 11:35:35 PM","405.80","20.41","25.00","21.00","24.07"
"10/02/2020 11:30:35 PM","404.40","20.42","25.00","21.00","24.07"
"10/02/2020 11:25:35 PM","392.60","20.42","25.00","21.00","24.07"
"10/02/2020 11:20:35 PM","395.80","20.43","25.00","21.00","24.07"
"10/02/2020 11:15:35 PM","408.20","20.43","25.00","21.00","24.07"
"10/02/2020 11:10:35 PM","401.60","20.43","25.00","21.00","24.07"
"10/02/2020 11:05:35 PM","399.40","20.44","25.00","21.00","24.07"
"10/02/2020 11:00:35 PM","402.00","20.44","25.00","21.00","24.07"
"10/02/2020 10:55:35 PM","397.60","20.44","25.00","21.00","24.07"
"10/02/2020 10:50:35 PM","388.00","20.44","25.00","21.00","24.07"
"10/02/2020 10:45:35 PM","399.40","20.45","25.00","21.00","24.07"
"10/02/2020 10:40:35 PM","393.00","20.45","25.00","21.00","24.07"
"10/02/2020 10:35:35 PM","396.60","20.44","25.00","21.00","24.07"
"10/02/2020 10:30:35 PM","394.40","20.44","25.00","21.00","24.06"
"10/02/2020 10:25:35 PM","396.00","20.43","25.00","21.00","24.06"
"10/02/2020 10:20:35 PM","397.60","20.42","25.00","21.00","24.06"
"10/02/2020 10:15:35 PM","394.20","20.43","25.00","21.00","24.06"
"10/02/2020 10:10:35 PM","396.60","20.44","25.00","21.00","24.06"
"10/02/2020 10:05:35 PM","390.00","20.45","25.00","21.00","24.06"
"10/02/2020 10:00:35 PM","396.60","20.45","25.00","21.00","24.06"
"10/02/2020 9:55:35 PM","390.80","20.45","25.00","21.00","24.06"
"10/02/2020 9:50:35 PM","394.40","20.45","25.00","21.00","24.06"
"10/02/2020 9:45:35 PM","393.40","20.44","25.00","21.00","24.06"
"10/02/2020 9:40:35 PM","395.40","20.43","25.00","21.00","24.06"
"10/02/2020 9:35:35 PM","388.80","20.44","25.00","21.00","24.06"
"10/02/2020 9:30:35 PM","382.00","20.43","25.00","21.00","24.06"
"10/02/2020 9:25:35 PM","396.00","20.43","25.00","21.00","24.06"
"10/02/2020 9:20:35 PM","385.20","20.43","25.00","21.00","24.06"
"10/02/2020 9:15:35 PM","378.60","20.43","25.00","21.00","24.06"
"10/02/2020 9:10:35 PM","391.00","20.43","25.00","21.00","24.06"
"10/02/2020 9:05:35 PM","387.80","20.43","25.00","21.00","24.06"
"10/02/2020 9:00:35 PM","382.60","20.43","25.00","21.00","24.06"
"10/02/2020 8:55:35 PM","386.00","20.43","25.00","21.00","24.06"
"10/02/2020 8:50:35 PM","377.80","20.42","25.00","21.00","24.06"
"10/02/2020 8:45:35 PM","387.20","20.42","25.00","21.00","24.06"
"10/02/2020 8:40:35 PM","384.60","20.41","25.00","21.00","24.06"
"10/02/2020 8:35:35 PM","376.00","20.40","25.00","21.00","24.06"
"10/02/2020 8:30:35 PM","380.60","20.38","25.00","21.00","24.06"
"10/02/2020 8:25:35 PM","383.00","20.36","25.00","21.00","24.07"
"10/02/2020 8:20:35 PM","384.40","20.33","25.00","21.00","24.06"
"10/02/2020 8:15:35 PM","384.80","20.31","25.00","21.00","24.06"
"10/02/2020 8:10:35 PM","381.80","20.28","25.00","21.00","24.06"
"10/02/2020 8:05:35 PM","383.40","20.25","25.00","21.00","24.06"
"10/02/2020 8:00:35 PM","375.40","20.19","25.00","21.00","24.05"
"10/02/2020 7:55:35 PM","375.80","20.14","25.00","21.00","24.06"
"10/02/2020 7:50:35 PM","377.40","20.08","25.00","21.00","24.06"
"10/02/2020 7:45:35 PM","374.60","20.01","25.00","21.00","24.05"
"10/02/2020 7:40:35 PM","385.60","19.91","25.00","21.00","24.06"
"10/02/2020 7:35:35 PM","376.80","19.81","25.00","21.00","24.06"
"10/02/2020 7:30:35 PM","383.40","19.68","25.00","21.00","24.06"
"10/02/2020 7:25:35 PM","379.80","19.52","25.00","21.00","24.06"
"10/02/2020 7:20:35 PM","379.40","19.32","25.00","21.00","24.06"
"10/02/2020 7:15:35 PM","379.40","19.01","25.00","21.00","24.07"
"10/02/2020 7:10:35 PM","375.20","18.56","25.00","21.00","24.07"
"10/02/2020 7:05:35 PM","385.60","17.74","25.00","21.00","24.07"
"10/02/2020 7:00:35 PM","384.40","16.48","25.00","21.00","24.07"
"10/02/2020 6:55:35 PM","369.20","14.34","25.00","21.00","24.07"
"10/02/2020 6:50:35 PM","372.20","11.30","25.00","21.00","24.08"
"10/02/2020 6:45:35 PM","382.00","8.50","25.00","21.00","24.08"
"10/02/2020 6:40:35 PM","383.60","7.42","25.00","21.00","24.09"
"10/02/2020 6:35:35 PM","377.40","7.08","23.00","22.00","24.11"
"10/02/2020 6:30:35 PM","380.80","6.99","23.00","22.00","24.12"
"10/02/2020 6:25:35 PM","377.40","7.01","23.00","22.00","24.13"
"10/02/2020 6:20:35 PM","379.20","7.20","23.00","22.00","24.14"
"10/02/2020 6:15:35 PM","373.60","7.33","23.00","22.00","24.15"
"10/02/2020 6:10:35 PM","382.60","7.73","23.00","22.00","24.15"
"10/02/2020 6:05:35 PM","376.20","8.21","23.00","22.00","24.15"
"10/02/2020 6:00:35 PM","381.80","7.47","23.00","22.00","24.14"
"10/02/2020 5:55:35 PM","379.80","7.49","23.00","22.00","24.13"
"10/02/2020 5:50:35 PM","380.60","7.63","23.00","22.00","24.11"
"10/02/2020 5:45:35 PM","384.60","7.85","23.00","22.00","24.09"
"10/02/2020 5:40:35 PM","372.80","8.29","23.00","22.00","24.07"
"10/02/2020 5:35:35 PM","374.80","10.18","23.00","22.00","24.04"
"10/02/2020 5:30:35 PM","386.40","17.58","25.00","21.00","24.03"
"10/02/2020 5:25:35 PM","383.00","16.13","25.00","21.00","24.01"
"10/02/2020 5:20:35 PM","389.80","13.97","25.00","21.00","24.00"
"10/02/2020 5:15:35 PM","389.40","11.11","25.00","21.00","24.00"
"10/02/2020 5:10:35 PM","384.40","8.48","25.00","21.00","23.99"
"10/02/2020 5:05:35 PM","374.60","7.50","25.00","21.00","24.01"
"10/02/2020 5:00:35 PM","371.80","7.28","23.00","22.00","24.02"
"10/02/2020 4:55:35 PM","376.40","7.29","23.00","22.00","24.02"
"10/02/2020 4:50:35 PM","375.40","7.19","23.00","22.00","24.02"
"10/02/2020 4:45:35 PM","370.60","7.23","23.00","22.00","24.03"
"10/02/2020 4:40:35 PM","374.20","7.12","23.00","22.00","24.03"
"10/02/2020 4:35:35 PM","386.40","6.96","23.00","22.00","24.03"
"10/02/2020 4:30:35 PM","374.20","7.20","23.00","22.00","24.03"
"10/02/2020 4:25:35 PM","380.00","7.09","23.00","22.00","24.03"
"10/02/2020 4:20:35 PM","369.20","6.98","23.00","22.00","24.02"
"10/02/2020 4:15:35 PM","376.80","7.10","23.00","22.00","24.02"
"10/02/2020 4:10:35 PM","374.80","7.36","23.00","22.00","24.01"
"10/02/2020 4:05:35 PM","381.60","7.24","23.00","22.00","24.01"
"10/02/2020 4:00:35 PM","370.00","7.15","23.00","22.00","24.01"
"10/02/2020 3:55:35 PM","390.20","7.42","23.00","22.00","24.00"
"10/02/2020 3:50:35 PM","392.80","7.24","23.00","22.00","24.00"
"10/02/2020 3:45:35 PM","383.40","7.36","23.00","22.00","23.99"
"10/02/2020 3:40:35 PM","388.80","7.46","23.00","22.00","23.98"
"10/02/2020 3:35:35 PM","378.60","7.29","23.00","22.00","23.97"
"10/02/2020 3:30:35 PM","392.20","7.22","23.00","22.00","23.96"
"10/02/2020 3:25:35 PM","388.80","7.48","23.00","22.00","23.95"
"10/02/2020 3:20:35 PM","388.80","7.46","23.00","22.00","23.93"
"10/02/2020 3:15:35 PM","391.80","7.40","23.00","22.00","23.93"
"10/02/2020 3:10:35 PM","393.80","7.68","23.00","22.00","23.92"
"10/02/2020 3:05:35 PM","396.20","7.62","23.00","22.00","23.90"
"10/02/2020 3:00:35 PM","393.00","7.56","23.00","22.00","23.90"
"10/02/2020 2:55:35 PM","387.60","7.57","23.00","22.00","23.89"
"10/02/2020 2:50:35 PM","386.00","7.66","23.00","22.00","23.89"
"10/02/2020 2:45:35 PM","382.20","7.70","23.00","22.00","23.88"
"10/02/2020 2:40:35 PM","376.80","7.93","23.00","22.00","23.86"
"10/02/2020 2:35:35 PM","377.80","8.34","23.00","22.00","23.85"
"10/02/2020 2:30:35 PM","386.20","8.61","23.00","22.00","23.83"
"10/02/2020 2:25:35 PM","384.40","9.82","23.00","22.00","23.82"
"10/02/2020 2:20:35 PM","390.00","16.03","23.00","22.00","23.79"
"10/02/2020 2:15:35 PM","389.80","19.15","25.00","21.00","23.78"
"10/02/2020 2:10:35 PM","393.80","18.93","25.00","21.00","23.77"
"10/02/2020 2:05:35 PM","399.00","18.63","25.00","21.00","23.75"
"10/02/2020 2:00:35 PM","392.80","18.14","25.00","21.00","23.74"
"10/02/2020 1:55:35 PM","390.40","17.33","25.00","21.00","23.73"
"10/02/2020 1:50:35 PM","389.60","16.07","25.00","21.00","23.72"
"10/02/2020 1:45:35 PM","383.40","14.11","25.00","21.00","23.72"
"10/02/2020 1:40:35 PM","392.80","11.31","25.00","21.00","23.72"
"10/02/2020 1:35:35 PM","387.60","8.81","25.00","21.00","23.72"
"10/02/2020 1:30:35 PM","378.00","7.74","25.00","21.00","23.73"
"10/02/2020 1:25:35 PM","378.20","7.84","23.00","22.00","23.73"
"10/02/2020 1:20:35 PM","387.40","7.86","23.00","22.00","23.73"
"10/02/2020 1:15:35 PM","383.60","7.83","23.00","22.00","23.73"
"10/02/2020 1:10:35 PM","391.80","7.96","23.00","22.00","23.75"
"10/02/2020 1:05:35 PM","382.60","8.07","23.00","22.00","23.76"
"10/02/2020 1:00:35 PM","387.20","8.25","23.00","22.00","23.79"
"10/02/2020 12:55:35 PM","378.60","8.71","23.00","22.00","23.82"
"10/02/2020 12:50:35 PM","386.60","9.41","23.00","22.00","23.72"
"10/02/2020 12:45:35 PM","378.00","11.73","23.00","22.00","23.71"
"10/02/2020 12:40:35 PM","375.60","19.83","23.00","22.00","23.70"
"10/02/2020 12:35:35 PM","372.40","19.79","25.00","21.00","23.70"
"10/02/2020 12:30:35 PM","377.40","19.77","25.00","21.00","23.69"
"10/02/2020 12:25:35 PM","379.00","19.75","25.00","21.00","23.68"
"10/02/2020 12:20:35 PM","375.80","19.75","25.00","21.00","23.67"
"10/02/2020 12:15:35 PM","379.40","19.76","25.00","21.00","23.66"
"10/02/2020 12:10:35 PM","377.00","19.78","25.00","21.00","23.66"
"10/02/2020 12:05:35 PM","380.60","19.78","25.00","21.00","23.65"
"10/02/2020 12:00:35 PM","378.80","19.78","25.00","21.00","23.65"
"10/02/2020 11:55:35 AM","385.00","19.79","25.00","21.00","23.64"
"10/02/2020 11:50:35 AM","382.00","19.79","25.00","21.00","23.64"
"10/02/2020 11:45:35 AM","383.20","19.80","25.00","21.00","23.63"
"10/02/2020 11:40:35 AM","379.80","19.79","25.00","21.00","23.62"
"10/02/2020 11:35:35 AM","378.40","19.75","25.00","21.00","23.61"
"10/02/2020 11:30:35 AM","387.80","19.68","25.00","21.00","23.61"
"10/02/2020 11:25:35 AM","380.60","19.57","25.00","21.00","23.60"
"10/02/2020 11:20:35 AM","374.60","19.44","25.00","21.00","23.59"
"10/02/2020 11:15:35 AM","371.60","19.31","25.00","21.00","23.59"
"10/02/2020 11:10:35 AM","384.60","19.18","25.00","21.00","23.58"
"10/02/2020 11:05:35 AM","389.80","19.04","25.00","21.00","23.58"
"10/02/2020 11:00:35 AM","384.20","18.90","25.00","21.00","23.57"
"10/02/2020 10:55:35 AM","383.60","18.70","25.00","21.00","23.56"
"10/02/2020 10:50:35 AM","390.00","18.41","25.00","21.00","23.56"
"10/02/2020 10:45:35 AM","383.00","17.99","25.00","21.00","23.56"
"10/02/2020 10:40:35 AM","381.60","17.27","25.00","21.00","23.56"
"10/02/2020 10:35:35 AM","379.80","16.07","25.00","21.00","23.56"
"10/02/2020 10:30:35 AM","393.20","14.06","25.00","21.00","23.56"
"10/02/2020 10:25:35 AM","390.00","11.33","25.00","21.00","23.55"
"10/02/2020 10:20:35 AM","385.40","9.19","25.00","21.00","23.55"
"10/02/2020 10:15:35 AM","394.40","8.42","25.00","21.00","23.56"
"10/02/2020 10:10:35 AM","378.60","9.49","23.00","22.00","23.57"
"10/02/2020 10:05:35 AM","386.00","10.64","23.00","22.00","23.58"
"10/02/2020 10:00:35 AM","372.20","11.27","23.00","22.00","23.59"
"10/02/2020 9:55:35 AM","384.80","11.83","23.00","22.00","23.61"
"10/02/2020 9:50:35 AM","383.20","11.36","23.00","22.00","23.63"
"10/02/2020 9:45:35 AM","378.00","10.44","23.00","22.00","23.65"
"10/02/2020 9:40:35 AM","387.80","10.63","23.00","22.00","23.66"
"10/02/2020 9:35:35 AM","391.80","12.89","23.00","22.00","23.66"
"10/02/2020 9:30:35 AM","385.60","19.44","23.00","22.00","23.65"
"10/02/2020 9:25:35 AM","387.40","19.35","25.00","21.00","23.65"
"10/02/2020 9:20:35 AM","387.20","19.28","25.00","21.00","23.65"
"10/02/2020 9:15:35 AM","387.60","19.21","25.00","21.00","23.65"
"10/02/2020 9:10:35 AM","383.40","19.15","25.00","21.00","23.65"
"10/02/2020 9:05:35 AM","388.40","19.13","25.00","21.00","23.65"
"10/02/2020 9:00:35 AM","393.60","19.14","25.00","21.00","23.64"
"10/02/2020 8:55:35 AM","390.80","19.12","25.00","21.00","23.64"
"10/02/2020 8:50:35 AM","382.80","19.07","25.00","21.00","23.64"
"10/02/2020 8:45:35 AM","404.40","19.06","25.00","21.00","23.64"
"10/02/2020 8:40:35 AM","397.80","19.04","25.00","21.00","23.64"
"10/02/2020 8:35:35 AM","401.40","19.06","25.00","21.00","23.64"
"10/02/2020 8:30:35 AM","393.00","19.04","25.00","21.00","23.63"
"10/02/2020 8:25:35 AM","390.40","19.04","25.00","21.00","23.64"
"10/02/2020 8:20:35 AM","394.60","19.04","25.00","21.00","23.63"
"10/02/2020 8:15:35 AM","393.20","19.05","25.00","21.00","23.63"
"10/02/2020 8:10:35 AM","392.80","19.07","25.00","21.00","23.64"
"10/02/2020 8:05:35 AM","391.00","19.07","25.00","21.00","23.64"
"10/02/2020 8:00:35 AM","396.00","19.05","25.00","21.00","23.63"
"10/02/2020 7:55:35 AM","399.40","19.03","25.00","21.00","23.63"
"10/02/2020 7:50:35 AM","395.60","19.02","25.00","21.00","23.63"
"10/02/2020 7:45:35 AM","395.80","19.01","25.00","21.00","23.63"
"10/02/2020 7:40:35 AM","394.00","18.99","25.00","21.00","23.64"
"10/02/2020 7:35:35 AM","393.80","18.99","25.00","21.00","23.64"
"10/02/2020 7:30:35 AM","388.60","18.96","25.00","21.00","23.64"
"10/02/2020 7:25:35 AM","389.20","18.95","25.00","21.00","23.64"
"10/02/2020 7:20:35 AM","387.20","18.92","25.00","21.00","23.63"
"10/02/2020 7:15:35 AM","387.40","18.90","25.00","21.00","23.64"
"10/02/2020 7:10:35 AM","391.00","18.89","25.00","21.00","23.64"
"10/02/2020 7:05:35 AM","383.40","18.88","25.00","21.00","23.64"
"10/02/2020 7:00:35 AM","390.00","18.86","25.00","21.00","23.64"
"10/02/2020 6:55:35 AM","392.80","18.85","25.00","21.00","23.64"
"10/02/2020 6:50:35 AM","388.20","18.84","25.00","21.00","23.64"
"10/02/2020 6:45:35 AM","383.00","18.84","25.00","21.00","23.64"
"10/02/2020 6:40:35 AM","389.60","18.83","25.00","21.00","23.65"
"10/02/2020 6:35:35 AM","391.80","18.85","25.00","21.00","23.64"
"10/02/2020 6:30:35 AM","381.20","18.87","25.00","21.00","23.64"
"10/02/2020 6:25:35 AM","376.60","18.87","25.00","21.00","23.64"
"10/02/2020 6:20:35 AM","383.80","18.87","25.00","21.00","23.64"
"10/02/2020 6:15:35 AM","380.20","18.86","25.00","21.00","23.64"
"10/02/2020 6:10:35 AM","370.00","18.83","25.00","21.00","23.64"
"10/02/2020 6:05:35 AM","382.20","18.78","25.00","21.00","23.64"
"10/02/2020 6:00:35 AM","385.40","18.70","25.00","21.00","23.63"
"10/02/2020 5:55:35 AM","384.00","18.60","25.00","21.00","23.63"
"10/02/2020 5:50:35 AM","394.00","18.46","25.00","21.00","23.63"
"10/02/2020 5:45:35 AM","390.20","18.25","25.00","21.00","23.63"
"10/02/2020 5:40:35 AM","390.60","17.96","25.00","21.00","23.63"
"10/02/2020 5:35:35 AM","379.60","17.48","25.00","21.00","23.63"
"10/02/2020 5:30:35 AM","380.80","16.62","25.00","21.00","23.64"
"10/02/2020 5:25:35 AM","386.20","15.01","25.00","21.00","23.64"
"10/02/2020 5:20:35 AM","390.60","12.49","25.00","21.00","23.65"
"10/02/2020 5:15:35 AM","387.00","10.29","25.00","21.00","23.65"
"10/02/2020 5:10:35 AM","378.80","8.94","23.00","22.00","23.67"
"10/02/2020 5:05:35 AM","383.40","8.88","23.00","22.00","23.71"
"10/02/2020 5:00:35 AM","381.40","8.84","23.00","22.00","23.73"
"10/02/2020 4:55:35 AM","376.20","8.95","23.00","22.00","23.76"
"10/02/2020 4:50:35 AM","377.20","9.79","23.00","22.00","23.79"
"10/02/2020 4:45:35 AM","382.80","11.83","23.00","22.00","23.81"
"10/02/2020 4:40:35 AM","383.80","17.71","23.00","22.00","23.83"
"10/02/2020 4:35:35 AM","373.00","22.35","25.00","21.00","23.83"
"10/02/2020 4:30:35 AM","391.80","22.36","25.00","21.00","23.83"
"10/02/2020 4:25:35 AM","377.60","22.37","25.00","21.00","23.83"
"10/02/2020 4:20:35 AM","382.20","22.39","25.00","21.00","23.83"
"10/02/2020 4:15:35 AM","387.40","22.40","25.00","21.00","23.83"
"10/02/2020 4:10:35 AM","378.60","22.42","25.00","21.00","23.83"
"10/02/2020 4:05:35 AM","384.00","22.44","25.00","21.00","23.83"
"10/02/2020 4:00:35 AM","379.60","22.45","25.00","21.00","23.84"
"10/02/2020 3:55:35 AM","382.40","22.47","25.00","21.00","23.84"
"10/02/2020 3:50:35 AM","385.80","22.48","25.00","21.00","23.84"
"10/02/2020 3:45:35 AM","381.60","22.50","25.00","21.00","23.84"
"10/02/2020 3:40:35 AM","387.80","22.51","25.00","21.00","23.84"
"10/02/2020 3:35:35 AM","375.80","22.51","25.00","21.00","23.84"
"10/02/2020 3:30:35 AM","377.80","22.51","25.00","21.00","23.84"
"10/02/2020 3:25:35 AM","378.40","22.52","25.00","21.00","23.84"
"10/02/2020 3:20:35 AM","380.40","22.53","25.00","21.00","23.85"
"10/02/2020 3:15:35 AM","384.60","22.54","25.00","21.00","23.84"
"10/02/2020 3:10:35 AM","370.80","22.54","25.00","21.00","23.84"
"10/02/2020 3:05:35 AM","383.60","22.55","25.00","21.00","23.84"
"10/02/2020 3:00:35 AM","374.40","22.56","25.00","21.00","23.84"
"10/02/2020 2:55:35 AM","382.40","22.57","25.00","21.00","23.85"
"10/02/2020 2:50:35 AM","387.60","22.58","25.00","21.00","23.85"
"10/02/2020 2:45:35 AM","381.40","22.58","25.00","21.00","23.85"
"10/02/2020 2:40:35 AM","377.80","22.59","25.00","21.00","23.85"
"10/02/2020 2:35:35 AM","383.80","22.60","25.00","21.00","23.85"
"10/02/2020 2:30:35 AM","375.80","22.60","25.00","21.00","23.85"
"10/02/2020 2:25:35 AM","381.20","22.61","25.00","21.00","23.85"
"10/02/2020 2:20:35 AM","379.80","22.62","25.00","21.00","23.85"
"10/02/2020 2:15:35 AM","368.20","22.62","25.00","21.00","23.85"
"10/02/2020 2:10:35 AM","376.20","22.63","25.00","21.00","23.85"
"10/02/2020 2:05:35 AM","369.40","22.63","25.00","21.00","23.86"
"10/02/2020 2:00:35 AM","377.00","22.63","25.00","21.00","23.85"
"10/02/2020 1:55:35 AM","377.00","22.64","25.00","21.00","23.85"
"10/02/2020 1:50:35 AM","382.00","22.65","25.00","21.00","23.86"
"10/02/2020 1:45:35 AM","380.40","22.65","25.00","21.00","23.86"
"10/02/2020 1:40:35 AM","380.00","22.66","25.00","21.00","23.86"
"10/02/2020 1:35:35 AM","380.40","22.66","25.00","21.00","23.86"
"10/02/2020 1:30:35 AM","379.40","22.66","25.00","21.00","23.86"
"10/02/2020 1:25:35 AM","378.00","22.67","25.00","21.00","23.86"
"10/02/2020 1:20:35 AM","378.20","22.67","25.00","21.00","23.87"
"10/02/2020 1:15:35 AM","373.60","22.67","25.00","21.00","23.87"
"10/02/2020 1:10:35 AM","384.60","22.68","25.00","21.00","23.87"
"10/02/2020 1:05:35 AM","381.00","22.68","25.00","21.00","23.87"
"10/02/2020 1:00:35 AM","387.20","22.68","25.00","21.00","23.87"
"10/02/2020 12:55:35 AM","384.00","22.68","25.00","21.00","23.87"
"10/02/2020 12:50:35 AM","383.80","22.68","25.00","21.00","23.87"
"10/02/2020 12:45:35 AM","378.20","22.68","25.00","21.00","23.87"
"10/02/2020 12:40:35 AM","385.40","22.68","25.00","21.00","23.87"
"10/02/2020 12:35:35 AM","377.20","22.68","25.00","21.00","23.87"
"10/02/2020 12:30:35 AM","386.80","22.67","25.00","21.00","23.88"
"10/02/2020 12:25:35 AM","379.00","22.68","25.00","21.00","23.88"
"10/02/2020 12:20:35 AM","386.40","22.68","25.00","21.00","23.88"
"10/02/2020 12:15:35 AM","380.00","22.68","25.00","21.00","23.89"
"10/02/2020 12:10:35 AM","390.40","22.68","25.00","21.00","23.89"
"10/02/2020 12:05:35 AM","378.60","22.69","25.00","21.00","23.89"
"10/02/2020 12:00:35 AM","381.20","22.69","25.00","21.00","23.89"
"9/02/2020 11:55:35 PM","382.00","22.70","25.00","21.00","23.90"
"9/02/2020 11:50:35 PM","381.20","22.71","25.00","21.00","23.90"
"9/02/2020 11:45:35 PM","391.20","22.72","25.00","21.00","23.90"
"9/02/2020 11:40:35 PM","376.00","22.73","25.00","21.00","23.91"
"9/02/2020 11:35:35 PM","380.60","22.74","25.00","21.00","23.91"
"9/02/2020 11:30:35 PM","380.60","22.75","25.00","21.00","23.92"
"9/02/2020 11:25:35 PM","391.40","22.76","25.00","21.00","23.93"
"9/02/2020 11:20:35 PM","383.20","22.77","25.00","21.00","23.93"
"9/02/2020 11:15:35 PM","386.40","22.78","25.00","21.00","23.93"
"9/02/2020 11:10:35 PM","383.60","22.78","25.00","21.00","23.93"
"9/02/2020 11:05:35 PM","376.40","22.79","25.00","21.00","23.93"
"9/02/2020 11:00:35 PM","385.60","22.80","25.00","21.00","23.94"
"9/02/2020 10:55:35 PM","376.80","22.81","25.00","21.00","23.94"
"9/02/2020 10:50:35 PM","379.60","22.82","25.00","21.00","23.95"
"9/02/2020 10:45:35 PM","383.80","22.83","25.00","21.00","23.95"
"9/02/2020 10:40:35 PM","373.80","22.84","25.00","21.00","23.95"
"9/02/2020 10:35:35 PM","384.00","22.85","25.00","21.00","23.96"
"9/02/2020 10:30:35 PM","382.00","22.87","25.00","21.00","23.96"
"9/02/2020 10:25:35 PM","373.40","22.88","25.00","21.00","23.96"
"9/02/2020 10:20:35 PM","376.00","22.89","25.00","21.00","23.97"
"9/02/2020 10:15:35 PM","379.60","22.90","25.00","21.00","23.97"
"9/02/2020 10:10:35 PM","386.40","22.91","25.00","21.00","23.97"
"9/02/2020 10:05:35 PM","378.00","22.92","25.00","21.00","23.98"
"9/02/2020 10:00:35 PM","384.40","22.94","25.00","21.00","23.98"
"9/02/2020 9:55:35 PM","386.20","22.95","25.00","21.00","23.98"
"9/02/2020 9:50:35 PM","382.40","22.96","25.00","21.00","23.99"
"9/02/2020 9:45:35 PM","381.60","22.98","25.00","21.00","23.99"
"9/02/2020 9:40:35 PM","382.80","22.99","25.00","21.00","23.99"
"9/02/2020 9:35:35 PM","385.00","23.00","25.00","21.00","24.00"
"9/02/2020 9:30:35 PM","382.60","23.02","25.00","21.00","24.00"
"9/02/2020 9:25:35 PM","377.00","23.04","25.00","21.00","24.00"
"9/02/2020 9:20:35 PM","377.80","23.06","25.00","21.00","24.01"
"9/02/2020 9:15:35 PM","377.80","23.08","25.00","21.00","24.01"
