"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"9/02/2020 9:10:35 PM","388.40","23.10","25.00","21.00","24.01"
"9/02/2020 9:05:35 PM","382.40","23.12","25.00","21.00","24.02"
"9/02/2020 9:00:35 PM","375.00","23.15","25.00","21.00","24.02"
"9/02/2020 8:55:35 PM","385.60","23.17","25.00","21.00","24.03"
"9/02/2020 8:50:35 PM","384.60","23.20","25.00","21.00","24.03"
"9/02/2020 8:45:35 PM","382.40","23.22","25.00","21.00","24.03"
"9/02/2020 8:40:35 PM","375.20","23.24","25.00","21.00","24.04"
"9/02/2020 8:35:35 PM","379.60","23.27","25.00","21.00","24.04"
"9/02/2020 8:30:35 PM","392.40","23.30","25.00","21.00","24.05"
"9/02/2020 8:25:35 PM","385.60","23.31","25.00","21.00","24.05"
"9/02/2020 8:20:35 PM","381.80","23.32","25.00","21.00","24.05"
"9/02/2020 8:15:35 PM","379.40","23.34","25.00","21.00","24.06"
"9/02/2020 8:10:35 PM","375.80","23.35","25.00","21.00","24.06"
"9/02/2020 8:05:35 PM","388.60","23.37","25.00","21.00","24.06"
"9/02/2020 8:00:35 PM","388.60","23.38","25.00","21.00","24.06"
"9/02/2020 7:55:35 PM","381.00","23.42","25.00","21.00","24.06"
"9/02/2020 7:50:35 PM","391.40","23.44","25.00","21.00","24.07"
"9/02/2020 7:45:35 PM","382.20","23.48","25.00","21.00","24.07"
"9/02/2020 7:40:35 PM","380.40","23.51","25.00","21.00","24.08"
"9/02/2020 7:35:35 PM","384.20","23.54","25.00","21.00","24.08"
"9/02/2020 7:30:35 PM","387.60","23.58","25.00","21.00","24.08"
"9/02/2020 7:25:35 PM","380.40","23.61","25.00","21.00","24.08"
"9/02/2020 7:20:35 PM","387.80","23.64","25.00","21.00","24.09"
"9/02/2020 7:15:35 PM","387.20","23.67","25.00","21.00","24.09"
"9/02/2020 7:10:35 PM","388.80","23.69","25.00","21.00","24.09"
"9/02/2020 7:05:35 PM","387.40","23.72","25.00","21.00","24.09"
"9/02/2020 7:00:35 PM","383.20","23.73","25.00","21.00","24.10"
"9/02/2020 6:55:35 PM","383.00","23.75","25.00","21.00","24.10"
"9/02/2020 6:50:35 PM","398.20","23.77","25.00","21.00","24.10"
"9/02/2020 6:45:35 PM","379.00","23.79","25.00","21.00","24.10"
"9/02/2020 6:40:35 PM","382.40","23.81","25.00","21.00","24.10"
"9/02/2020 6:35:35 PM","382.20","23.83","25.00","21.00","24.10"
"9/02/2020 6:30:35 PM","383.60","23.85","25.00","21.00","24.11"
"9/02/2020 6:25:35 PM","376.00","23.87","25.00","21.00","24.11"
"9/02/2020 6:20:35 PM","389.00","23.88","25.00","21.00","24.12"
"9/02/2020 6:15:35 PM","378.00","23.90","25.00","21.00","24.12"
"9/02/2020 6:10:35 PM","380.20","23.92","25.00","21.00","24.12"
"9/02/2020 6:05:35 PM","386.60","23.94","25.00","21.00","24.12"
"9/02/2020 6:00:35 PM","383.40","23.95","25.00","21.00","24.12"
"9/02/2020 5:55:35 PM","379.80","23.97","25.00","21.00","24.13"
"9/02/2020 5:50:35 PM","383.40","23.98","25.00","21.00","24.13"
"9/02/2020 5:45:35 PM","381.00","23.99","25.00","21.00","24.13"
"9/02/2020 5:40:35 PM","392.60","24.00","25.00","21.00","24.13"
"9/02/2020 5:35:35 PM","378.00","24.02","25.00","21.00","24.14"
"9/02/2020 5:30:35 PM","378.40","24.03","25.00","21.00","24.13"
"9/02/2020 5:25:35 PM","387.40","24.04","25.00","21.00","24.14"
"9/02/2020 5:20:35 PM","389.60","24.05","25.00","21.00","24.14"
"9/02/2020 5:15:35 PM","384.60","24.06","25.00","21.00","24.14"
"9/02/2020 5:10:35 PM","385.60","24.07","25.00","21.00","24.14"
"9/02/2020 5:05:35 PM","380.60","24.08","25.00","21.00","24.14"
"9/02/2020 5:00:35 PM","380.60","24.09","25.00","21.00","24.15"
"9/02/2020 4:55:35 PM","380.00","24.10","25.00","21.00","24.14"
"9/02/2020 4:50:35 PM","379.00","24.11","25.00","21.00","24.15"
"9/02/2020 4:45:35 PM","387.60","24.12","25.00","21.00","24.15"
"9/02/2020 4:40:35 PM","384.00","24.13","25.00","21.00","24.15"
"9/02/2020 4:35:35 PM","381.20","24.14","25.00","21.00","24.15"
"9/02/2020 4:30:35 PM","386.00","24.15","25.00","21.00","24.15"
"9/02/2020 4:25:35 PM","391.40","24.17","25.00","21.00","24.15"
"9/02/2020 4:20:35 PM","376.40","24.19","25.00","21.00","24.16"
"9/02/2020 4:15:35 PM","375.60","24.20","25.00","21.00","24.16"
"9/02/2020 4:10:35 PM","379.60","24.21","25.00","21.00","24.16"
"9/02/2020 4:05:35 PM","396.20","24.23","25.00","21.00","24.16"
"9/02/2020 4:00:35 PM","382.20","24.24","25.00","21.00","24.16"
"9/02/2020 3:55:35 PM","385.40","24.25","25.00","21.00","24.16"
"9/02/2020 3:50:35 PM","390.80","24.26","25.00","21.00","24.16"
"9/02/2020 3:45:35 PM","385.00","24.26","25.00","21.00","24.17"
"9/02/2020 3:40:35 PM","383.40","24.27","25.00","21.00","24.17"
"9/02/2020 3:35:35 PM","388.20","24.28","25.00","21.00","24.17"
"9/02/2020 3:30:35 PM","389.40","24.28","25.00","21.00","24.16"
"9/02/2020 3:25:35 PM","381.20","24.28","25.00","21.00","24.16"
"9/02/2020 3:20:35 PM","382.40","24.28","25.00","21.00","24.16"
"9/02/2020 3:15:35 PM","379.00","24.28","25.00","21.00","24.16"
"9/02/2020 3:10:35 PM","378.20","24.28","25.00","21.00","24.16"
"9/02/2020 3:05:35 PM","378.00","24.27","25.00","21.00","24.15"
"9/02/2020 3:00:35 PM","385.00","24.27","25.00","21.00","24.15"
"9/02/2020 2:55:35 PM","384.80","24.27","25.00","21.00","24.15"
"9/02/2020 2:50:35 PM","384.60","24.27","25.00","21.00","24.14"
"9/02/2020 2:45:35 PM","381.80","24.27","25.00","21.00","24.14"
"9/02/2020 2:40:35 PM","380.20","24.27","25.00","21.00","24.14"
"9/02/2020 2:35:35 PM","387.40","24.27","25.00","21.00","24.13"
"9/02/2020 2:30:35 PM","389.80","24.27","25.00","21.00","24.13"
"9/02/2020 2:25:35 PM","392.60","24.27","25.00","21.00","24.12"
"9/02/2020 2:20:35 PM","385.40","24.29","25.00","21.00","24.13"
"9/02/2020 2:15:35 PM","385.60","24.29","25.00","21.00","24.13"
"9/02/2020 2:10:35 PM","383.80","24.30","25.00","21.00","24.13"
"9/02/2020 2:05:35 PM","386.60","24.31","25.00","21.00","24.12"
"9/02/2020 2:00:35 PM","394.60","24.32","25.00","21.00","24.12"
"9/02/2020 1:55:35 PM","377.00","24.32","25.00","21.00","24.12"
"9/02/2020 1:50:35 PM","379.60","24.32","25.00","21.00","24.12"
"9/02/2020 1:45:35 PM","386.40","24.32","25.00","21.00","24.12"
"9/02/2020 1:40:35 PM","387.80","24.31","25.00","21.00","24.12"
"9/02/2020 1:35:35 PM","394.80","24.30","25.00","21.00","24.12"
"9/02/2020 1:30:35 PM","385.40","24.29","25.00","21.00","24.11"
"9/02/2020 1:25:35 PM","385.20","24.27","25.00","21.00","24.11"
"9/02/2020 1:20:35 PM","377.20","24.25","25.00","21.00","24.10"
"9/02/2020 1:15:35 PM","375.60","24.24","25.00","21.00","24.09"
"9/02/2020 1:10:35 PM","379.80","24.21","25.00","21.00","24.09"
"9/02/2020 1:05:35 PM","392.20","24.19","25.00","21.00","24.08"
"9/02/2020 1:00:35 PM","380.80","24.16","25.00","21.00","24.07"
"9/02/2020 12:55:35 PM","384.40","24.14","25.00","21.00","24.07"
"9/02/2020 12:50:35 PM","386.20","24.11","25.00","21.00","24.06"
"9/02/2020 12:45:35 PM","381.40","24.08","25.00","21.00","24.06"
"9/02/2020 12:40:35 PM","381.40","24.04","25.00","21.00","24.04"
"9/02/2020 12:35:35 PM","381.40","24.01","25.00","21.00","24.04"
"9/02/2020 12:30:35 PM","376.00","23.97","25.00","21.00","24.03"
"9/02/2020 12:25:35 PM","392.80","23.94","25.00","21.00","24.02"
"9/02/2020 12:20:35 PM","381.40","23.90","25.00","21.00","24.01"
"9/02/2020 12:15:35 PM","384.60","23.88","25.00","21.00","24.00"
"9/02/2020 12:10:35 PM","377.80","23.85","25.00","21.00","23.99"
"9/02/2020 12:05:35 PM","391.00","23.83","25.00","21.00","23.98"
"9/02/2020 12:00:35 PM","389.80","23.80","25.00","21.00","23.97"
"9/02/2020 11:55:35 AM","386.00","23.77","25.00","21.00","23.96"
"9/02/2020 11:50:35 AM","383.20","23.75","25.00","21.00","23.96"
"9/02/2020 11:45:35 AM","388.60","23.72","25.00","21.00","23.95"
"9/02/2020 11:40:35 AM","378.20","23.69","25.00","21.00","23.95"
"9/02/2020 11:35:35 AM","386.60","23.66","25.00","21.00","23.94"
"9/02/2020 11:30:35 AM","379.60","23.63","25.00","21.00","23.93"
"9/02/2020 11:25:35 AM","383.60","23.59","25.00","21.00","23.93"
"9/02/2020 11:20:35 AM","389.00","23.55","25.00","21.00","23.92"
"9/02/2020 11:15:35 AM","383.00","23.51","25.00","21.00","23.91"
"9/02/2020 11:10:35 AM","390.80","23.48","25.00","21.00","23.90"
"9/02/2020 11:05:35 AM","382.20","23.43","25.00","21.00","23.90"
"9/02/2020 11:00:35 AM","385.40","23.39","25.00","21.00","23.89"
"9/02/2020 10:55:35 AM","379.80","23.35","25.00","21.00","23.88"
"9/02/2020 10:50:35 AM","384.40","23.32","25.00","21.00","23.87"
"9/02/2020 10:45:35 AM","387.40","23.28","25.00","21.00","23.87"
"9/02/2020 10:40:35 AM","386.20","23.24","25.00","21.00","23.86"
"9/02/2020 10:35:35 AM","387.80","23.20","25.00","21.00","23.85"
"9/02/2020 10:30:35 AM","376.20","23.16","25.00","21.00","23.85"
"9/02/2020 10:25:35 AM","383.60","23.12","25.00","21.00","23.84"
"9/02/2020 10:20:35 AM","383.80","23.08","25.00","21.00","23.84"
"9/02/2020 10:15:35 AM","382.00","23.04","25.00","21.00","23.83"
"9/02/2020 10:10:35 AM","380.20","23.00","25.00","21.00","23.82"
"9/02/2020 10:05:35 AM","392.60","22.96","25.00","21.00","23.82"
"9/02/2020 10:00:35 AM","377.20","22.92","25.00","21.00","23.81"
"9/02/2020 9:55:35 AM","374.40","22.89","25.00","21.00","23.81"
"9/02/2020 9:50:35 AM","379.60","22.85","25.00","21.00","23.80"
"9/02/2020 9:45:35 AM","371.00","22.82","25.00","21.00","23.79"
"9/02/2020 9:40:35 AM","384.00","22.78","25.00","21.00","23.79"
"9/02/2020 9:35:35 AM","372.00","22.75","25.00","21.00","23.78"
"9/02/2020 9:30:35 AM","375.00","22.73","25.00","21.00","23.78"
"9/02/2020 9:25:35 AM","375.40","22.70","25.00","21.00","23.78"
"9/02/2020 9:20:35 AM","374.40","22.67","25.00","21.00","23.78"
"9/02/2020 9:15:35 AM","380.40","22.65","25.00","21.00","23.77"
"9/02/2020 9:10:35 AM","380.00","22.63","25.00","21.00","23.77"
"9/02/2020 9:05:35 AM","379.40","22.60","25.00","21.00","23.77"
"9/02/2020 9:00:35 AM","388.80","22.58","25.00","21.00","23.77"
"9/02/2020 8:55:35 AM","383.00","22.55","25.00","21.00","23.77"
"9/02/2020 8:50:35 AM","385.20","22.53","25.00","21.00","23.76"
"9/02/2020 8:45:35 AM","386.60","22.52","25.00","21.00","23.76"
"9/02/2020 8:40:35 AM","384.00","22.49","25.00","21.00","23.76"
"9/02/2020 8:35:35 AM","386.40","22.47","25.00","21.00","23.76"
"9/02/2020 8:30:35 AM","389.60","22.47","25.00","21.00","23.76"
"9/02/2020 8:25:35 AM","383.80","22.46","25.00","21.00","23.76"
"9/02/2020 8:20:35 AM","390.60","22.46","25.00","21.00","23.76"
"9/02/2020 8:15:35 AM","386.20","22.47","25.00","21.00","23.76"
"9/02/2020 8:10:35 AM","383.60","22.47","25.00","21.00","23.76"
"9/02/2020 8:05:35 AM","388.60","22.48","25.00","21.00","23.77"
"9/02/2020 8:00:35 AM","393.20","22.49","25.00","21.00","23.77"
"9/02/2020 7:55:35 AM","386.20","22.49","25.00","21.00","23.77"
"9/02/2020 7:50:35 AM","391.40","22.49","25.00","21.00","23.78"
"9/02/2020 7:45:35 AM","392.80","22.49","25.00","21.00","23.78"
"9/02/2020 7:40:35 AM","378.60","22.49","25.00","21.00","23.78"
"9/02/2020 7:35:35 AM","390.00","22.49","25.00","21.00","23.78"
"9/02/2020 7:30:35 AM","396.00","22.50","25.00","21.00","23.78"
"9/02/2020 7:25:35 AM","382.80","22.50","25.00","21.00","23.79"
"9/02/2020 7:20:35 AM","383.60","22.51","25.00","21.00","23.79"
"9/02/2020 7:15:35 AM","384.60","22.51","25.00","21.00","23.79"
"9/02/2020 7:10:35 AM","382.00","22.51","25.00","21.00","23.79"
"9/02/2020 7:05:35 AM","387.40","22.52","25.00","21.00","23.80"
"9/02/2020 7:00:35 AM","383.40","22.53","25.00","21.00","23.80"
"9/02/2020 6:55:35 AM","384.00","22.54","25.00","21.00","23.80"
"9/02/2020 6:50:35 AM","392.20","22.54","25.00","21.00","23.81"
"9/02/2020 6:45:35 AM","385.60","22.55","25.00","21.00","23.81"
"9/02/2020 6:40:35 AM","392.40","22.56","25.00","21.00","23.81"
"9/02/2020 6:35:35 AM","391.80","22.57","25.00","21.00","23.82"
"9/02/2020 6:30:35 AM","384.00","22.58","25.00","21.00","23.82"
"9/02/2020 6:25:35 AM","379.00","22.59","25.00","21.00","23.82"
"9/02/2020 6:20:35 AM","384.40","22.60","25.00","21.00","23.82"
"9/02/2020 6:15:35 AM","385.20","22.60","25.00","21.00","23.83"
"9/02/2020 6:10:35 AM","377.80","22.62","25.00","21.00","23.83"
"9/02/2020 6:05:35 AM","387.80","22.63","25.00","21.00","23.83"
"9/02/2020 6:00:35 AM","388.40","22.64","25.00","21.00","23.84"
"9/02/2020 5:55:35 AM","383.00","22.64","25.00","21.00","23.84"
"9/02/2020 5:50:35 AM","384.00","22.65","25.00","21.00","23.84"
"9/02/2020 5:45:35 AM","381.80","22.65","25.00","21.00","23.85"
"9/02/2020 5:40:35 AM","382.00","22.66","25.00","21.00","23.85"
"9/02/2020 5:35:35 AM","384.40","22.67","25.00","21.00","23.85"
"9/02/2020 5:30:35 AM","386.60","22.67","25.00","21.00","23.85"
"9/02/2020 5:25:35 AM","384.80","22.69","25.00","21.00","23.86"
"9/02/2020 5:20:35 AM","386.00","22.69","25.00","21.00","23.86"
"9/02/2020 5:15:35 AM","377.20","22.70","25.00","21.00","23.87"
"9/02/2020 5:10:35 AM","388.80","22.71","25.00","21.00","23.87"
"9/02/2020 5:05:35 AM","388.40","22.72","25.00","21.00","23.87"
"9/02/2020 5:00:35 AM","390.60","22.72","25.00","21.00","23.88"
"9/02/2020 4:55:35 AM","385.20","22.73","25.00","21.00","23.88"
"9/02/2020 4:50:35 AM","384.80","22.75","25.00","21.00","23.89"
"9/02/2020 4:45:35 AM","387.60","22.75","25.00","21.00","23.89"
"9/02/2020 4:40:35 AM","378.20","22.76","25.00","21.00","23.89"
"9/02/2020 4:35:35 AM","384.40","22.77","25.00","21.00","23.90"
"9/02/2020 4:30:35 AM","390.40","22.77","25.00","21.00","23.90"
"9/02/2020 4:25:35 AM","384.80","22.78","25.00","21.00","23.90"
"9/02/2020 4:20:35 AM","378.60","22.78","25.00","21.00","23.90"
"9/02/2020 4:15:35 AM","380.60","22.79","25.00","21.00","23.90"
"9/02/2020 4:10:35 AM","383.20","22.80","25.00","21.00","23.90"
"9/02/2020 4:05:35 AM","390.40","22.80","25.00","21.00","23.90"
"9/02/2020 4:00:35 AM","382.80","22.80","25.00","21.00","23.91"
"9/02/2020 3:55:35 AM","390.80","22.81","25.00","21.00","23.91"
"9/02/2020 3:50:35 AM","384.80","22.81","25.00","21.00","23.91"
"9/02/2020 3:45:35 AM","383.40","22.82","25.00","21.00","23.91"
"9/02/2020 3:40:35 AM","375.40","22.83","25.00","21.00","23.92"
"9/02/2020 3:35:35 AM","378.40","22.84","25.00","21.00","23.92"
"9/02/2020 3:30:35 AM","387.00","22.85","25.00","21.00","23.93"
"9/02/2020 3:25:35 AM","389.60","22.85","25.00","21.00","23.93"
"9/02/2020 3:20:35 AM","381.40","22.87","25.00","21.00","23.93"
"9/02/2020 3:15:35 AM","379.20","22.87","25.00","21.00","23.93"
"9/02/2020 3:10:35 AM","385.40","22.88","25.00","21.00","23.94"
"9/02/2020 3:05:35 AM","380.80","22.89","25.00","21.00","23.94"
"9/02/2020 3:00:35 AM","380.00","22.90","25.00","21.00","23.94"
"9/02/2020 2:55:35 AM","395.20","22.90","25.00","21.00","23.94"
"9/02/2020 2:50:35 AM","387.80","22.91","25.00","21.00","23.94"
"9/02/2020 2:45:35 AM","389.00","22.91","25.00","21.00","23.95"
"9/02/2020 2:40:35 AM","394.40","22.93","25.00","21.00","23.95"
"9/02/2020 2:35:35 AM","380.00","22.94","25.00","21.00","23.96"
"9/02/2020 2:30:35 AM","383.00","22.95","25.00","21.00","23.96"
"9/02/2020 2:25:35 AM","379.40","22.96","25.00","21.00","23.96"
"9/02/2020 2:20:35 AM","387.80","22.97","25.00","21.00","23.97"
"9/02/2020 2:15:35 AM","380.80","22.98","25.00","21.00","23.97"
"9/02/2020 2:10:35 AM","386.60","22.99","25.00","21.00","23.97"
"9/02/2020 2:05:35 AM","377.40","23.00","25.00","21.00","23.98"
"9/02/2020 2:00:35 AM","380.80","23.02","25.00","21.00","23.98"
"9/02/2020 1:55:35 AM","389.20","23.03","25.00","21.00","23.98"
"9/02/2020 1:50:35 AM","378.20","23.04","25.00","21.00","23.98"
"9/02/2020 1:45:35 AM","391.40","23.05","25.00","21.00","23.99"
"9/02/2020 1:40:35 AM","390.00","23.07","25.00","21.00","23.99"
"9/02/2020 1:35:35 AM","388.60","23.08","25.00","21.00","23.99"
"9/02/2020 1:30:35 AM","381.60","23.09","25.00","21.00","24.00"
"9/02/2020 1:25:35 AM","386.40","23.10","25.00","21.00","24.00"
"9/02/2020 1:20:35 AM","388.20","23.11","25.00","21.00","24.00"
"9/02/2020 1:15:35 AM","392.40","23.12","25.00","21.00","24.00"
"9/02/2020 1:10:35 AM","393.60","23.13","25.00","21.00","24.01"
"9/02/2020 1:05:35 AM","384.60","23.14","25.00","21.00","24.01"
"9/02/2020 1:00:35 AM","387.80","23.15","25.00","21.00","24.01"
"9/02/2020 12:55:35 AM","393.00","23.16","25.00","21.00","24.01"
"9/02/2020 12:50:35 AM","398.60","23.17","25.00","21.00","24.01"
"9/02/2020 12:45:35 AM","383.20","23.18","25.00","21.00","24.01"
"9/02/2020 12:40:35 AM","386.80","23.19","25.00","21.00","24.01"
"9/02/2020 12:35:35 AM","394.40","23.20","25.00","21.00","24.01"
"9/02/2020 12:30:35 AM","387.60","23.21","25.00","21.00","24.02"
"9/02/2020 12:25:35 AM","399.60","23.22","25.00","21.00","24.02"
"9/02/2020 12:20:35 AM","390.40","23.24","25.00","21.00","24.03"
"9/02/2020 12:15:35 AM","384.80","23.25","25.00","21.00","24.03"
"9/02/2020 12:10:35 AM","390.40","23.26","25.00","21.00","24.03"
"9/02/2020 12:05:35 AM","394.00","23.27","25.00","21.00","24.03"
"9/02/2020 12:00:35 AM","387.20","23.28","25.00","21.00","24.03"
"8/02/2020 11:55:35 PM","384.00","23.29","25.00","21.00","24.03"
"8/02/2020 11:50:35 PM","384.20","23.31","25.00","21.00","24.04"
"8/02/2020 11:45:35 PM","377.80","23.32","25.00","21.00","24.04"
"8/02/2020 11:40:35 PM","387.40","23.33","25.00","21.00","24.04"
"8/02/2020 11:35:35 PM","383.60","23.34","25.00","21.00","24.04"
"8/02/2020 11:30:35 PM","394.20","23.35","25.00","21.00","24.04"
"8/02/2020 11:25:35 PM","399.40","23.36","25.00","21.00","24.04"
"8/02/2020 11:20:35 PM","395.00","23.38","25.00","21.00","24.04"
"8/02/2020 11:15:35 PM","390.60","23.38","25.00","21.00","24.05"
"8/02/2020 11:10:35 PM","394.60","23.40","25.00","21.00","24.05"
"8/02/2020 11:05:35 PM","389.40","23.42","25.00","21.00","24.05"
"8/02/2020 11:00:35 PM","386.40","23.43","25.00","21.00","24.05"
"8/02/2020 10:55:35 PM","392.40","23.44","25.00","21.00","24.06"
"8/02/2020 10:50:35 PM","401.80","23.45","25.00","21.00","24.06"
"8/02/2020 10:45:35 PM","400.20","23.47","25.00","21.00","24.06"
"8/02/2020 10:40:35 PM","403.40","23.49","25.00","21.00","24.06"
"8/02/2020 10:35:35 PM","398.60","23.50","25.00","21.00","24.07"
"8/02/2020 10:30:35 PM","400.20","23.52","25.00","21.00","24.07"
"8/02/2020 10:25:35 PM","384.40","23.54","25.00","21.00","24.07"
"8/02/2020 10:20:35 PM","385.20","23.56","25.00","21.00","24.07"
"8/02/2020 10:15:35 PM","387.40","23.57","25.00","21.00","24.08"
"8/02/2020 10:10:35 PM","385.40","23.59","25.00","21.00","24.08"
"8/02/2020 10:05:35 PM","391.00","23.61","25.00","21.00","24.08"
"8/02/2020 10:00:35 PM","386.80","23.62","25.00","21.00","24.08"
"8/02/2020 9:55:35 PM","394.80","23.65","25.00","21.00","24.09"
"8/02/2020 9:50:35 PM","391.40","23.67","25.00","21.00","24.09"
"8/02/2020 9:45:35 PM","383.00","23.69","25.00","21.00","24.09"
"8/02/2020 9:40:35 PM","395.80","23.71","25.00","21.00","24.10"
"8/02/2020 9:35:35 PM","392.20","23.73","25.00","21.00","24.10"
"8/02/2020 9:30:35 PM","390.80","23.75","25.00","21.00","24.10"
"8/02/2020 9:25:35 PM","398.00","23.78","25.00","21.00","24.11"
"8/02/2020 9:20:35 PM","395.40","23.81","25.00","21.00","24.12"
"8/02/2020 9:15:35 PM","385.80","23.85","25.00","21.00","24.12"
"8/02/2020 9:10:35 PM","383.40","23.88","25.00","21.00","24.12"
"8/02/2020 9:05:35 PM","388.00","23.91","25.00","21.00","24.13"
"8/02/2020 9:00:35 PM","394.40","23.94","25.00","21.00","24.13"
"8/02/2020 8:55:35 PM","388.80","23.97","25.00","21.00","24.14"
"8/02/2020 8:50:35 PM","387.60","24.00","25.00","21.00","24.15"
"8/02/2020 8:45:35 PM","385.40","24.03","25.00","21.00","24.15"
"8/02/2020 8:40:35 PM","395.00","24.06","25.00","21.00","24.16"
"8/02/2020 8:35:35 PM","392.80","24.09","25.00","21.00","24.16"
"8/02/2020 8:30:35 PM","380.60","24.12","25.00","21.00","24.17"
"8/02/2020 8:25:35 PM","395.20","24.15","25.00","21.00","24.18"
"8/02/2020 8:20:35 PM","387.80","24.18","25.00","21.00","24.19"
"8/02/2020 8:15:35 PM","388.20","24.21","25.00","21.00","24.19"
"8/02/2020 8:10:35 PM","397.00","24.24","25.00","21.00","24.20"
"8/02/2020 8:05:35 PM","391.00","24.28","25.00","21.00","24.21"
"8/02/2020 8:00:35 PM","384.20","24.30","25.00","21.00","24.21"
"8/02/2020 7:55:35 PM","388.60","24.33","25.00","21.00","24.22"
"8/02/2020 7:50:35 PM","391.60","24.36","25.00","21.00","24.22"
"8/02/2020 7:45:35 PM","396.00","24.39","25.00","21.00","24.23"
"8/02/2020 7:40:35 PM","399.20","24.42","25.00","21.00","24.23"
"8/02/2020 7:35:35 PM","394.40","24.44","25.00","21.00","24.24"
"8/02/2020 7:30:35 PM","386.00","24.47","25.00","21.00","24.25"
"8/02/2020 7:25:35 PM","391.40","24.50","25.00","21.00","24.25"
"8/02/2020 7:20:35 PM","393.60","24.53","25.00","21.00","24.25"
"8/02/2020 7:15:35 PM","390.60","24.56","25.00","21.00","24.26"
"8/02/2020 7:10:35 PM","391.80","24.58","25.00","21.00","24.26"
"8/02/2020 7:05:35 PM","393.80","24.60","25.00","21.00","24.27"
"8/02/2020 7:00:35 PM","389.60","24.63","25.00","21.00","24.27"
"8/02/2020 6:55:35 PM","388.20","24.66","25.00","21.00","24.28"
"8/02/2020 6:50:35 PM","392.60","24.68","25.00","21.00","24.28"
"8/02/2020 6:45:35 PM","390.80","24.71","25.00","21.00","24.28"
"8/02/2020 6:40:35 PM","387.80","24.74","25.00","21.00","24.28"
"8/02/2020 6:35:35 PM","385.80","24.76","25.00","21.00","24.28"
"8/02/2020 6:30:35 PM","400.20","24.78","25.00","21.00","24.28"
"8/02/2020 6:25:35 PM","388.60","24.80","25.00","21.00","24.28"
"8/02/2020 6:20:35 PM","389.60","24.82","25.00","21.00","24.28"
"8/02/2020 6:15:35 PM","395.20","24.84","25.00","21.00","24.29"
"8/02/2020 6:10:35 PM","386.00","24.86","25.00","21.00","24.28"
"8/02/2020 6:05:35 PM","394.20","24.88","25.00","21.00","24.28"
"8/02/2020 6:00:35 PM","383.60","24.90","25.00","21.00","24.28"
"8/02/2020 5:55:35 PM","396.80","24.92","25.00","21.00","24.28"
"8/02/2020 5:50:35 PM","393.00","24.93","25.00","21.00","24.28"
"8/02/2020 5:45:35 PM","391.60","24.95","25.00","21.00","24.28"
"8/02/2020 5:40:35 PM","392.00","24.96","25.00","21.00","24.27"
"8/02/2020 5:35:35 PM","390.80","24.98","25.00","21.00","24.27"
"8/02/2020 5:30:35 PM","392.00","24.99","25.00","21.00","24.27"
"8/02/2020 5:25:35 PM","387.60","24.99","25.00","21.00","24.26"
"8/02/2020 5:20:35 PM","388.40","25.00","25.00","21.00","24.26"
"8/02/2020 5:15:35 PM","379.80","25.01","25.00","21.00","24.26"
"8/02/2020 5:10:35 PM","393.20","25.01","25.00","21.00","24.25"
"8/02/2020 5:05:35 PM","385.20","25.01","25.00","21.00","24.25"
"8/02/2020 5:00:35 PM","384.20","25.02","25.00","21.00","24.25"
"8/02/2020 4:55:35 PM","385.00","25.02","25.00","21.00","24.25"
"8/02/2020 4:50:35 PM","381.40","25.03","25.00","21.00","24.25"
"8/02/2020 4:45:35 PM","388.20","25.03","25.00","21.00","24.25"
"8/02/2020 4:40:35 PM","384.20","25.03","25.00","21.00","24.24"
"8/02/2020 4:35:35 PM","390.40","25.03","25.00","21.00","24.25"
"8/02/2020 4:30:35 PM","387.40","25.03","25.00","21.00","24.25"
"8/02/2020 4:25:35 PM","394.40","25.03","25.00","21.00","24.24"
"8/02/2020 4:20:35 PM","387.40","25.03","25.00","21.00","24.23"
"8/02/2020 4:15:35 PM","384.00","25.03","25.00","21.00","24.23"
"8/02/2020 4:10:35 PM","396.00","25.03","25.00","21.00","24.22"
"8/02/2020 4:05:35 PM","388.20","25.03","25.00","21.00","24.22"
"8/02/2020 4:00:35 PM","379.20","25.03","25.00","21.00","24.22"
"8/02/2020 3:55:35 PM","384.20","25.02","25.00","21.00","24.22"
"8/02/2020 3:50:35 PM","385.20","25.01","25.00","21.00","24.21"
"8/02/2020 3:45:35 PM","394.80","25.01","25.00","21.00","24.21"
"8/02/2020 3:40:35 PM","381.60","25.00","25.00","21.00","24.21"
"8/02/2020 3:35:35 PM","380.20","24.99","25.00","21.00","24.20"
"8/02/2020 3:30:35 PM","391.40","24.98","25.00","21.00","24.20"
"8/02/2020 3:25:35 PM","387.40","24.97","25.00","21.00","24.19"
"8/02/2020 3:20:35 PM","375.00","24.96","25.00","21.00","24.19"
"8/02/2020 3:15:35 PM","384.20","24.94","25.00","21.00","24.18"
"8/02/2020 3:10:35 PM","389.20","24.93","25.00","21.00","24.18"
"8/02/2020 3:05:35 PM","385.00","24.91","25.00","21.00","24.18"
"8/02/2020 3:00:35 PM","381.00","24.90","25.00","21.00","24.18"
"8/02/2020 2:55:35 PM","384.60","24.88","25.00","21.00","24.18"
"8/02/2020 2:50:35 PM","377.80","24.86","25.00","21.00","24.17"
"8/02/2020 2:45:35 PM","383.80","24.84","25.00","21.00","24.17"
"8/02/2020 2:40:35 PM","387.00","24.82","25.00","21.00","24.17"
"8/02/2020 2:35:35 PM","388.80","24.80","25.00","21.00","24.16"
"8/02/2020 2:30:35 PM","383.40","24.79","25.00","21.00","24.16"
"8/02/2020 2:25:35 PM","391.00","24.77","25.00","21.00","24.16"
"8/02/2020 2:20:35 PM","386.80","24.75","25.00","21.00","24.16"
"8/02/2020 2:15:35 PM","387.60","24.74","25.00","21.00","24.16"
"8/02/2020 2:10:35 PM","376.20","24.72","25.00","21.00","24.15"
"8/02/2020 2:05:35 PM","383.40","24.71","25.00","21.00","24.15"
"8/02/2020 2:00:35 PM","381.20","24.69","25.00","21.00","24.14"
"8/02/2020 1:55:35 PM","381.80","24.68","25.00","21.00","24.13"
"8/02/2020 1:50:35 PM","379.80","24.66","25.00","21.00","24.13"
"8/02/2020 1:45:35 PM","376.40","24.64","25.00","21.00","24.13"
"8/02/2020 1:40:35 PM","381.00","24.63","25.00","21.00","24.12"
"8/02/2020 1:35:35 PM","391.40","24.61","25.00","21.00","24.12"
"8/02/2020 1:30:35 PM","391.20","24.58","25.00","21.00","24.11"
"8/02/2020 1:25:35 PM","386.40","24.56","25.00","21.00","24.11"
"8/02/2020 1:20:35 PM","395.80","24.54","25.00","21.00","24.11"
"8/02/2020 1:15:35 PM","381.00","24.51","25.00","21.00","24.11"
"8/02/2020 1:10:35 PM","391.20","24.49","25.00","21.00","24.11"
"8/02/2020 1:05:35 PM","382.60","24.45","25.00","21.00","24.10"
"8/02/2020 1:00:35 PM","386.80","24.42","25.00","21.00","24.10"
"8/02/2020 12:55:35 PM","385.80","24.39","25.00","21.00","24.10"
"8/02/2020 12:50:35 PM","386.20","24.35","25.00","21.00","24.10"
"8/02/2020 12:45:35 PM","383.00","24.32","25.00","21.00","24.09"
"8/02/2020 12:40:35 PM","391.60","24.28","25.00","21.00","24.08"
"8/02/2020 12:35:35 PM","391.00","24.24","25.00","21.00","24.08"
"8/02/2020 12:30:35 PM","389.80","24.21","25.00","21.00","24.07"
"8/02/2020 12:25:35 PM","399.40","24.17","25.00","21.00","24.07"
"8/02/2020 12:20:35 PM","388.00","24.14","25.00","21.00","24.06"
"8/02/2020 12:15:35 PM","388.40","24.10","25.00","21.00","24.05"
"8/02/2020 12:10:35 PM","386.60","24.06","25.00","21.00","24.05"
"8/02/2020 12:05:35 PM","396.80","24.02","25.00","21.00","24.04"
"8/02/2020 12:00:35 PM","388.20","23.97","25.00","21.00","24.04"
"8/02/2020 11:55:35 AM","391.80","23.93","25.00","21.00","24.03"
"8/02/2020 11:50:35 AM","393.80","23.89","25.00","21.00","24.02"
"8/02/2020 11:45:35 AM","396.80","23.85","25.00","21.00","24.01"
"8/02/2020 11:40:35 AM","399.60","23.81","25.00","21.00","24.00"
"8/02/2020 11:35:35 AM","389.40","23.78","25.00","21.00","23.99"
"8/02/2020 11:30:35 AM","396.20","23.75","25.00","21.00","23.98"
"8/02/2020 11:25:35 AM","390.60","23.71","25.00","21.00","23.97"
"8/02/2020 11:20:35 AM","396.20","23.68","25.00","21.00","23.97"
"8/02/2020 11:15:35 AM","394.20","23.64","25.00","21.00","23.96"
"8/02/2020 11:10:35 AM","395.60","23.59","25.00","21.00","23.95"
"8/02/2020 11:05:35 AM","396.60","23.54","25.00","21.00","23.94"
"8/02/2020 11:00:35 AM","393.80","23.49","25.00","21.00","23.93"
"8/02/2020 10:55:35 AM","396.00","23.43","25.00","21.00","23.93"
"8/02/2020 10:50:35 AM","397.60","23.38","25.00","21.00","23.92"
"8/02/2020 10:45:35 AM","403.20","23.33","25.00","21.00","23.90"
"8/02/2020 10:40:35 AM","400.00","23.28","25.00","21.00","23.90"
"8/02/2020 10:35:35 AM","403.20","23.24","25.00","21.00","23.89"
"8/02/2020 10:30:35 AM","403.60","23.19","25.00","21.00","23.88"
"8/02/2020 10:25:35 AM","397.40","23.14","25.00","21.00","23.87"
"8/02/2020 10:20:35 AM","392.80","23.09","25.00","21.00","23.87"
"8/02/2020 10:15:35 AM","395.40","23.05","25.00","21.00","23.86"
"8/02/2020 10:10:35 AM","394.60","23.00","25.00","21.00","23.85"
"8/02/2020 10:05:35 AM","409.40","22.96","25.00","21.00","23.85"
"8/02/2020 10:00:35 AM","401.40","22.92","25.00","21.00","23.84"
"8/02/2020 9:55:35 AM","393.60","22.87","25.00","21.00","23.84"
"8/02/2020 9:50:35 AM","396.40","22.83","25.00","21.00","23.83"
"8/02/2020 9:45:35 AM","393.60","22.79","25.00","21.00","23.82"
"8/02/2020 9:40:35 AM","397.60","22.74","25.00","21.00","23.81"
"8/02/2020 9:35:35 AM","400.80","22.70","25.00","21.00","23.81"
"8/02/2020 9:30:35 AM","384.60","22.67","25.00","21.00","23.80"
"8/02/2020 9:25:35 AM","393.60","22.63","25.00","21.00","23.79"
"8/02/2020 9:20:35 AM","397.00","22.60","25.00","21.00","23.79"
"8/02/2020 9:15:35 AM","391.40","22.57","25.00","21.00","23.78"
"8/02/2020 9:10:35 AM","388.80","22.54","25.00","21.00","23.78"
"8/02/2020 9:05:35 AM","384.80","22.52","25.00","21.00","23.77"
"8/02/2020 9:00:35 AM","389.40","22.50","25.00","21.00","23.77"
"8/02/2020 8:55:35 AM","390.20","22.48","25.00","21.00","23.77"
"8/02/2020 8:50:35 AM","394.20","22.45","25.00","21.00","23.76"
"8/02/2020 8:45:35 AM","399.20","22.44","25.00","21.00","23.76"
"8/02/2020 8:40:35 AM","391.20","22.41","25.00","21.00","23.75"
"8/02/2020 8:35:35 AM","399.00","22.40","25.00","21.00","23.75"
"8/02/2020 8:30:35 AM","397.80","22.38","25.00","21.00","23.74"
"8/02/2020 8:25:35 AM","389.20","22.35","25.00","21.00","23.74"
"8/02/2020 8:20:35 AM","387.40","22.34","25.00","21.00","23.74"
"8/02/2020 8:15:35 AM","398.40","22.32","25.00","21.00","23.73"
"8/02/2020 8:10:35 AM","395.80","22.30","25.00","21.00","23.73"
"8/02/2020 8:05:35 AM","396.40","22.29","25.00","21.00","23.73"
"8/02/2020 8:00:35 AM","397.80","22.27","25.00","21.00","23.72"
"8/02/2020 7:55:35 AM","402.40","22.25","25.00","21.00","23.72"
"8/02/2020 7:50:35 AM","399.80","22.24","25.00","21.00","23.72"
"8/02/2020 7:45:35 AM","395.60","22.23","25.00","21.00","23.72"
"8/02/2020 7:40:35 AM","404.40","22.22","25.00","21.00","23.71"
"8/02/2020 7:35:35 AM","390.80","22.20","25.00","21.00","23.71"
"8/02/2020 7:30:35 AM","400.80","22.19","25.00","21.00","23.71"
"8/02/2020 7:25:35 AM","390.80","22.18","25.00","21.00","23.71"
"8/02/2020 7:20:35 AM","404.00","22.17","25.00","21.00","23.71"
"8/02/2020 7:15:35 AM","403.60","22.16","25.00","21.00","23.71"
"8/02/2020 7:10:35 AM","407.00","22.15","25.00","21.00","23.71"
"8/02/2020 7:05:35 AM","400.00","22.15","25.00","21.00","23.71"
"8/02/2020 7:00:35 AM","409.20","22.14","25.00","21.00","23.72"
"8/02/2020 6:55:35 AM","392.40","22.13","25.00","21.00","23.72"
"8/02/2020 6:50:35 AM","404.80","22.12","25.00","21.00","23.72"
"8/02/2020 6:45:35 AM","400.40","22.11","25.00","21.00","23.72"
"8/02/2020 6:40:35 AM","395.40","22.09","25.00","21.00","23.73"
"8/02/2020 6:35:35 AM","403.80","22.09","25.00","21.00","23.73"
"8/02/2020 6:30:35 AM","399.60","22.07","25.00","21.00","23.72"
"8/02/2020 6:25:35 AM","395.40","22.05","25.00","21.00","23.73"
"8/02/2020 6:20:35 AM","398.40","22.04","25.00","21.00","23.73"
"8/02/2020 6:15:35 AM","400.40","22.02","25.00","21.00","23.73"
"8/02/2020 6:10:35 AM","394.80","22.01","25.00","21.00","23.74"
"8/02/2020 6:05:35 AM","395.40","21.98","25.00","21.00","23.74"
"8/02/2020 6:00:35 AM","396.40","21.97","25.00","21.00","23.75"
"8/02/2020 5:55:35 AM","398.60","21.95","25.00","21.00","23.75"
"8/02/2020 5:50:35 AM","403.20","21.92","25.00","21.00","23.75"
"8/02/2020 5:45:35 AM","401.40","21.90","25.00","21.00","23.75"
"8/02/2020 5:40:35 AM","400.20","21.88","25.00","21.00","23.76"
"8/02/2020 5:35:35 AM","400.40","21.86","25.00","21.00","23.76"
"8/02/2020 5:30:35 AM","394.00","21.84","25.00","21.00","23.76"
"8/02/2020 5:25:35 AM","391.00","21.82","25.00","21.00","23.77"
"8/02/2020 5:20:35 AM","398.60","21.79","25.00","21.00","23.77"
"8/02/2020 5:15:35 AM","399.40","21.76","25.00","21.00","23.77"
"8/02/2020 5:10:35 AM","402.60","21.73","25.00","21.00","23.78"
"8/02/2020 5:05:35 AM","398.60","21.70","25.00","21.00","23.78"
"8/02/2020 5:00:35 AM","398.60","21.67","25.00","21.00","23.78"
"8/02/2020 4:55:35 AM","397.00","21.63","25.00","21.00","23.79"
"8/02/2020 4:50:35 AM","403.40","21.59","25.00","21.00","23.80"
"8/02/2020 4:45:35 AM","403.60","21.55","25.00","21.00","23.80"
"8/02/2020 4:40:35 AM","403.80","21.50","25.00","21.00","23.80"
"8/02/2020 4:35:35 AM","406.60","21.45","25.00","21.00","23.81"
"8/02/2020 4:30:35 AM","399.40","21.40","25.00","21.00","23.81"
"8/02/2020 4:25:35 AM","404.00","21.34","25.00","21.00","23.82"
"8/02/2020 4:20:35 AM","405.20","21.29","25.00","21.00","23.82"
"8/02/2020 4:15:35 AM","404.60","21.23","25.00","21.00","23.82"
"8/02/2020 4:10:35 AM","411.00","21.16","25.00","21.00","23.82"
"8/02/2020 4:05:35 AM","399.80","21.09","25.00","21.00","23.83"
"8/02/2020 4:00:35 AM","396.00","21.03","25.00","21.00","23.83"
"8/02/2020 3:55:35 AM","395.40","20.95","25.00","21.00","23.83"
"8/02/2020 3:50:35 AM","391.40","20.86","25.00","21.00","23.83"
"8/02/2020 3:45:35 AM","387.40","20.78","25.00","21.00","23.83"
"8/02/2020 3:40:35 AM","394.40","20.70","25.00","21.00","23.84"
"8/02/2020 3:35:35 AM","384.60","20.61","25.00","21.00","23.84"
"8/02/2020 3:30:35 AM","381.80","20.52","25.00","21.00","23.84"
"8/02/2020 3:25:35 AM","397.60","20.42","25.00","21.00","23.84"
"8/02/2020 3:20:35 AM","394.60","20.33","25.00","21.00","23.84"
"8/02/2020 3:15:35 AM","388.00","20.23","25.00","21.00","23.85"
"8/02/2020 3:10:35 AM","394.80","20.14","25.00","21.00","23.85"
"8/02/2020 3:05:35 AM","393.60","20.06","25.00","21.00","23.86"
"8/02/2020 3:00:35 AM","388.60","19.98","25.00","21.00","23.86"
"8/02/2020 2:55:35 AM","385.40","19.90","25.00","21.00","23.87"
"8/02/2020 2:50:35 AM","390.60","19.82","25.00","21.00","23.87"
"8/02/2020 2:45:35 AM","387.00","19.76","25.00","21.00","23.88"
"8/02/2020 2:40:35 AM","390.20","19.70","25.00","21.00","23.88"
"8/02/2020 2:35:35 AM","394.80","19.65","25.00","21.00","23.88"
"8/02/2020 2:30:35 AM","388.80","19.60","25.00","21.00","23.89"
"8/02/2020 2:25:35 AM","387.40","19.55","25.00","21.00","23.89"
"8/02/2020 2:20:35 AM","395.80","19.52","25.00","21.00","23.90"
"8/02/2020 2:15:35 AM","383.40","19.48","25.00","21.00","23.90"
"8/02/2020 2:10:35 AM","392.40","19.45","25.00","21.00","23.91"
"8/02/2020 2:05:35 AM","384.40","19.42","25.00","21.00","23.91"
"8/02/2020 2:00:35 AM","392.60","19.39","25.00","21.00","23.91"
"8/02/2020 1:55:35 AM","391.00","19.36","25.00","21.00","23.92"
"8/02/2020 1:50:35 AM","382.20","19.35","25.00","21.00","23.93"
"8/02/2020 1:45:35 AM","386.80","19.34","25.00","21.00","23.93"
"8/02/2020 1:40:35 AM","384.20","19.34","25.00","21.00","23.93"
"8/02/2020 1:35:35 AM","385.20","19.35","25.00","21.00","23.94"
"8/02/2020 1:30:35 AM","384.60","19.36","25.00","21.00","23.94"
"8/02/2020 1:25:35 AM","389.00","19.38","25.00","21.00","23.95"
"8/02/2020 1:20:35 AM","381.20","19.41","25.00","21.00","23.96"
"8/02/2020 1:15:35 AM","392.80","19.43","25.00","21.00","23.96"
"8/02/2020 1:10:35 AM","392.60","19.47","25.00","21.00","23.96"
"8/02/2020 1:05:35 AM","393.40","19.49","25.00","21.00","23.97"
"8/02/2020 1:00:35 AM","389.40","19.52","25.00","21.00","23.97"
"8/02/2020 12:55:35 AM","392.00","19.54","25.00","21.00","23.98"
"8/02/2020 12:50:35 AM","382.80","19.56","25.00","21.00","23.98"
"8/02/2020 12:45:35 AM","393.40","19.59","25.00","21.00","23.98"
"8/02/2020 12:40:35 AM","393.20","19.60","25.00","21.00","23.99"
"8/02/2020 12:35:35 AM","397.80","19.62","25.00","21.00","24.00"
"8/02/2020 12:30:35 AM","389.80","19.64","25.00","21.00","24.00"
"8/02/2020 12:25:35 AM","400.00","19.65","25.00","21.00","24.01"
"8/02/2020 12:20:35 AM","401.20","19.66","25.00","21.00","24.01"
"8/02/2020 12:15:35 AM","395.40","19.66","25.00","21.00","24.02"
"8/02/2020 12:10:35 AM","393.80","19.67","25.00","21.00","24.02"
"8/02/2020 12:05:35 AM","393.60","19.68","25.00","21.00","24.03"
"8/02/2020 12:00:35 AM","392.00","19.68","25.00","21.00","24.03"
"7/02/2020 11:55:35 PM","390.60","19.69","25.00","21.00","24.03"
"7/02/2020 11:50:35 PM","394.40","19.68","25.00","21.00","24.04"
"7/02/2020 11:45:35 PM","389.00","19.68","25.00","21.00","24.04"
"7/02/2020 11:40:35 PM","389.00","19.66","25.00","21.00","24.05"
"7/02/2020 11:35:35 PM","384.60","19.66","25.00","21.00","24.05"
"7/02/2020 11:30:35 PM","389.40","19.64","25.00","21.00","24.06"
"7/02/2020 11:25:35 PM","393.60","19.62","25.00","21.00","24.06"
"7/02/2020 11:20:35 PM","399.00","19.60","25.00","21.00","24.06"
"7/02/2020 11:15:35 PM","394.40","19.59","25.00","21.00","24.07"
"7/02/2020 11:10:35 PM","411.00","19.59","25.00","21.00","24.07"
"7/02/2020 11:05:35 PM","397.40","19.58","25.00","21.00","24.08"
"7/02/2020 11:00:35 PM","403.00","19.59","25.00","21.00","24.09"
"7/02/2020 10:55:35 PM","410.00","19.60","25.00","21.00","24.09"
"7/02/2020 10:50:35 PM","399.60","19.63","25.00","21.00","24.10"
"7/02/2020 10:45:35 PM","404.20","19.68","25.00","21.00","24.10"
"7/02/2020 10:40:35 PM","411.60","19.73","25.00","21.00","24.11"
"7/02/2020 10:35:35 PM","411.00","19.79","25.00","21.00","24.12"
"7/02/2020 10:30:35 PM","397.00","19.84","25.00","21.00","24.13"
"7/02/2020 10:25:35 PM","403.20","19.89","25.00","21.00","24.13"
"7/02/2020 10:20:35 PM","400.00","19.92","25.00","21.00","24.14"
"7/02/2020 10:15:35 PM","398.60","19.94","25.00","21.00","24.15"
"7/02/2020 10:10:35 PM","400.40","19.94","25.00","21.00","24.15"
"7/02/2020 10:05:35 PM","403.20","19.94","25.00","21.00","24.16"
"7/02/2020 10:00:35 PM","409.20","19.93","25.00","21.00","24.16"
"7/02/2020 9:55:35 PM","398.80","19.93","25.00","21.00","24.16"
"7/02/2020 9:50:35 PM","401.40","19.94","25.00","21.00","24.17"
"7/02/2020 9:45:35 PM","397.40","19.94","25.00","21.00","24.17"
"7/02/2020 9:40:35 PM","401.20","19.95","25.00","21.00","24.18"
"7/02/2020 9:35:35 PM","398.20","19.96","25.00","21.00","24.19"
"7/02/2020 9:30:35 PM","395.20","19.95","25.00","21.00","24.19"
"7/02/2020 9:25:35 PM","404.80","19.94","25.00","21.00","24.20"
"7/02/2020 9:20:35 PM","401.40","19.92","25.00","21.00","24.20"
"7/02/2020 9:15:35 PM","390.80","19.90","25.00","21.00","24.21"
"7/02/2020 9:10:35 PM","394.00","19.88","25.00","21.00","24.21"
"7/02/2020 9:05:35 PM","393.60","19.86","25.00","21.00","24.22"
"7/02/2020 9:00:35 PM","384.80","19.86","25.00","21.00","24.22"
"7/02/2020 8:55:35 PM","393.80","19.86","25.00","21.00","24.23"
"7/02/2020 8:50:35 PM","390.20","19.86","25.00","21.00","24.24"
"7/02/2020 8:45:35 PM","387.80","19.88","25.00","21.00","24.24"
"7/02/2020 8:40:35 PM","384.80","19.91","25.00","21.00","24.25"
"7/02/2020 8:35:35 PM","396.60","19.93","25.00","21.00","24.25"
"7/02/2020 8:30:35 PM","385.60","19.95","25.00","21.00","24.26"
"7/02/2020 8:25:35 PM","393.00","19.97","25.00","21.00","24.27"
"7/02/2020 8:20:35 PM","388.20","19.98","25.00","21.00","24.28"
"7/02/2020 8:15:35 PM","391.00","20.00","25.00","21.00","24.29"
"7/02/2020 8:10:35 PM","388.80","20.01","25.00","21.00","24.30"
"7/02/2020 8:05:35 PM","390.40","20.01","25.00","21.00","24.30"
"7/02/2020 8:00:35 PM","394.40","20.03","25.00","21.00","24.31"
"7/02/2020 7:55:35 PM","393.80","20.04","25.00","21.00","24.31"
"7/02/2020 7:50:35 PM","394.80","20.06","25.00","21.00","24.32"
"7/02/2020 7:45:35 PM","391.40","20.06","25.00","21.00","24.33"
"7/02/2020 7:40:35 PM","397.80","20.07","25.00","21.00","24.34"
"7/02/2020 7:35:35 PM","395.80","20.07","25.00","21.00","24.34"
"7/02/2020 7:30:35 PM","393.80","20.07","25.00","21.00","24.35"
"7/02/2020 7:25:35 PM","402.60","20.06","25.00","21.00","24.36"
"7/02/2020 7:20:35 PM","397.80","20.06","25.00","21.00","24.37"
"7/02/2020 7:15:35 PM","394.80","20.06","25.00","21.00","24.37"
"7/02/2020 7:10:35 PM","386.60","20.05","25.00","21.00","24.38"
"7/02/2020 7:05:35 PM","395.40","20.01","25.00","21.00","24.39"
"7/02/2020 7:00:35 PM","391.80","19.94","25.00","21.00","24.40"
"7/02/2020 6:55:35 PM","390.40","19.84","25.00","21.00","24.40"
"7/02/2020 6:50:35 PM","397.40","19.72","25.00","21.00","24.41"
"7/02/2020 6:45:35 PM","387.20","19.53","25.00","21.00","24.42"
"7/02/2020 6:40:35 PM","387.00","19.29","25.00","21.00","24.42"
"7/02/2020 6:35:35 PM","387.60","18.95","25.00","21.00","24.42"
"7/02/2020 6:30:35 PM","387.00","18.37","25.00","21.00","24.42"
"7/02/2020 6:25:35 PM","390.20","17.36","25.00","21.00","24.43"
"7/02/2020 6:20:35 PM","390.20","15.78","25.00","21.00","24.42"
"7/02/2020 6:15:35 PM","393.40","13.45","23.00","22.00","24.42"
"7/02/2020 6:10:35 PM","394.40","10.37","23.00","22.00","24.42"
"7/02/2020 6:05:35 PM","390.80","8.13","23.00","22.00","24.44"
"7/02/2020 6:00:35 PM","390.20","7.28","23.00","22.00","24.46"
"7/02/2020 5:55:35 PM","383.00","7.27","23.00","22.00","24.47"
"7/02/2020 5:50:35 PM","389.00","7.14","23.00","22.00","24.48"
"7/02/2020 5:45:35 PM","393.20","7.06","23.00","22.00","24.49"
"7/02/2020 5:40:35 PM","398.40","7.08","23.00","22.00","24.49"
"7/02/2020 5:35:35 PM","390.60","7.17","23.00","22.00","24.49"
"7/02/2020 5:30:35 PM","393.80","7.15","23.00","22.00","24.49"
"7/02/2020 5:25:35 PM","394.20","7.07","23.00","22.00","24.49"
"7/02/2020 5:20:35 PM","400.60","7.00","23.00","22.00","24.49"
"7/02/2020 5:15:35 PM","388.60","6.94","23.00","22.00","24.49"
"7/02/2020 5:10:35 PM","393.60","6.96","23.00","22.00","24.49"
"7/02/2020 5:05:35 PM","392.40","6.99","23.00","22.00","24.49"
"7/02/2020 5:00:35 PM","401.40","7.04","23.00","22.00","24.48"
"7/02/2020 4:55:35 PM","399.80","7.21","23.00","22.00","24.48"
"7/02/2020 4:50:35 PM","408.40","7.30","23.00","22.00","24.48"
"7/02/2020 4:45:35 PM","407.00","7.28","23.00","22.00","24.46"
"7/02/2020 4:40:35 PM","407.80","7.20","23.00","22.00","24.46"
"7/02/2020 4:35:35 PM","406.60","7.09","23.00","22.00","24.45"
"7/02/2020 4:30:35 PM","400.20","6.97","23.00","22.00","24.45"
"7/02/2020 4:25:35 PM","413.00","6.93","23.00","22.00","24.44"
"7/02/2020 4:20:35 PM","404.40","7.15","23.00","22.00","24.43"
"7/02/2020 4:15:35 PM","399.20","7.29","23.00","22.00","24.42"
"7/02/2020 4:10:35 PM","399.60","7.44","23.00","22.00","24.42"
"7/02/2020 4:05:35 PM","395.00","7.47","23.00","22.00","24.40"
"7/02/2020 4:00:35 PM","398.20","7.37","23.00","22.00","24.40"
"7/02/2020 3:55:35 PM","398.20","7.26","23.00","22.00","24.39"
"7/02/2020 3:50:35 PM","397.20","7.33","23.00","22.00","24.38"
"7/02/2020 3:45:35 PM","397.80","7.39","23.00","22.00","24.36"
"7/02/2020 3:40:35 PM","409.00","7.38","23.00","22.00","24.36"
"7/02/2020 3:35:35 PM","390.80","7.30","23.00","22.00","24.34"
"7/02/2020 3:30:35 PM","399.20","7.26","23.00","22.00","24.34"
"7/02/2020 3:25:35 PM","397.40","7.20","23.00","22.00","24.32"
"7/02/2020 3:20:35 PM","406.20","7.17","23.00","22.00","24.31"
"7/02/2020 3:15:35 PM","405.40","7.12","23.00","22.00","24.30"
"7/02/2020 3:10:35 PM","394.80","7.13","23.00","22.00","24.29"
"7/02/2020 3:05:35 PM","397.80","7.25","23.00","22.00","24.28"
"7/02/2020 3:00:35 PM","395.60","7.40","23.00","22.00","24.27"
"7/02/2020 2:55:35 PM","397.40","7.47","23.00","22.00","24.26"
"7/02/2020 2:50:35 PM","401.80","7.42","23.00","22.00","24.25"
"7/02/2020 2:45:35 PM","397.00","7.33","23.00","22.00","24.24"
"7/02/2020 2:40:35 PM","397.00","7.26","23.00","22.00","24.24"
"7/02/2020 2:35:35 PM","395.20","7.23","23.00","22.00","24.23"
"7/02/2020 2:30:35 PM","393.60","7.17","23.00","22.00","24.22"
"7/02/2020 2:25:35 PM","394.00","7.28","23.00","22.00","24.21"
"7/02/2020 2:20:35 PM","396.40","7.31","23.00","22.00","24.20"
"7/02/2020 2:15:35 PM","398.20","7.39","23.00","22.00","24.19"
"7/02/2020 2:10:35 PM","402.20","7.41","23.00","22.00","24.18"
"7/02/2020 2:05:35 PM","402.00","7.34","23.00","22.00","24.16"
"7/02/2020 2:00:35 PM","400.60","7.39","23.00","22.00","24.14"
"7/02/2020 1:55:35 PM","402.40","7.35","23.00","22.00","24.13"
"7/02/2020 1:50:35 PM","397.20","7.39","23.00","22.00","24.12"
"7/02/2020 1:45:35 PM","399.60","7.33","23.00","22.00","24.10"
"7/02/2020 1:40:35 PM","399.40","7.28","23.00","22.00","24.09"
"7/02/2020 1:35:35 PM","406.40","7.18","23.00","22.00","24.08"
"7/02/2020 1:30:35 PM","404.80","7.13","23.00","22.00","24.06"
"7/02/2020 1:25:35 PM","394.20","7.16","23.00","22.00","24.04"
"7/02/2020 1:20:35 PM","400.80","7.22","23.00","22.00","24.02"
"7/02/2020 1:15:35 PM","397.40","7.23","23.00","22.00","24.01"
"7/02/2020 1:10:35 PM","396.80","7.17","23.00","22.00","24.00"
"7/02/2020 1:05:35 PM","403.00","7.11","23.00","22.00","23.99"
"7/02/2020 1:00:35 PM","401.00","7.04","23.00","22.00","23.98"
"7/02/2020 12:55:35 PM","401.40","6.91","23.00","22.00","23.96"
"7/02/2020 12:50:35 PM","396.00","6.76","23.00","22.00","23.95"
"7/02/2020 12:45:35 PM","399.40","6.71","23.00","22.00","23.94"
"7/02/2020 12:40:35 PM","405.00","6.74","23.00","22.00","23.92"
"7/02/2020 12:35:35 PM","403.80","6.88","23.00","22.00","23.91"
"7/02/2020 12:30:35 PM","395.00","7.12","23.00","22.00","23.90"
"7/02/2020 12:25:35 PM","396.00","7.69","23.00","22.00","23.88"
"7/02/2020 12:20:35 PM","391.40","8.88","23.00","22.00","23.87"
"7/02/2020 12:15:35 PM","399.60","9.51","23.00","22.00","23.85"
"7/02/2020 12:10:35 PM","392.20","7.99","23.00","22.00","23.84"
"7/02/2020 12:05:35 PM","400.20","7.59","23.00","22.00","23.83"
"7/02/2020 12:00:35 PM","401.20","7.43","23.00","22.00","23.81"
"7/02/2020 11:55:35 AM","404.40","7.47","23.00","22.00","23.80"
"7/02/2020 11:50:35 AM","398.40","7.49","23.00","22.00","23.78"
"7/02/2020 11:45:35 AM","390.20","7.48","23.00","22.00","23.77"
"7/02/2020 11:40:35 AM","395.20","7.68","23.00","22.00","23.76"
"7/02/2020 11:35:35 AM","395.40","7.85","23.00","22.00","23.75"
"7/02/2020 11:30:35 AM","397.60","7.96","23.00","22.00","23.74"
"7/02/2020 11:25:35 AM","395.80","7.80","23.00","22.00","23.73"
"7/02/2020 11:20:35 AM","396.20","7.78","23.00","22.00","23.72"
"7/02/2020 11:15:35 AM","396.40","7.88","23.00","22.00","23.71"
"7/02/2020 11:10:35 AM","398.40","7.91","23.00","22.00","23.70"
"7/02/2020 11:05:35 AM","405.60","7.84","23.00","22.00","23.70"
"7/02/2020 11:00:35 AM","396.20","7.93","23.00","22.00","23.69"
"7/02/2020 10:55:35 AM","414.40","8.14","23.00","22.00","23.69"
"7/02/2020 10:50:35 AM","410.60","8.42","23.00","22.00","23.68"
"7/02/2020 10:45:35 AM","402.80","8.73","23.00","22.00","23.68"
"7/02/2020 10:40:35 AM","402.40","9.24","23.00","22.00","23.67"
"7/02/2020 10:35:35 AM","403.80","9.99","23.00","22.00","23.67"
"7/02/2020 10:30:35 AM","408.00","12.08","23.00","22.00","23.66"
"7/02/2020 10:25:35 AM","402.40","19.54","23.00","22.00","23.65"
"7/02/2020 10:20:35 AM","394.20","22.29","25.00","21.00","23.64"
"7/02/2020 10:15:35 AM","412.20","22.25","25.00","21.00","23.64"
"7/02/2020 10:10:35 AM","409.60","22.21","25.00","21.00","23.64"
"7/02/2020 10:05:35 AM","409.40","22.15","25.00","21.00","23.64"
"7/02/2020 10:00:35 AM","410.00","22.11","25.00","21.00","23.63"
"7/02/2020 9:55:35 AM","397.80","22.06","25.00","21.00","23.63"
"7/02/2020 9:50:35 AM","401.40","22.00","25.00","21.00","23.63"
"7/02/2020 9:45:35 AM","405.20","21.94","25.00","21.00","23.62"
"7/02/2020 9:40:35 AM","403.60","21.88","25.00","21.00","23.62"
"7/02/2020 9:35:35 AM","398.60","21.81","25.00","21.00","23.61"
"7/02/2020 9:30:35 AM","401.00","21.73","25.00","21.00","23.61"
"7/02/2020 9:25:35 AM","406.60","21.65","25.00","21.00","23.61"
"7/02/2020 9:20:35 AM","399.40","21.55","25.00","21.00","23.60"
"7/02/2020 9:15:35 AM","403.00","21.44","25.00","21.00","23.61"
"7/02/2020 9:10:35 AM","404.00","21.32","25.00","21.00","23.60"
"7/02/2020 9:05:35 AM","407.40","21.16","25.00","21.00","23.60"
"7/02/2020 9:00:35 AM","409.40","20.97","25.00","21.00","23.60"
"7/02/2020 8:55:35 AM","397.80","20.75","25.00","21.00","23.60"
"7/02/2020 8:50:35 AM","410.80","20.52","25.00","21.00","23.60"
"7/02/2020 8:45:35 AM","405.40","20.26","25.00","21.00","23.60"
"7/02/2020 8:40:35 AM","412.80","20.02","25.00","21.00","23.60"
"7/02/2020 8:35:35 AM","408.40","19.74","25.00","21.00","23.60"
"7/02/2020 8:30:35 AM","412.40","19.53","25.00","21.00","23.60"
"7/02/2020 8:25:35 AM","410.20","19.53","25.00","21.00","23.60"
"7/02/2020 8:20:35 AM","404.60","19.56","25.00","21.00","23.60"
"7/02/2020 8:15:35 AM","406.60","19.57","25.00","21.00","23.59"
"7/02/2020 8:10:35 AM","410.00","19.61","25.00","21.00","23.60"
"7/02/2020 8:05:35 AM","415.80","19.62","25.00","21.00","23.59"
"7/02/2020 8:00:35 AM","413.80","19.61","25.00","21.00","23.59"
"7/02/2020 7:55:35 AM","413.00","19.60","25.00","21.00","23.59"
"7/02/2020 7:50:35 AM","413.00","19.59","25.00","21.00","23.59"
"7/02/2020 7:45:35 AM","409.20","19.58","25.00","21.00","23.59"
"7/02/2020 7:40:35 AM","414.20","19.57","25.00","21.00","23.59"
"7/02/2020 7:35:35 AM","410.00","19.57","25.00","21.00","23.59"
"7/02/2020 7:30:35 AM","405.40","19.58","25.00","21.00","23.59"
"7/02/2020 7:25:35 AM","409.00","19.58","25.00","21.00","23.59"
"7/02/2020 7:20:35 AM","407.80","19.57","25.00","21.00","23.59"
"7/02/2020 7:15:35 AM","406.40","19.56","25.00","21.00","23.59"
"7/02/2020 7:10:35 AM","410.40","19.55","25.00","21.00","23.59"
"7/02/2020 7:05:35 AM","411.20","19.55","25.00","21.00","23.59"
"7/02/2020 7:00:35 AM","396.80","19.55","25.00","21.00","23.59"
"7/02/2020 6:55:35 AM","398.60","19.54","25.00","21.00","23.59"
