"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"7/02/2020 6:50:35 AM","405.20","19.54","25.00","21.00","23.59"
"7/02/2020 6:45:35 AM","406.60","19.52","25.00","21.00","23.59"
"7/02/2020 6:40:35 AM","399.80","19.52","25.00","21.00","23.59"
"7/02/2020 6:35:35 AM","405.20","19.51","25.00","21.00","23.59"
"7/02/2020 6:30:35 AM","393.80","19.52","25.00","21.00","23.59"
"7/02/2020 6:25:35 AM","388.00","19.52","25.00","21.00","23.59"
"7/02/2020 6:20:35 AM","397.40","19.52","25.00","21.00","23.59"
"7/02/2020 6:15:35 AM","389.60","19.51","25.00","21.00","23.59"
"7/02/2020 6:10:35 AM","384.80","19.50","25.00","21.00","23.59"
"7/02/2020 6:05:35 AM","392.00","19.47","25.00","21.00","23.59"
"7/02/2020 6:00:35 AM","388.60","19.44","25.00","21.00","23.58"
"7/02/2020 5:55:35 AM","385.60","19.40","25.00","21.00","23.58"
"7/02/2020 5:50:35 AM","388.00","19.34","25.00","21.00","23.58"
"7/02/2020 5:45:35 AM","392.80","19.28","25.00","21.00","23.58"
"7/02/2020 5:40:35 AM","388.60","19.19","25.00","21.00","23.58"
"7/02/2020 5:35:35 AM","400.60","19.07","25.00","21.00","23.59"
"7/02/2020 5:30:35 AM","393.60","18.92","25.00","21.00","23.59"
"7/02/2020 5:25:35 AM","400.80","18.70","25.00","21.00","23.59"
"7/02/2020 5:20:35 AM","399.20","18.36","25.00","21.00","23.60"
"7/02/2020 5:15:35 AM","394.00","17.77","25.00","21.00","23.61"
"7/02/2020 5:10:35 AM","402.20","16.72","25.00","21.00","23.61"
"7/02/2020 5:05:35 AM","409.00","15.04","25.00","21.00","23.62"
"7/02/2020 5:00:35 AM","409.20","13.48","25.00","21.00","23.63"
"7/02/2020 4:55:35 AM","407.20","12.70","23.00","22.00","23.65"
"7/02/2020 4:50:35 AM","410.80","12.74","23.00","22.00","23.67"
"7/02/2020 4:45:35 AM","416.20","12.61","23.00","22.00","23.69"
"7/02/2020 4:40:35 AM","410.80","12.78","23.00","22.00","23.72"
"7/02/2020 4:35:35 AM","417.80","13.64","23.00","22.00","23.74"
"7/02/2020 4:30:35 AM","418.40","16.33","23.00","22.00","23.75"
"7/02/2020 4:25:35 AM","422.80","22.47","23.00","22.00","23.76"
"7/02/2020 4:20:35 AM","428.40","22.90","25.00","21.00","23.77"
"7/02/2020 4:15:35 AM","427.00","22.92","25.00","21.00","23.76"
"7/02/2020 4:10:35 AM","423.80","22.94","25.00","21.00","23.77"
"7/02/2020 4:05:35 AM","416.40","22.96","25.00","21.00","23.77"
"7/02/2020 4:00:35 AM","414.00","22.99","25.00","21.00","23.77"
"7/02/2020 3:55:35 AM","416.20","23.01","25.00","21.00","23.78"
"7/02/2020 3:50:35 AM","416.40","23.03","25.00","21.00","23.78"
"7/02/2020 3:45:35 AM","416.80","23.04","25.00","21.00","23.78"
"7/02/2020 3:40:35 AM","420.40","23.05","25.00","21.00","23.79"
"7/02/2020 3:35:35 AM","422.00","23.06","25.00","21.00","23.79"
"7/02/2020 3:30:35 AM","416.80","23.07","25.00","21.00","23.79"
"7/02/2020 3:25:35 AM","417.80","23.08","25.00","21.00","23.80"
"7/02/2020 3:20:35 AM","403.20","23.09","25.00","21.00","23.80"
"7/02/2020 3:15:35 AM","410.00","23.10","25.00","21.00","23.80"
"7/02/2020 3:10:35 AM","413.80","23.11","25.00","21.00","23.80"
"7/02/2020 3:05:35 AM","412.80","23.12","25.00","21.00","23.81"
"7/02/2020 3:00:35 AM","426.00","23.13","25.00","21.00","23.81"
"7/02/2020 2:55:35 AM","419.00","23.14","25.00","21.00","23.81"
"7/02/2020 2:50:35 AM","421.20","23.15","25.00","21.00","23.81"
"7/02/2020 2:45:35 AM","414.00","23.16","25.00","21.00","23.82"
"7/02/2020 2:40:35 AM","417.00","23.18","25.00","21.00","23.82"
"7/02/2020 2:35:35 AM","416.80","23.18","25.00","21.00","23.82"
"7/02/2020 2:30:35 AM","413.00","23.19","25.00","21.00","23.82"
"7/02/2020 2:25:35 AM","408.20","23.20","25.00","21.00","23.82"
"7/02/2020 2:20:35 AM","417.00","23.21","25.00","21.00","23.83"
"7/02/2020 2:15:35 AM","415.00","23.22","25.00","21.00","23.83"
"7/02/2020 2:10:35 AM","417.40","23.23","25.00","21.00","23.83"
"7/02/2020 2:05:35 AM","418.80","23.24","25.00","21.00","23.83"
"7/02/2020 2:00:35 AM","414.00","23.26","25.00","21.00","23.84"
"7/02/2020 1:55:35 AM","406.60","23.26","25.00","21.00","23.83"
"7/02/2020 1:50:35 AM","404.80","23.28","25.00","21.00","23.84"
"7/02/2020 1:45:35 AM","397.20","23.29","25.00","21.00","23.84"
"7/02/2020 1:40:35 AM","397.60","23.30","25.00","21.00","23.84"
"7/02/2020 1:35:35 AM","399.00","23.30","25.00","21.00","23.84"
"7/02/2020 1:30:35 AM","404.40","23.32","25.00","21.00","23.84"
"7/02/2020 1:25:35 AM","397.40","23.33","25.00","21.00","23.84"
"7/02/2020 1:20:35 AM","402.20","23.34","25.00","21.00","23.84"
"7/02/2020 1:15:35 AM","397.40","23.34","25.00","21.00","23.84"
"7/02/2020 1:10:35 AM","396.20","23.35","25.00","21.00","23.84"
"7/02/2020 1:05:35 AM","407.20","23.36","25.00","21.00","23.85"
"7/02/2020 1:00:35 AM","397.80","23.37","25.00","21.00","23.85"
"7/02/2020 12:55:35 AM","401.40","23.38","25.00","21.00","23.85"
"7/02/2020 12:50:35 AM","398.00","23.38","25.00","21.00","23.85"
"7/02/2020 12:45:35 AM","393.40","23.39","25.00","21.00","23.86"
"7/02/2020 12:40:35 AM","402.40","23.40","25.00","21.00","23.85"
"7/02/2020 12:35:35 AM","394.80","23.41","25.00","21.00","23.86"
"7/02/2020 12:30:35 AM","397.80","23.42","25.00","21.00","23.86"
"7/02/2020 12:25:35 AM","404.20","23.42","25.00","21.00","23.86"
"7/02/2020 12:20:35 AM","394.80","23.43","25.00","21.00","23.87"
"7/02/2020 12:15:35 AM","399.20","23.43","25.00","21.00","23.87"
"7/02/2020 12:10:35 AM","398.80","23.44","25.00","21.00","23.87"
"7/02/2020 12:05:35 AM","402.60","23.44","25.00","21.00","23.87"
"7/02/2020 12:00:35 AM","404.20","23.45","25.00","21.00","23.87"
"6/02/2020 11:55:35 PM","397.60","23.45","25.00","21.00","23.87"
"6/02/2020 11:50:35 PM","396.80","23.46","25.00","21.00","23.88"
"6/02/2020 11:45:35 PM","398.40","23.47","25.00","21.00","23.88"
"6/02/2020 11:40:35 PM","399.20","23.47","25.00","21.00","23.88"
"6/02/2020 11:35:35 PM","390.80","23.48","25.00","21.00","23.89"
"6/02/2020 11:30:35 PM","399.60","23.48","25.00","21.00","23.89"
"6/02/2020 11:25:35 PM","399.40","23.48","25.00","21.00","23.89"
"6/02/2020 11:20:35 PM","391.20","23.50","25.00","21.00","23.89"
"6/02/2020 11:15:35 PM","397.20","23.50","25.00","21.00","23.90"
"6/02/2020 11:10:35 PM","396.40","23.52","25.00","21.00","23.90"
"6/02/2020 11:05:35 PM","399.00","23.53","25.00","21.00","23.90"
"6/02/2020 11:00:35 PM","397.80","23.54","25.00","21.00","23.91"
"6/02/2020 10:55:35 PM","394.20","23.55","25.00","21.00","23.91"
"6/02/2020 10:50:35 PM","398.80","23.57","25.00","21.00","23.92"
"6/02/2020 10:45:35 PM","397.80","23.58","25.00","21.00","23.93"
"6/02/2020 10:40:35 PM","391.00","23.60","25.00","21.00","23.93"
"6/02/2020 10:35:35 PM","396.80","23.61","25.00","21.00","23.94"
"6/02/2020 10:30:35 PM","399.80","23.62","25.00","21.00","23.94"
"6/02/2020 10:25:35 PM","394.40","23.62","25.00","21.00","23.95"
"6/02/2020 10:20:35 PM","396.00","23.62","25.00","21.00","23.95"
"6/02/2020 10:15:35 PM","405.80","23.62","25.00","21.00","23.96"
"6/02/2020 10:10:35 PM","396.80","23.61","25.00","21.00","23.96"
"6/02/2020 10:05:35 PM","400.00","23.59","25.00","21.00","23.96"
"6/02/2020 10:00:35 PM","394.00","23.56","25.00","21.00","23.97"
"6/02/2020 9:55:35 PM","398.00","23.52","25.00","21.00","23.97"
"6/02/2020 9:50:35 PM","382.60","23.47","25.00","21.00","23.97"
"6/02/2020 9:45:35 PM","390.80","23.40","25.00","21.00","23.97"
"6/02/2020 9:40:35 PM","399.00","23.32","25.00","21.00","23.98"
"6/02/2020 9:35:35 PM","390.60","23.22","25.00","21.00","23.97"
"6/02/2020 9:30:35 PM","384.20","23.10","25.00","21.00","23.97"
"6/02/2020 9:25:35 PM","380.00","22.94","25.00","21.00","23.97"
"6/02/2020 9:20:35 PM","390.20","22.76","25.00","21.00","23.97"
"6/02/2020 9:15:35 PM","388.00","22.56","25.00","21.00","23.97"
"6/02/2020 9:10:35 PM","382.40","22.30","25.00","21.00","23.96"
"6/02/2020 9:05:35 PM","383.40","21.99","25.00","21.00","23.96"
"6/02/2020 9:00:35 PM","378.00","21.66","25.00","21.00","23.96"
"6/02/2020 8:55:35 PM","379.60","21.31","25.00","21.00","23.95"
"6/02/2020 8:50:35 PM","389.00","21.01","25.00","21.00","23.95"
"6/02/2020 8:45:35 PM","383.20","20.76","25.00","21.00","23.96"
"6/02/2020 8:40:35 PM","381.60","20.56","25.00","21.00","23.95"
"6/02/2020 8:35:35 PM","375.40","20.40","25.00","21.00","23.95"
"6/02/2020 8:30:35 PM","379.80","20.33","25.00","21.00","23.95"
"6/02/2020 8:25:35 PM","377.00","20.31","25.00","21.00","23.94"
"6/02/2020 8:20:35 PM","377.20","20.31","25.00","21.00","23.94"
"6/02/2020 8:15:35 PM","380.80","20.31","25.00","21.00","23.94"
"6/02/2020 8:10:35 PM","385.60","20.31","25.00","21.00","23.93"
"6/02/2020 8:05:35 PM","375.80","20.32","25.00","21.00","23.92"
"6/02/2020 8:00:35 PM","386.60","20.30","25.00","21.00","23.91"
"6/02/2020 7:55:35 PM","387.00","20.26","25.00","21.00","23.91"
"6/02/2020 7:50:35 PM","385.80","20.19","25.00","21.00","23.90"
"6/02/2020 7:45:35 PM","382.80","20.13","25.00","21.00","23.89"
"6/02/2020 7:40:35 PM","382.40","20.13","25.00","21.00","23.89"
"6/02/2020 7:35:35 PM","380.60","20.13","25.00","21.00","23.89"
"6/02/2020 7:30:35 PM","380.80","20.14","25.00","21.00","23.88"
"6/02/2020 7:25:35 PM","383.60","20.13","25.00","21.00","23.87"
"6/02/2020 7:20:35 PM","375.60","20.11","25.00","21.00","23.86"
"6/02/2020 7:15:35 PM","377.60","20.10","25.00","21.00","23.86"
"6/02/2020 7:10:35 PM","382.60","20.07","25.00","21.00","23.86"
"6/02/2020 7:05:35 PM","375.60","20.04","25.00","21.00","23.85"
"6/02/2020 7:00:35 PM","384.00","20.01","25.00","21.00","23.84"
"6/02/2020 6:55:35 PM","384.20","19.98","25.00","21.00","23.83"
"6/02/2020 6:50:35 PM","380.60","19.96","25.00","21.00","23.82"
"6/02/2020 6:45:35 PM","371.20","19.94","25.00","21.00","23.81"
"6/02/2020 6:40:35 PM","377.40","19.91","25.00","21.00","23.81"
"6/02/2020 6:35:35 PM","384.60","19.91","25.00","21.00","23.80"
"6/02/2020 6:30:35 PM","382.40","19.92","25.00","21.00","23.79"
"6/02/2020 6:25:35 PM","375.60","19.91","25.00","21.00","23.79"
"6/02/2020 6:20:35 PM","372.20","19.91","25.00","21.00","23.78"
"6/02/2020 6:15:35 PM","377.00","19.89","25.00","21.00","23.78"
"6/02/2020 6:10:35 PM","387.40","19.86","25.00","21.00","23.78"
"6/02/2020 6:05:35 PM","386.60","19.81","25.00","21.00","23.77"
"6/02/2020 6:00:35 PM","392.60","19.65","25.00","21.00","23.75"
"6/02/2020 5:55:35 PM","389.40","19.40","25.00","21.00","23.74"
"6/02/2020 5:50:35 PM","393.20","19.05","25.00","21.00","23.73"
"6/02/2020 5:45:35 PM","388.00","18.50","25.00","21.00","23.72"
"6/02/2020 5:40:35 PM","395.80","17.64","25.00","21.00","23.71"
"6/02/2020 5:35:35 PM","398.20","16.47","25.00","21.00","23.71"
"6/02/2020 5:30:35 PM","387.60","14.64","25.00","21.00","23.71"
"6/02/2020 5:25:35 PM","388.40","12.28","25.00","21.00","23.72"
"6/02/2020 5:20:35 PM","389.20","9.92","25.00","21.00","23.72"
"6/02/2020 5:15:35 PM","390.80","8.50","25.00","21.00","23.73"
"6/02/2020 5:10:35 PM","372.60","7.97","23.00","22.00","23.74"
"6/02/2020 5:05:35 PM","376.80","8.12","23.00","22.00","23.75"
"6/02/2020 5:00:35 PM","380.60","8.41","23.00","22.00","23.75"
"6/02/2020 4:55:35 PM","371.00","8.79","23.00","22.00","23.75"
"6/02/2020 4:50:35 PM","380.80","9.10","23.00","22.00","23.74"
"6/02/2020 4:45:35 PM","387.20","9.41","23.00","22.00","23.75"
"6/02/2020 4:40:35 PM","374.20","9.73","23.00","22.00","23.74"
"6/02/2020 4:35:35 PM","381.00","9.99","23.00","22.00","23.72"
"6/02/2020 4:30:35 PM","386.20","10.36","23.00","22.00","23.70"
"6/02/2020 4:25:35 PM","381.00","10.81","23.00","22.00","23.69"
"6/02/2020 4:20:35 PM","392.40","11.77","23.00","22.00","23.66"
"6/02/2020 4:15:35 PM","401.00","13.71","23.00","22.00","23.64"
"6/02/2020 4:10:35 PM","395.20","18.81","23.00","22.00","23.60"
"6/02/2020 4:05:35 PM","389.40","25.08","25.00","21.00","23.58"
"6/02/2020 4:00:35 PM","387.60","25.08","25.00","21.00","23.57"
"6/02/2020 3:55:35 PM","394.40","25.06","25.00","21.00","23.56"
"6/02/2020 3:50:35 PM","388.60","25.04","25.00","21.00","23.55"
"6/02/2020 3:45:35 PM","388.80","25.00","25.00","21.00","23.54"
"6/02/2020 3:40:35 PM","386.40","24.98","25.00","21.00","23.53"
"6/02/2020 3:35:35 PM","397.20","24.95","25.00","21.00","23.52"
"6/02/2020 3:30:35 PM","383.60","24.91","25.00","21.00","23.51"
"6/02/2020 3:25:35 PM","391.00","24.87","25.00","21.00","23.50"
"6/02/2020 3:20:35 PM","385.20","24.83","25.00","21.00","23.49"
"6/02/2020 3:15:35 PM","380.00","24.77","25.00","21.00","23.48"
"6/02/2020 3:10:35 PM","385.60","24.72","25.00","21.00","23.46"
"6/02/2020 3:05:35 PM","390.40","24.66","25.00","21.00","23.45"
"6/02/2020 3:00:35 PM","374.60","24.59","25.00","21.00","23.44"
"6/02/2020 2:55:35 PM","378.00","24.53","25.00","21.00","23.43"
"6/02/2020 2:50:35 PM","381.20","24.46","25.00","21.00","23.42"
"6/02/2020 2:45:35 PM","375.00","24.39","25.00","21.00","23.40"
"6/02/2020 2:40:35 PM","380.60","24.33","25.00","21.00","23.39"
"6/02/2020 2:35:35 PM","374.20","24.25","25.00","21.00","23.39"
"6/02/2020 2:30:35 PM","382.40","24.20","25.00","21.00","23.37"
"6/02/2020 2:25:35 PM","383.00","24.13","25.00","21.00","23.36"
"6/02/2020 2:20:35 PM","376.20","24.08","25.00","21.00","23.35"
"6/02/2020 2:15:35 PM","385.60","24.01","25.00","21.00","23.34"
"6/02/2020 2:10:35 PM","388.40","23.95","25.00","21.00","23.33"
"6/02/2020 2:05:35 PM","388.40","23.89","25.00","21.00","23.32"
"6/02/2020 2:00:35 PM","383.40","23.83","25.00","21.00","23.31"
"6/02/2020 1:55:35 PM","386.40","23.77","25.00","21.00","23.30"
"6/02/2020 1:50:35 PM","390.60","23.70","25.00","21.00","23.29"
"6/02/2020 1:45:35 PM","384.00","23.64","25.00","21.00","23.28"
"6/02/2020 1:40:35 PM","383.80","23.58","25.00","21.00","23.27"
"6/02/2020 1:35:35 PM","386.60","23.51","25.00","21.00","23.26"
"6/02/2020 1:30:35 PM","390.20","23.43","25.00","21.00","23.25"
"6/02/2020 1:25:35 PM","383.40","23.36","25.00","21.00","23.24"
"6/02/2020 1:20:35 PM","393.00","23.28","25.00","21.00","23.23"
"6/02/2020 1:15:35 PM","384.40","23.20","25.00","21.00","23.22"
"6/02/2020 1:10:35 PM","401.60","23.12","25.00","21.00","23.20"
"6/02/2020 1:05:35 PM","388.20","23.05","25.00","21.00","23.19"
"6/02/2020 1:00:35 PM","388.00","22.98","25.00","21.00","23.18"
"6/02/2020 12:55:35 PM","395.00","22.90","25.00","21.00","23.16"
"6/02/2020 12:50:35 PM","396.00","22.83","25.00","21.00","23.15"
"6/02/2020 12:45:35 PM","398.00","22.76","25.00","21.00","23.13"
"6/02/2020 12:40:35 PM","396.40","22.68","25.00","21.00","23.12"
"6/02/2020 12:35:35 PM","391.40","22.61","25.00","21.00","23.10"
"6/02/2020 12:30:35 PM","387.80","22.54","25.00","21.00","23.09"
"6/02/2020 12:25:35 PM","394.00","22.46","25.00","21.00","23.08"
"6/02/2020 12:20:35 PM","384.00","22.39","25.00","21.00","23.06"
"6/02/2020 12:15:35 PM","393.20","22.30","25.00","21.00","23.06"
"6/02/2020 12:10:35 PM","398.60","22.22","25.00","21.00","23.04"
"6/02/2020 12:05:35 PM","388.00","22.13","25.00","21.00","23.03"
"6/02/2020 12:00:35 PM","395.80","22.05","25.00","21.00","23.01"
"6/02/2020 11:55:35 AM","389.40","21.96","25.00","21.00","23.00"
"6/02/2020 11:50:35 AM","395.80","21.88","25.00","21.00","22.98"
"6/02/2020 11:45:35 AM","391.00","21.81","25.00","21.00","22.97"
"6/02/2020 11:40:35 AM","394.20","21.73","25.00","21.00","22.95"
"6/02/2020 11:35:35 AM","387.20","21.66","25.00","21.00","22.94"
"6/02/2020 11:30:35 AM","391.80","21.59","25.00","21.00","22.93"
"6/02/2020 11:25:35 AM","387.80","21.52","25.00","21.00","22.92"
"6/02/2020 11:20:35 AM","395.40","21.46","25.00","21.00","22.90"
"6/02/2020 11:15:35 AM","394.40","21.40","25.00","21.00","22.89"
"6/02/2020 11:10:35 AM","393.80","21.34","25.00","21.00","22.88"
"6/02/2020 11:05:35 AM","392.80","21.28","25.00","21.00","22.87"
"6/02/2020 11:00:35 AM","400.60","21.22","25.00","21.00","22.86"
"6/02/2020 10:55:35 AM","394.80","21.16","25.00","21.00","22.86"
"6/02/2020 10:50:35 AM","394.20","21.11","25.00","21.00","22.85"
"6/02/2020 10:45:35 AM","388.40","21.06","25.00","21.00","22.84"
"6/02/2020 10:40:35 AM","396.00","21.01","25.00","21.00","22.83"
"6/02/2020 10:35:35 AM","381.00","20.96","25.00","21.00","22.83"
"6/02/2020 10:30:35 AM","386.60","20.91","25.00","21.00","22.83"
"6/02/2020 10:25:35 AM","391.60","20.87","25.00","21.00","22.82"
"6/02/2020 10:20:35 AM","390.80","20.82","25.00","21.00","22.81"
"6/02/2020 10:15:35 AM","394.20","20.78","25.00","21.00","22.81"
"6/02/2020 10:10:35 AM","399.40","20.73","25.00","21.00","22.81"
"6/02/2020 10:05:35 AM","392.00","20.69","25.00","21.00","22.80"
"6/02/2020 10:00:35 AM","396.20","20.65","25.00","21.00","22.80"
"6/02/2020 9:55:35 AM","397.40","20.61","25.00","21.00","22.79"
"6/02/2020 9:50:35 AM","390.40","20.57","25.00","21.00","22.78"
"6/02/2020 9:45:35 AM","394.80","20.53","25.00","21.00","22.78"
"6/02/2020 9:40:35 AM","390.80","20.50","25.00","21.00","22.77"
"6/02/2020 9:35:35 AM","389.40","20.46","25.00","21.00","22.76"
"6/02/2020 9:30:35 AM","398.20","20.42","25.00","21.00","22.75"
"6/02/2020 9:25:35 AM","394.20","20.38","25.00","21.00","22.75"
"6/02/2020 9:20:35 AM","389.20","20.42","25.00","21.00","22.74"
"6/02/2020 9:15:35 AM","393.60","20.33","25.00","21.00","22.74"
"6/02/2020 9:10:35 AM","396.40","20.29","23.00","22.00","22.73"
"6/02/2020 9:05:35 AM","392.80","20.30","23.00","22.00","22.73"
"6/02/2020 9:00:35 AM","386.60","20.31","23.00","22.00","22.73"
"6/02/2020 8:55:35 AM","393.60","20.29","23.00","22.00","22.73"
"6/02/2020 8:50:35 AM","397.00","20.29","23.00","22.00","22.74"
"6/02/2020 8:45:35 AM","398.00","20.31","23.00","22.00","22.75"
"6/02/2020 8:40:35 AM","392.20","20.34","23.00","22.00","22.76"
"6/02/2020 8:35:35 AM","396.00","20.41","25.00","21.00","22.75"
"6/02/2020 8:30:35 AM","399.80","20.39","25.00","21.00","22.75"
"6/02/2020 8:25:35 AM","398.80","20.37","25.00","21.00","22.74"
"6/02/2020 8:20:35 AM","391.40","20.34","25.00","21.00","22.74"
"6/02/2020 8:15:35 AM","392.80","20.32","25.00","21.00","22.73"
"6/02/2020 8:10:35 AM","386.60","20.28","25.00","21.00","22.72"
"6/02/2020 8:05:35 AM","380.00","20.16","25.00","21.00","22.71"
"6/02/2020 8:00:35 AM","381.60","20.16","25.00","21.00","22.70"
"6/02/2020 7:55:35 AM","380.00","20.14","25.00","21.00","22.70"
"6/02/2020 7:50:35 AM","390.20","20.12","25.00","21.00","22.70"
"6/02/2020 7:45:35 AM","380.80","20.10","25.00","21.00","22.70"
"6/02/2020 7:40:35 AM","386.40","20.09","25.00","21.00","22.70"
"6/02/2020 7:35:35 AM","388.40","20.07","25.00","21.00","22.69"
"6/02/2020 7:30:35 AM","382.80","20.05","25.00","21.00","22.69"
"6/02/2020 7:25:35 AM","379.20","20.03","25.00","21.00","22.69"
"6/02/2020 7:20:35 AM","386.80","20.01","25.00","21.00","22.69"
"6/02/2020 7:15:35 AM","384.60","19.98","25.00","21.00","22.70"
"6/02/2020 7:10:35 AM","389.00","19.97","25.00","21.00","22.70"
"6/02/2020 7:05:35 AM","400.00","19.95","25.00","21.00","22.70"
"6/02/2020 7:00:35 AM","387.60","19.92","25.00","21.00","22.70"
"6/02/2020 6:55:35 AM","382.20","19.91","25.00","21.00","22.70"
"6/02/2020 6:50:35 AM","380.80","19.89","25.00","21.00","22.70"
"6/02/2020 6:45:35 AM","385.80","19.87","25.00","21.00","22.70"
"6/02/2020 6:40:35 AM","384.20","19.86","25.00","21.00","22.69"
"6/02/2020 6:35:35 AM","384.00","19.85","25.00","21.00","22.70"
"6/02/2020 6:30:35 AM","382.00","19.83","25.00","21.00","22.70"
"6/02/2020 6:25:35 AM","382.40","19.82","25.00","21.00","22.70"
"6/02/2020 6:20:35 AM","388.80","19.81","25.00","21.00","22.71"
"6/02/2020 6:15:35 AM","390.40","19.81","25.00","21.00","22.71"
"6/02/2020 6:10:35 AM","396.20","19.80","25.00","21.00","22.72"
"6/02/2020 6:05:35 AM","394.80","19.80","25.00","21.00","22.72"
"6/02/2020 6:00:35 AM","393.20","19.80","25.00","21.00","22.73"
"6/02/2020 5:55:35 AM","393.80","19.82","25.00","21.00","22.73"
"6/02/2020 5:50:35 AM","395.20","19.86","25.00","21.00","22.74"
"6/02/2020 5:45:35 AM","404.60","19.91","25.00","21.00","22.75"
"6/02/2020 5:40:35 AM","389.80","19.93","25.00","21.00","22.78"
"6/02/2020 5:35:35 AM","387.60","20.14","25.00","21.00","22.79"
"6/02/2020 5:30:35 AM","390.40","20.20","25.00","21.00","22.80"
"6/02/2020 5:25:35 AM","395.00","20.29","25.00","21.00","22.78"
"6/02/2020 5:20:35 AM","394.40","20.15","25.00","21.00","22.76"
"6/02/2020 5:15:35 AM","390.20","20.15","25.00","21.00","22.76"
"6/02/2020 5:10:35 AM","388.80","20.10","25.00","21.00","22.75"
"6/02/2020 5:05:35 AM","386.00","20.16","25.00","21.00","22.75"
"6/02/2020 5:00:35 AM","393.40","20.15","23.00","22.00","22.75"
"6/02/2020 4:55:35 AM","384.80","20.19","23.00","22.00","22.76"
"6/02/2020 4:50:35 AM","379.00","20.28","23.00","22.00","22.77"
"6/02/2020 4:45:35 AM","380.60","20.32","23.00","22.00","22.77"
"6/02/2020 4:40:35 AM","384.00","20.38","23.00","22.00","22.78"
"6/02/2020 4:35:35 AM","386.20","20.39","23.00","22.00","22.80"
"6/02/2020 4:30:35 AM","383.40","20.52","23.00","22.00","22.84"
"6/02/2020 4:25:35 AM","382.60","20.56","25.00","21.00","22.84"
"6/02/2020 4:20:35 AM","386.40","20.59","25.00","21.00","22.85"
"6/02/2020 4:15:35 AM","387.80","20.61","25.00","21.00","22.85"
"6/02/2020 4:10:35 AM","385.40","20.65","25.00","21.00","22.85"
"6/02/2020 4:05:35 AM","375.60","20.69","25.00","21.00","22.85"
"6/02/2020 4:00:35 AM","381.20","20.70","25.00","21.00","22.86"
"6/02/2020 3:55:35 AM","387.80","20.72","25.00","21.00","22.86"
"6/02/2020 3:50:35 AM","382.60","20.75","25.00","21.00","22.86"
"6/02/2020 3:45:35 AM","384.00","20.77","25.00","21.00","22.87"
"6/02/2020 3:40:35 AM","375.80","20.77","25.00","21.00","22.87"
"6/02/2020 3:35:35 AM","377.20","20.77","25.00","21.00","22.88"
"6/02/2020 3:30:35 AM","378.60","20.78","25.00","21.00","22.88"
"6/02/2020 3:25:35 AM","388.80","20.79","25.00","21.00","22.88"
"6/02/2020 3:20:35 AM","383.20","20.80","25.00","21.00","22.88"
"6/02/2020 3:15:35 AM","380.80","20.81","25.00","21.00","22.88"
"6/02/2020 3:10:35 AM","378.80","20.81","25.00","21.00","22.88"
"6/02/2020 3:05:35 AM","374.80","20.81","25.00","21.00","22.89"
"6/02/2020 3:00:35 AM","366.80","20.82","25.00","21.00","22.89"
"6/02/2020 2:55:35 AM","368.80","20.82","25.00","21.00","22.90"
"6/02/2020 2:50:35 AM","374.40","20.83","25.00","21.00","22.90"
"6/02/2020 2:45:35 AM","379.00","20.83","25.00","21.00","22.90"
"6/02/2020 2:40:35 AM","374.40","20.84","25.00","21.00","22.90"
"6/02/2020 2:35:35 AM","372.60","20.84","25.00","21.00","22.90"
"6/02/2020 2:30:35 AM","375.40","20.85","25.00","21.00","22.90"
"6/02/2020 2:25:35 AM","378.40","20.86","25.00","21.00","22.90"
"6/02/2020 2:20:35 AM","380.80","20.86","25.00","21.00","22.90"
"6/02/2020 2:15:35 AM","380.40","20.86","25.00","21.00","22.90"
"6/02/2020 2:10:35 AM","370.80","20.87","25.00","21.00","22.91"
"6/02/2020 2:05:35 AM","382.80","20.88","25.00","21.00","22.91"
"6/02/2020 2:00:35 AM","377.80","20.88","25.00","21.00","22.91"
"6/02/2020 1:55:35 AM","384.20","20.88","25.00","21.00","22.91"
"6/02/2020 1:50:35 AM","380.60","20.89","25.00","21.00","22.91"
"6/02/2020 1:45:35 AM","372.60","20.89","25.00","21.00","22.92"
"6/02/2020 1:40:35 AM","378.60","20.89","25.00","21.00","22.92"
"6/02/2020 1:35:35 AM","373.60","20.90","25.00","21.00","22.92"
"6/02/2020 1:30:35 AM","376.80","20.90","25.00","21.00","22.92"
"6/02/2020 1:25:35 AM","374.00","20.91","25.00","21.00","22.92"
"6/02/2020 1:20:35 AM","374.80","20.91","25.00","21.00","22.92"
"6/02/2020 1:15:35 AM","379.60","20.92","25.00","21.00","22.92"
"6/02/2020 1:10:35 AM","381.00","20.93","25.00","21.00","22.92"
"6/02/2020 1:05:35 AM","384.20","20.94","25.00","21.00","22.92"
"6/02/2020 1:00:35 AM","370.40","20.96","25.00","21.00","22.92"
"6/02/2020 12:55:35 AM","372.60","20.97","25.00","21.00","22.93"
"6/02/2020 12:50:35 AM","377.80","20.98","25.00","21.00","22.93"
"6/02/2020 12:45:35 AM","372.60","20.99","25.00","21.00","22.93"
"6/02/2020 12:40:35 AM","374.40","20.99","25.00","21.00","22.93"
"6/02/2020 12:35:35 AM","371.20","21.00","25.00","21.00","22.93"
"6/02/2020 12:30:35 AM","379.40","21.01","25.00","21.00","22.94"
"6/02/2020 12:25:35 AM","369.20","21.01","25.00","21.00","22.94"
"6/02/2020 12:20:35 AM","385.00","21.01","25.00","21.00","22.94"
"6/02/2020 12:15:35 AM","377.80","21.01","25.00","21.00","22.94"
"6/02/2020 12:10:35 AM","374.60","21.01","25.00","21.00","22.94"
"6/02/2020 12:05:35 AM","368.00","21.01","25.00","21.00","22.94"
"6/02/2020 12:00:35 AM","370.80","21.02","25.00","21.00","22.95"
"5/02/2020 11:55:35 PM","386.20","21.02","25.00","21.00","22.94"
"5/02/2020 11:50:35 PM","369.60","21.02","25.00","21.00","22.94"
"5/02/2020 11:45:35 PM","367.20","21.02","25.00","21.00","22.95"
"5/02/2020 11:40:35 PM","375.00","21.02","25.00","21.00","22.95"
"5/02/2020 11:35:35 PM","378.40","21.02","25.00","21.00","22.95"
"5/02/2020 11:30:35 PM","380.60","21.01","25.00","21.00","22.95"
"5/02/2020 11:25:35 PM","370.40","21.01","25.00","21.00","22.95"
"5/02/2020 11:20:35 PM","379.40","21.01","25.00","21.00","22.95"
"5/02/2020 11:15:35 PM","374.00","21.00","25.00","21.00","22.95"
"5/02/2020 11:10:35 PM","372.20","21.00","25.00","21.00","22.96"
"5/02/2020 11:05:35 PM","383.60","21.00","25.00","21.00","22.95"
"5/02/2020 11:00:35 PM","380.00","21.00","25.00","21.00","22.96"
"5/02/2020 10:55:35 PM","373.80","20.98","25.00","21.00","22.96"
"5/02/2020 10:50:35 PM","376.00","20.99","25.00","21.00","22.95"
"5/02/2020 10:45:35 PM","371.80","21.00","25.00","21.00","22.96"
"5/02/2020 10:40:35 PM","369.80","21.02","25.00","21.00","22.96"
"5/02/2020 10:35:35 PM","380.60","21.04","25.00","21.00","22.96"
"5/02/2020 10:30:35 PM","380.60","21.08","25.00","21.00","22.96"
"5/02/2020 10:25:35 PM","371.40","21.12","25.00","21.00","22.97"
"5/02/2020 10:20:35 PM","374.00","21.17","25.00","21.00","22.98"
"5/02/2020 10:15:35 PM","379.20","21.21","25.00","21.00","22.98"
"5/02/2020 10:10:35 PM","370.40","21.24","25.00","21.00","22.99"
"5/02/2020 10:05:35 PM","378.80","21.28","25.00","21.00","22.99"
"5/02/2020 10:00:35 PM","374.40","21.31","25.00","21.00","23.00"
"5/02/2020 9:55:35 PM","383.00","21.33","25.00","21.00","23.00"
"5/02/2020 9:50:35 PM","377.00","21.35","25.00","21.00","23.01"
"5/02/2020 9:45:35 PM","370.60","21.36","25.00","21.00","23.01"
"5/02/2020 9:40:35 PM","367.00","21.37","25.00","21.00","23.01"
"5/02/2020 9:35:35 PM","366.40","21.39","25.00","21.00","23.02"
"5/02/2020 9:30:35 PM","367.00","21.41","25.00","21.00","23.02"
"5/02/2020 9:25:35 PM","367.00","21.44","25.00","21.00","23.02"
"5/02/2020 9:20:35 PM","369.20","21.44","25.00","21.00","23.03"
"5/02/2020 9:15:35 PM","380.80","21.45","25.00","21.00","23.03"
"5/02/2020 9:10:35 PM","372.00","21.47","25.00","21.00","23.03"
"5/02/2020 9:05:35 PM","378.00","21.48","25.00","21.00","23.04"
"5/02/2020 9:00:35 PM","375.00","21.49","25.00","21.00","23.04"
"5/02/2020 8:55:35 PM","372.00","21.51","25.00","21.00","23.04"
"5/02/2020 8:50:35 PM","372.80","21.54","25.00","21.00","23.04"
"5/02/2020 8:45:35 PM","371.00","21.57","25.00","21.00","23.04"
"5/02/2020 8:40:35 PM","365.60","21.60","25.00","21.00","23.04"
"5/02/2020 8:35:35 PM","367.20","21.64","25.00","21.00","23.05"
"5/02/2020 8:30:35 PM","375.60","21.68","25.00","21.00","23.05"
"5/02/2020 8:25:35 PM","378.60","21.72","25.00","21.00","23.06"
"5/02/2020 8:20:35 PM","372.40","21.77","25.00","21.00","23.06"
"5/02/2020 8:15:35 PM","369.40","21.82","25.00","21.00","23.07"
"5/02/2020 8:10:35 PM","372.60","21.86","25.00","21.00","23.08"
"5/02/2020 8:05:35 PM","374.40","21.90","25.00","21.00","23.08"
"5/02/2020 8:00:35 PM","373.80","21.95","25.00","21.00","23.09"
"5/02/2020 7:55:35 PM","369.60","21.99","25.00","21.00","23.10"
"5/02/2020 7:50:35 PM","381.40","22.03","25.00","21.00","23.09"
"5/02/2020 7:45:35 PM","371.80","22.07","25.00","21.00","23.10"
"5/02/2020 7:40:35 PM","372.60","22.10","25.00","21.00","23.10"
"5/02/2020 7:35:35 PM","371.00","22.13","25.00","21.00","23.11"
"5/02/2020 7:30:35 PM","379.40","22.17","25.00","21.00","23.11"
"5/02/2020 7:25:35 PM","367.40","22.20","25.00","21.00","23.12"
"5/02/2020 7:20:35 PM","371.20","22.23","25.00","21.00","23.12"
"5/02/2020 7:15:35 PM","369.60","22.27","25.00","21.00","23.13"
"5/02/2020 7:10:35 PM","376.80","22.30","25.00","21.00","23.13"
"5/02/2020 7:05:35 PM","371.20","22.33","25.00","21.00","23.14"
"5/02/2020 7:00:35 PM","373.00","22.36","25.00","21.00","23.15"
"5/02/2020 6:55:35 PM","377.40","22.39","25.00","21.00","23.15"
"5/02/2020 6:50:35 PM","382.80","22.43","25.00","21.00","23.15"
"5/02/2020 6:45:35 PM","374.20","22.47","25.00","21.00","23.16"
"5/02/2020 6:40:35 PM","373.40","22.50","25.00","21.00","23.16"
"5/02/2020 6:35:35 PM","375.20","22.54","25.00","21.00","23.17"
"5/02/2020 6:30:35 PM","381.20","22.57","25.00","21.00","23.17"
"5/02/2020 6:25:35 PM","374.40","22.60","25.00","21.00","23.18"
"5/02/2020 6:20:35 PM","377.60","22.64","25.00","21.00","23.19"
"5/02/2020 6:15:35 PM","382.00","22.67","25.00","21.00","23.20"
"5/02/2020 6:10:35 PM","380.80","22.69","25.00","21.00","23.20"
"5/02/2020 6:05:35 PM","376.00","22.71","25.00","21.00","23.21"
"5/02/2020 6:00:35 PM","369.40","22.74","25.00","21.00","23.21"
"5/02/2020 5:55:35 PM","381.20","22.76","25.00","21.00","23.22"
"5/02/2020 5:50:35 PM","382.40","22.78","25.00","21.00","23.22"
"5/02/2020 5:45:35 PM","385.60","22.79","25.00","21.00","23.22"
"5/02/2020 5:40:35 PM","389.80","22.82","25.00","21.00","23.22"
"5/02/2020 5:35:35 PM","393.40","22.84","25.00","21.00","23.22"
"5/02/2020 5:30:35 PM","387.20","22.86","25.00","21.00","23.23"
"5/02/2020 5:25:35 PM","376.00","22.88","25.00","21.00","23.23"
"5/02/2020 5:20:35 PM","379.60","22.91","25.00","21.00","23.23"
"5/02/2020 5:15:35 PM","380.40","22.93","25.00","21.00","23.23"
"5/02/2020 5:10:35 PM","388.40","22.94","25.00","21.00","23.23"
"5/02/2020 5:05:35 PM","375.60","22.97","25.00","21.00","23.23"
"5/02/2020 5:00:35 PM","377.40","22.99","25.00","21.00","23.23"
"5/02/2020 4:55:35 PM","378.40","23.00","25.00","21.00","23.23"
"5/02/2020 4:50:35 PM","384.00","23.01","25.00","21.00","23.23"
"5/02/2020 4:45:35 PM","384.80","23.03","25.00","21.00","23.22"
"5/02/2020 4:40:35 PM","379.80","23.03","25.00","21.00","23.22"
"5/02/2020 4:35:35 PM","375.60","23.05","25.00","21.00","23.22"
"5/02/2020 4:30:35 PM","379.40","23.05","25.00","21.00","23.22"
"5/02/2020 4:25:35 PM","372.40","23.06","25.00","21.00","23.22"
"5/02/2020 4:20:35 PM","378.20","23.06","25.00","21.00","23.22"
"5/02/2020 4:15:35 PM","386.40","23.06","25.00","21.00","23.22"
"5/02/2020 4:10:35 PM","376.20","23.05","25.00","21.00","23.21"
"5/02/2020 4:05:35 PM","385.20","23.04","25.00","21.00","23.21"
"5/02/2020 4:00:35 PM","379.00","23.04","25.00","21.00","23.21"
"5/02/2020 3:55:35 PM","381.00","23.03","25.00","21.00","23.20"
"5/02/2020 3:50:35 PM","383.60","23.02","25.00","21.00","23.20"
"5/02/2020 3:45:35 PM","380.20","23.01","25.00","21.00","23.19"
"5/02/2020 3:40:35 PM","377.60","23.00","25.00","21.00","23.19"
"5/02/2020 3:35:35 PM","386.00","22.98","25.00","21.00","23.18"
"5/02/2020 3:30:35 PM","380.80","22.96","25.00","21.00","23.18"
"5/02/2020 3:25:35 PM","377.80","22.95","25.00","21.00","23.18"
"5/02/2020 3:20:35 PM","372.60","22.92","25.00","21.00","23.17"
"5/02/2020 3:15:35 PM","370.60","22.90","25.00","21.00","23.17"
"5/02/2020 3:10:35 PM","377.60","22.88","25.00","21.00","23.16"
"5/02/2020 3:05:35 PM","382.60","22.85","25.00","21.00","23.16"
"5/02/2020 3:00:35 PM","384.60","22.83","25.00","21.00","23.15"
"5/02/2020 2:55:35 PM","375.20","22.81","25.00","21.00","23.14"
"5/02/2020 2:50:35 PM","374.20","22.79","25.00","21.00","23.13"
"5/02/2020 2:45:35 PM","381.20","22.77","25.00","21.00","23.13"
"5/02/2020 2:40:35 PM","384.40","22.75","25.00","21.00","23.12"
"5/02/2020 2:35:35 PM","378.20","22.72","25.00","21.00","23.11"
"5/02/2020 2:30:35 PM","376.40","22.70","25.00","21.00","23.10"
"5/02/2020 2:25:35 PM","379.80","22.67","25.00","21.00","23.10"
"5/02/2020 2:20:35 PM","389.20","22.64","25.00","21.00","23.09"
"5/02/2020 2:15:35 PM","384.20","22.61","25.00","21.00","23.08"
"5/02/2020 2:10:35 PM","387.00","22.56","25.00","21.00","23.07"
"5/02/2020 2:05:35 PM","383.60","22.51","23.00","22.00","23.07"
"5/02/2020 2:00:35 PM","385.80","22.45","23.00","22.00","23.06"
"5/02/2020 1:55:35 PM","372.80","22.40","23.00","22.00","23.05"
"5/02/2020 1:50:35 PM","378.80","22.33","23.00","22.00","23.05"
"5/02/2020 1:45:35 PM","386.20","22.27","23.00","22.00","23.04"
"5/02/2020 1:40:35 PM","385.60","22.22","23.00","22.00","23.04"
"5/02/2020 1:35:35 PM","381.80","22.15","23.00","22.00","23.03"
"5/02/2020 1:30:35 PM","388.80","22.10","23.00","22.00","23.02"
"5/02/2020 1:25:35 PM","379.80","22.04","23.00","22.00","23.01"
"5/02/2020 1:20:35 PM","380.20","21.97","23.00","22.00","23.00"
"5/02/2020 1:15:35 PM","377.60","21.90","23.00","22.00","22.99"
"5/02/2020 1:10:35 PM","376.00","21.83","23.00","22.00","22.98"
"5/02/2020 1:05:35 PM","381.60","21.75","23.00","22.00","22.96"
"5/02/2020 1:00:35 PM","382.40","21.67","23.00","22.00","22.94"
"5/02/2020 12:55:35 PM","387.60","21.59","23.00","22.00","22.92"
"5/02/2020 12:50:35 PM","384.80","21.53","23.00","22.00","22.90"
"5/02/2020 12:45:35 PM","387.80","21.48","25.00","21.00","22.89"
"5/02/2020 12:40:35 PM","385.00","21.42","25.00","21.00","22.88"
"5/02/2020 12:35:35 PM","390.00","21.36","25.00","21.00","22.87"
"5/02/2020 12:30:35 PM","388.60","21.30","25.00","21.00","22.87"
"5/02/2020 12:25:35 PM","385.60","21.24","25.00","21.00","22.86"
"5/02/2020 12:20:35 PM","377.40","21.19","25.00","21.00","22.85"
"5/02/2020 12:15:35 PM","385.40","21.13","25.00","21.00","22.85"
"5/02/2020 12:10:35 PM","390.80","21.08","25.00","21.00","22.84"
"5/02/2020 12:05:35 PM","379.60","21.02","25.00","21.00","22.83"
"5/02/2020 12:00:35 PM","387.80","20.97","25.00","21.00","22.82"
"5/02/2020 11:55:35 AM","380.60","20.93","25.00","21.00","22.82"
"5/02/2020 11:50:35 AM","389.60","20.88","25.00","21.00","22.81"
"5/02/2020 11:45:35 AM","373.60","20.85","25.00","21.00","22.81"
"5/02/2020 11:40:35 AM","380.80","20.83","25.00","21.00","22.81"
"5/02/2020 11:35:35 AM","383.40","20.80","25.00","21.00","22.80"
"5/02/2020 11:30:35 AM","381.40","20.77","25.00","21.00","22.80"
"5/02/2020 11:25:35 AM","388.20","20.75","25.00","21.00","22.81"
"5/02/2020 11:20:35 AM","386.40","20.73","25.00","21.00","22.81"
"5/02/2020 11:15:35 AM","386.80","20.72","25.00","21.00","22.82"
"5/02/2020 11:10:35 AM","385.20","20.71","25.00","21.00","22.81"
"5/02/2020 11:05:35 AM","382.00","20.70","25.00","21.00","22.81"
"5/02/2020 11:00:35 AM","390.00","20.67","25.00","21.00","22.81"
"5/02/2020 10:55:35 AM","380.20","20.64","25.00","21.00","22.82"
"5/02/2020 10:50:35 AM","381.00","20.64","25.00","21.00","22.81"
"5/02/2020 10:45:35 AM","388.60","20.56","25.00","21.00","22.80"
"5/02/2020 10:40:35 AM","388.60","20.58","25.00","21.00","22.81"
"5/02/2020 10:35:35 AM","383.20","20.58","25.00","21.00","22.82"
"5/02/2020 10:30:35 AM","385.80","20.57","25.00","21.00","22.82"
"5/02/2020 10:25:35 AM","400.40","20.57","25.00","21.00","22.82"
"5/02/2020 10:20:35 AM","401.20","20.85","25.00","21.00","22.83"
"5/02/2020 10:15:35 AM","395.20","20.54","25.00","21.00","22.81"
"5/02/2020 10:10:35 AM","383.80","20.48","25.00","21.00","22.80"
"5/02/2020 10:05:35 AM","385.40","20.45","25.00","21.00","22.79"
"5/02/2020 10:00:35 AM","385.60","20.42","25.00","21.00","22.79"
"5/02/2020 9:55:35 AM","381.60","20.40","25.00","21.00","22.78"
"5/02/2020 9:50:35 AM","386.80","20.38","25.00","21.00","22.78"
"5/02/2020 9:45:35 AM","386.60","20.33","25.00","21.00","22.77"
"5/02/2020 9:40:35 AM","382.00","20.30","25.00","21.00","22.77"
"5/02/2020 9:35:35 AM","382.80","20.29","25.00","21.00","22.76"
"5/02/2020 9:30:35 AM","389.20","20.25","25.00","21.00","22.76"
"5/02/2020 9:25:35 AM","386.60","20.27","25.00","21.00","22.76"
"5/02/2020 9:20:35 AM","390.00","20.25","25.00","21.00","22.74"
"5/02/2020 9:15:35 AM","395.00","20.22","25.00","21.00","22.74"
"5/02/2020 9:10:35 AM","381.80","20.19","25.00","21.00","22.73"
"5/02/2020 9:05:35 AM","386.80","20.17","25.00","21.00","22.73"
"5/02/2020 9:00:35 AM","379.20","20.17","25.00","21.00","22.73"
"5/02/2020 8:55:35 AM","384.80","20.17","25.00","21.00","22.73"
"5/02/2020 8:50:35 AM","391.60","20.18","25.00","21.00","22.72"
"5/02/2020 8:45:35 AM","380.80","20.16","25.00","21.00","22.71"
"5/02/2020 8:40:35 AM","380.80","20.14","25.00","21.00","22.71"
"5/02/2020 8:35:35 AM","384.60","20.13","25.00","21.00","22.70"
"5/02/2020 8:30:35 AM","382.20","20.11","25.00","21.00","22.69"
"5/02/2020 8:25:35 AM","387.80","20.09","25.00","21.00","22.68"
"5/02/2020 8:20:35 AM","390.60","20.06","25.00","21.00","22.66"
"5/02/2020 8:15:35 AM","386.60","20.03","25.00","21.00","22.65"
"5/02/2020 8:10:35 AM","389.60","20.00","25.00","21.00","22.64"
"5/02/2020 8:05:35 AM","386.40","19.96","25.00","21.00","22.62"
"5/02/2020 8:00:35 AM","390.60","19.90","25.00","21.00","22.60"
"5/02/2020 7:55:35 AM","381.60","19.78","25.00","21.00","22.58"
"5/02/2020 7:50:35 AM","379.60","19.71","25.00","21.00","22.58"
"5/02/2020 7:45:35 AM","396.20","19.69","25.00","21.00","22.58"
"5/02/2020 7:40:35 AM","392.80","19.67","25.00","21.00","22.58"
"5/02/2020 7:35:35 AM","386.80","19.65","25.00","21.00","22.57"
"5/02/2020 7:30:35 AM","386.00","19.62","25.00","21.00","22.57"
"5/02/2020 7:25:35 AM","385.40","19.60","25.00","21.00","22.57"
"5/02/2020 7:20:35 AM","389.80","19.58","25.00","21.00","22.57"
"5/02/2020 7:15:35 AM","383.80","19.56","25.00","21.00","22.56"
"5/02/2020 7:10:35 AM","383.00","19.54","25.00","21.00","22.56"
"5/02/2020 7:05:35 AM","390.20","19.52","25.00","21.00","22.57"
"5/02/2020 7:00:35 AM","385.20","19.51","25.00","21.00","22.56"
"5/02/2020 6:55:35 AM","383.00","19.50","25.00","21.00","22.56"
"5/02/2020 6:50:35 AM","392.40","19.48","25.00","21.00","22.56"
"5/02/2020 6:45:35 AM","397.80","19.48","25.00","21.00","22.56"
"5/02/2020 6:40:35 AM","386.00","19.46","25.00","21.00","22.57"
"5/02/2020 6:35:35 AM","391.40","19.45","25.00","21.00","22.57"
"5/02/2020 6:30:35 AM","388.20","19.44","25.00","21.00","22.57"
"5/02/2020 6:25:35 AM","379.00","19.42","25.00","21.00","22.57"
"5/02/2020 6:20:35 AM","382.80","19.40","25.00","21.00","22.57"
"5/02/2020 6:15:35 AM","387.40","19.37","25.00","21.00","22.57"
"5/02/2020 6:10:35 AM","391.80","19.35","25.00","21.00","22.57"
"5/02/2020 6:05:35 AM","387.60","19.32","25.00","21.00","22.57"
"5/02/2020 6:00:35 AM","386.60","19.27","25.00","21.00","22.57"
"5/02/2020 5:55:35 AM","382.00","19.24","25.00","21.00","22.57"
"5/02/2020 5:50:35 AM","393.80","19.21","25.00","21.00","22.57"
"5/02/2020 5:45:35 AM","379.60","19.18","25.00","21.00","22.58"
"5/02/2020 5:40:35 AM","384.40","19.17","25.00","21.00","22.58"
"5/02/2020 5:35:35 AM","378.40","19.17","25.00","21.00","22.58"
"5/02/2020 5:30:35 AM","388.80","19.20","25.00","21.00","22.59"
"5/02/2020 5:25:35 AM","388.60","19.30","25.00","21.00","22.60"
"5/02/2020 5:20:35 AM","392.80","19.36","25.00","21.00","22.60"
"5/02/2020 5:15:35 AM","379.80","19.58","25.00","21.00","22.61"
"5/02/2020 5:10:35 AM","379.60","19.54","25.00","21.00","22.59"
"5/02/2020 5:05:35 AM","375.40","19.50","23.00","22.00","22.59"
"5/02/2020 5:00:35 AM","379.40","19.58","23.00","22.00","22.60"
"5/02/2020 4:55:35 AM","377.80","19.67","23.00","22.00","22.61"
"5/02/2020 4:50:35 AM","379.20","19.79","23.00","22.00","22.61"
"5/02/2020 4:45:35 AM","381.40","19.81","23.00","22.00","22.62"
"5/02/2020 4:40:35 AM","378.20","19.83","23.00","22.00","22.63"
"5/02/2020 4:35:35 AM","377.20","19.96","23.00","22.00","22.68"
"5/02/2020 4:30:35 AM","374.40","20.11","23.00","22.00","22.73"
"5/02/2020 4:25:35 AM","389.40","20.17","25.00","21.00","22.74"
"5/02/2020 4:20:35 AM","380.00","20.24","25.00","21.00","22.74"
"5/02/2020 4:15:35 AM","385.00","20.25","25.00","21.00","22.74"
"5/02/2020 4:10:35 AM","373.40","20.29","25.00","21.00","22.74"
"5/02/2020 4:05:35 AM","376.00","20.28","25.00","21.00","22.74"
"5/02/2020 4:00:35 AM","370.60","20.31","25.00","21.00","22.75"
"5/02/2020 3:55:35 AM","386.60","20.34","25.00","21.00","22.75"
"5/02/2020 3:50:35 AM","381.20","20.36","25.00","21.00","22.76"
"5/02/2020 3:45:35 AM","380.80","20.38","25.00","21.00","22.76"
"5/02/2020 3:40:35 AM","372.00","20.39","25.00","21.00","22.77"
"5/02/2020 3:35:35 AM","379.20","20.39","25.00","21.00","22.77"
"5/02/2020 3:30:35 AM","378.20","20.41","25.00","21.00","22.77"
"5/02/2020 3:25:35 AM","373.80","20.42","25.00","21.00","22.77"
"5/02/2020 3:20:35 AM","384.40","20.44","25.00","21.00","22.78"
"5/02/2020 3:15:35 AM","385.00","20.46","25.00","21.00","22.78"
"5/02/2020 3:10:35 AM","376.40","20.47","25.00","21.00","22.78"
"5/02/2020 3:05:35 AM","386.80","20.48","25.00","21.00","22.78"
"5/02/2020 3:00:35 AM","374.60","20.50","25.00","21.00","22.79"
"5/02/2020 2:55:35 AM","381.40","20.50","25.00","21.00","22.79"
"5/02/2020 2:50:35 AM","385.60","20.51","25.00","21.00","22.79"
"5/02/2020 2:45:35 AM","379.00","20.52","25.00","21.00","22.80"
"5/02/2020 2:40:35 AM","367.00","20.53","25.00","21.00","22.80"
"5/02/2020 2:35:35 AM","369.40","20.53","25.00","21.00","22.80"
"5/02/2020 2:30:35 AM","367.00","20.54","25.00","21.00","22.81"
"5/02/2020 2:25:35 AM","380.40","20.55","25.00","21.00","22.81"
"5/02/2020 2:20:35 AM","383.80","20.56","25.00","21.00","22.81"
"5/02/2020 2:15:35 AM","373.40","20.58","25.00","21.00","22.81"
"5/02/2020 2:10:35 AM","361.60","20.59","25.00","21.00","22.81"
"5/02/2020 2:05:35 AM","378.20","20.60","25.00","21.00","22.82"
"5/02/2020 2:00:35 AM","379.60","20.62","25.00","21.00","22.82"
"5/02/2020 1:55:35 AM","370.00","20.64","25.00","21.00","22.83"
"5/02/2020 1:50:35 AM","373.60","20.65","25.00","21.00","22.83"
"5/02/2020 1:45:35 AM","381.40","20.67","25.00","21.00","22.83"
"5/02/2020 1:40:35 AM","379.00","20.67","25.00","21.00","22.84"
"5/02/2020 1:35:35 AM","383.80","20.69","25.00","21.00","22.84"
"5/02/2020 1:30:35 AM","381.80","20.70","25.00","21.00","22.84"
"5/02/2020 1:25:35 AM","382.40","20.71","25.00","21.00","22.84"
"5/02/2020 1:20:35 AM","386.80","20.72","25.00","21.00","22.84"
"5/02/2020 1:15:35 AM","369.60","20.74","25.00","21.00","22.85"
"5/02/2020 1:10:35 AM","372.60","20.75","25.00","21.00","22.85"
"5/02/2020 1:05:35 AM","381.00","20.75","25.00","21.00","22.85"
"5/02/2020 1:00:35 AM","374.80","20.76","25.00","21.00","22.85"
"5/02/2020 12:55:35 AM","384.60","20.76","25.00","21.00","22.85"
"5/02/2020 12:50:35 AM","376.80","20.78","25.00","21.00","22.85"
"5/02/2020 12:45:35 AM","375.00","20.78","25.00","21.00","22.85"
"5/02/2020 12:40:35 AM","386.40","20.79","25.00","21.00","22.85"
"5/02/2020 12:35:35 AM","383.60","20.80","25.00","21.00","22.86"
"5/02/2020 12:30:35 AM","380.20","20.81","25.00","21.00","22.86"
"5/02/2020 12:25:35 AM","382.60","20.82","25.00","21.00","22.86"
"5/02/2020 12:20:35 AM","373.20","20.82","25.00","21.00","22.86"
"5/02/2020 12:15:35 AM","378.60","20.83","25.00","21.00","22.86"
"5/02/2020 12:10:35 AM","378.20","20.84","25.00","21.00","22.87"
"5/02/2020 12:05:35 AM","379.80","20.85","25.00","21.00","22.87"
"5/02/2020 12:00:35 AM","368.20","20.85","25.00","21.00","22.87"
"4/02/2020 11:55:35 PM","376.60","20.85","25.00","21.00","22.87"
"4/02/2020 11:50:35 PM","374.80","20.86","25.00","21.00","22.87"
"4/02/2020 11:45:35 PM","385.40","20.86","25.00","21.00","22.88"
"4/02/2020 11:40:35 PM","386.80","20.86","25.00","21.00","22.88"
"4/02/2020 11:35:35 PM","375.80","20.86","25.00","21.00","22.88"
"4/02/2020 11:30:35 PM","376.20","20.85","25.00","21.00","22.88"
"4/02/2020 11:25:35 PM","374.40","20.86","25.00","21.00","22.88"
"4/02/2020 11:20:35 PM","376.20","20.85","25.00","21.00","22.89"
"4/02/2020 11:15:35 PM","373.00","20.86","25.00","21.00","22.89"
"4/02/2020 11:10:35 PM","374.00","20.87","25.00","21.00","22.88"
"4/02/2020 11:05:35 PM","372.20","20.88","25.00","21.00","22.89"
"4/02/2020 11:00:35 PM","380.60","20.88","25.00","21.00","22.89"
"4/02/2020 10:55:35 PM","383.00","20.89","25.00","21.00","22.90"
"4/02/2020 10:50:35 PM","381.60","20.90","25.00","21.00","22.90"
"4/02/2020 10:45:35 PM","380.80","20.91","25.00","21.00","22.90"
"4/02/2020 10:40:35 PM","371.60","20.92","25.00","21.00","22.90"
"4/02/2020 10:35:35 PM","371.00","20.93","25.00","21.00","22.91"
"4/02/2020 10:30:35 PM","379.80","20.94","25.00","21.00","22.92"
"4/02/2020 10:25:35 PM","375.80","20.94","25.00","21.00","22.92"
"4/02/2020 10:20:35 PM","378.00","20.94","25.00","21.00","22.92"
"4/02/2020 10:15:35 PM","377.80","20.94","25.00","21.00","22.93"
"4/02/2020 10:10:35 PM","371.00","20.94","25.00","21.00","22.93"
"4/02/2020 10:05:35 PM","377.20","20.94","25.00","21.00","22.93"
"4/02/2020 10:00:35 PM","376.20","20.94","25.00","21.00","22.94"
"4/02/2020 9:55:35 PM","376.20","20.95","25.00","21.00","22.94"
"4/02/2020 9:50:35 PM","385.80","20.95","25.00","21.00","22.94"
"4/02/2020 9:45:35 PM","377.40","20.95","25.00","21.00","22.94"
"4/02/2020 9:40:35 PM","375.00","20.96","25.00","21.00","22.94"
"4/02/2020 9:35:35 PM","373.40","20.97","25.00","21.00","22.94"
"4/02/2020 9:30:35 PM","378.60","20.99","25.00","21.00","22.94"
"4/02/2020 9:25:35 PM","372.80","21.02","25.00","21.00","22.95"
"4/02/2020 9:20:35 PM","379.80","21.06","25.00","21.00","22.96"
"4/02/2020 9:15:35 PM","377.00","21.11","25.00","21.00","22.96"
"4/02/2020 9:10:35 PM","378.20","21.15","25.00","21.00","22.97"
"4/02/2020 9:05:35 PM","375.20","21.20","25.00","21.00","22.97"
"4/02/2020 9:00:35 PM","372.20","21.27","25.00","21.00","22.98"
"4/02/2020 8:55:35 PM","380.00","21.32","25.00","21.00","22.99"
"4/02/2020 8:50:35 PM","367.60","21.39","25.00","21.00","23.00"
"4/02/2020 8:45:35 PM","373.60","21.44","25.00","21.00","23.00"
"4/02/2020 8:40:35 PM","372.80","21.48","25.00","21.00","23.02"
"4/02/2020 8:35:35 PM","379.20","21.53","25.00","21.00","23.03"
"4/02/2020 8:30:35 PM","372.20","21.57","25.00","21.00","23.03"
"4/02/2020 8:25:35 PM","374.20","21.60","25.00","21.00","23.04"
"4/02/2020 8:20:35 PM","374.20","21.62","25.00","21.00","23.04"
"4/02/2020 8:15:35 PM","371.00","21.61","25.00","21.00","23.04"
"4/02/2020 8:10:35 PM","374.40","21.62","25.00","21.00","23.05"
"4/02/2020 8:05:35 PM","375.80","21.63","25.00","21.00","23.05"
"4/02/2020 8:00:35 PM","381.80","21.64","25.00","21.00","23.05"
"4/02/2020 7:55:35 PM","368.20","21.65","25.00","21.00","23.06"
"4/02/2020 7:50:35 PM","374.60","21.67","25.00","21.00","23.06"
"4/02/2020 7:45:35 PM","378.40","21.68","25.00","21.00","23.06"
"4/02/2020 7:40:35 PM","380.00","21.71","25.00","21.00","23.07"
"4/02/2020 7:35:35 PM","379.40","21.74","25.00","21.00","23.07"
"4/02/2020 7:30:35 PM","379.20","21.76","25.00","21.00","23.08"
"4/02/2020 7:25:35 PM","375.20","21.78","25.00","21.00","23.08"
"4/02/2020 7:20:35 PM","374.60","21.80","25.00","21.00","23.09"
"4/02/2020 7:15:35 PM","370.20","21.82","25.00","21.00","23.10"
"4/02/2020 7:10:35 PM","378.60","21.83","25.00","21.00","23.10"
"4/02/2020 7:05:35 PM","381.60","21.85","25.00","21.00","23.11"
"4/02/2020 7:00:35 PM","377.20","21.86","25.00","21.00","23.11"
"4/02/2020 6:55:35 PM","385.00","21.87","25.00","21.00","23.12"
"4/02/2020 6:50:35 PM","385.00","21.88","25.00","21.00","23.12"
"4/02/2020 6:45:35 PM","372.40","21.88","25.00","21.00","23.13"
"4/02/2020 6:40:35 PM","383.20","21.89","25.00","21.00","23.13"
"4/02/2020 6:35:35 PM","368.40","21.89","25.00","21.00","23.14"
"4/02/2020 6:30:35 PM","378.00","21.88","25.00","21.00","23.14"
"4/02/2020 6:25:35 PM","368.60","21.87","25.00","21.00","23.15"
"4/02/2020 6:20:35 PM","379.00","21.85","25.00","21.00","23.15"
"4/02/2020 6:15:35 PM","377.20","21.84","25.00","21.00","23.16"
"4/02/2020 6:10:35 PM","377.60","21.83","25.00","21.00","23.16"
"4/02/2020 6:05:35 PM","376.00","21.82","23.00","22.00","23.16"
"4/02/2020 6:00:35 PM","374.80","21.81","23.00","22.00","23.17"
"4/02/2020 5:55:35 PM","378.40","21.81","23.00","22.00","23.18"
"4/02/2020 5:50:35 PM","373.60","21.79","23.00","22.00","23.18"
"4/02/2020 5:45:35 PM","374.00","21.76","23.00","22.00","23.19"
"4/02/2020 5:40:35 PM","370.40","21.71","23.00","22.00","23.20"
"4/02/2020 5:35:35 PM","378.40","21.64","23.00","22.00","23.20"
"4/02/2020 5:30:35 PM","368.40","21.55","23.00","22.00","23.18"
"4/02/2020 5:25:35 PM","373.20","21.42","23.00","22.00","23.17"
"4/02/2020 5:20:35 PM","373.60","21.25","23.00","22.00","23.16"
"4/02/2020 5:15:35 PM","370.60","21.00","23.00","22.00","23.16"
"4/02/2020 5:10:35 PM","374.20","20.82","25.00","21.00","23.15"
"4/02/2020 5:05:35 PM","379.80","20.64","25.00","21.00","23.15"
"4/02/2020 5:00:35 PM","373.80","20.39","25.00","21.00","23.15"
"4/02/2020 4:55:35 PM","359.80","20.14","25.00","21.00","23.15"
"4/02/2020 4:50:35 PM","374.80","19.61","23.00","22.00","23.16"
"4/02/2020 4:45:35 PM","363.20","18.79","23.00","22.00","23.17"
"4/02/2020 4:40:35 PM","372.40","17.65","23.00","22.00","23.18"
