"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"4/02/2020 4:35:35 PM","376.00","16.02","23.00","22.00","23.18"
"4/02/2020 4:30:35 PM","374.80","13.76","23.00","22.00","23.19"
"4/02/2020 4:25:35 PM","370.60","11.28","23.00","22.00","23.20"
"4/02/2020 4:20:35 PM","383.60","9.67","23.00","22.00","23.22"
"4/02/2020 4:15:35 PM","370.40","8.65","23.00","22.00","23.24"
"4/02/2020 4:10:35 PM","377.00","8.42","23.00","22.00","23.28"
"4/02/2020 4:05:35 PM","379.80","8.43","23.00","22.00","23.31"
"4/02/2020 4:00:35 PM","369.20","8.42","23.00","22.00","23.32"
"4/02/2020 3:55:35 PM","372.80","8.37","23.00","22.00","23.31"
"4/02/2020 3:50:35 PM","376.00","8.24","23.00","22.00","23.33"
"4/02/2020 3:45:35 PM","374.20","8.29","23.00","22.00","23.34"
"4/02/2020 3:40:35 PM","371.60","8.36","23.00","22.00","23.34"
"4/02/2020 3:35:35 PM","373.20","8.38","23.00","22.00","23.35"
"4/02/2020 3:30:35 PM","372.00","8.40","23.00","22.00","23.34"
"4/02/2020 3:25:35 PM","373.00","8.40","23.00","22.00","23.32"
"4/02/2020 3:20:35 PM","363.40","8.39","23.00","22.00","23.31"
"4/02/2020 3:15:35 PM","370.20","8.31","23.00","22.00","23.30"
"4/02/2020 3:10:35 PM","371.20","8.29","23.00","22.00","23.30"
"4/02/2020 3:05:35 PM","369.00","8.18","23.00","22.00","23.31"
"4/02/2020 3:00:35 PM","369.40","8.02","23.00","22.00","23.32"
"4/02/2020 2:55:35 PM","360.40","7.87","23.00","22.00","23.33"
"4/02/2020 2:50:35 PM","371.40","7.84","23.00","22.00","23.34"
"4/02/2020 2:45:35 PM","370.60","7.92","23.00","22.00","23.36"
"4/02/2020 2:40:35 PM","368.40","7.96","23.00","22.00","23.37"
"4/02/2020 2:35:35 PM","376.40","7.90","23.00","22.00","23.38"
"4/02/2020 2:30:35 PM","371.20","7.91","23.00","22.00","23.39"
"4/02/2020 2:25:35 PM","371.60","7.95","23.00","22.00","23.38"
"4/02/2020 2:20:35 PM","370.40","7.93","23.00","22.00","23.38"
"4/02/2020 2:15:35 PM","371.80","7.80","23.00","22.00","23.38"
"4/02/2020 2:10:35 PM","372.80","7.66","23.00","22.00","23.38"
"4/02/2020 2:05:35 PM","372.80","7.48","23.00","22.00","23.38"
"4/02/2020 2:00:35 PM","379.60","7.34","23.00","22.00","23.39"
"4/02/2020 1:55:35 PM","381.80","7.11","23.00","22.00","23.40"
"4/02/2020 1:50:35 PM","368.80","7.08","23.00","22.00","23.40"
"4/02/2020 1:45:35 PM","376.40","7.20","23.00","22.00","23.41"
"4/02/2020 1:40:35 PM","381.20","7.46","23.00","22.00","23.43"
"4/02/2020 1:35:35 PM","370.40","7.73","23.00","22.00","23.46"
"4/02/2020 1:30:35 PM","376.00","7.66","23.00","22.00","23.49"
"4/02/2020 1:25:35 PM","368.60","7.98","23.00","22.00","23.52"
"4/02/2020 1:20:35 PM","372.60","8.10","23.00","22.00","23.54"
"4/02/2020 1:15:35 PM","369.60","8.49","23.00","22.00","23.58"
"4/02/2020 1:10:35 PM","373.60","9.35","23.00","22.00","23.61"
"4/02/2020 1:05:35 PM","371.60","9.72","23.00","22.00","23.66"
"4/02/2020 1:00:35 PM","363.80","9.23","23.00","22.00","23.70"
"4/02/2020 12:55:35 PM","373.00","8.97","23.00","22.00","23.74"
"4/02/2020 12:50:35 PM","369.80","8.00","23.00","22.00","23.78"
"4/02/2020 12:45:35 PM","373.80","8.29","23.00","22.00","23.84"
"4/02/2020 12:40:35 PM","371.00","9.44","23.00","22.00","23.88"
"4/02/2020 12:35:35 PM","369.80","10.11","23.00","22.00","23.88"
"4/02/2020 12:30:35 PM","380.00","10.04","23.00","22.00","23.94"
"4/02/2020 12:25:35 PM","384.40","10.11","23.00","22.00","24.00"
"4/02/2020 12:20:35 PM","387.40","10.40","23.00","22.00","24.07"
"4/02/2020 12:15:35 PM","377.00","10.82","23.00","22.00","24.16"
"4/02/2020 12:10:35 PM","376.00","11.63","23.00","22.00","24.22"
"4/02/2020 12:05:35 PM","378.60","12.19","23.00","22.00","24.22"
"4/02/2020 12:00:35 PM","372.20","11.39","23.00","22.00","24.12"
"4/02/2020 11:55:35 AM","378.80","10.60","23.00","22.00","23.90"
"4/02/2020 11:50:35 AM","374.80","9.74","23.00","22.00","23.85"
"4/02/2020 11:45:35 AM","376.00","8.80","23.00","22.00","23.82"
"4/02/2020 11:40:35 AM","383.00","7.65","23.00","22.00","23.79"
"4/02/2020 11:35:35 AM","382.20","7.20","23.00","22.00","23.74"
"4/02/2020 11:30:35 AM","375.60","7.34","23.00","22.00","23.72"
"4/02/2020 11:25:35 AM","375.20","7.49","23.00","22.00","23.70"
"4/02/2020 11:20:35 AM","374.60","7.70","23.00","22.00","23.69"
"4/02/2020 11:15:35 AM","376.60","7.89","23.00","22.00","23.65"
"4/02/2020 11:10:35 AM","381.60","8.09","23.00","22.00","23.58"
"4/02/2020 11:05:35 AM","375.80","8.63","23.00","22.00","23.53"
"4/02/2020 11:00:35 AM","373.20","8.82","23.00","22.00","23.49"
"4/02/2020 10:55:35 AM","367.00","8.83","23.00","22.00","23.49"
"4/02/2020 10:50:35 AM","370.60","9.18","23.00","22.00","23.50"
"4/02/2020 10:45:35 AM","373.40","10.65","23.00","22.00","23.53"
"4/02/2020 10:40:35 AM","376.40","11.30","23.00","22.00","23.53"
"4/02/2020 10:35:35 AM","378.60","12.09","23.00","22.00","23.47"
"4/02/2020 10:30:35 AM","365.40","13.03","23.00","22.00","23.41"
"4/02/2020 10:25:35 AM","370.20","14.03","23.00","22.00","23.37"
"4/02/2020 10:20:35 AM","360.20","14.73","23.00","22.00","23.39"
"4/02/2020 10:15:35 AM","374.20","14.92","23.00","22.00","23.38"
"4/02/2020 10:10:35 AM","370.40","15.42","23.00","22.00","23.35"
"4/02/2020 10:05:35 AM","368.40","17.29","23.00","22.00","23.32"
"4/02/2020 10:00:35 AM","374.40","20.52","23.00","22.00","23.29"
"4/02/2020 9:55:35 AM","377.60","20.28","23.00","22.00","23.25"
"4/02/2020 9:50:35 AM","360.40","20.22","23.00","22.00","23.22"
"4/02/2020 9:45:35 AM","367.60","20.18","23.00","22.00","23.19"
"4/02/2020 9:40:35 AM","376.00","20.14","23.00","22.00","23.17"
"4/02/2020 9:35:35 AM","373.60","20.17","23.00","22.00","23.13"
"4/02/2020 9:30:35 AM","374.80","20.16","23.00","22.00","23.08"
"4/02/2020 9:25:35 AM","377.40","20.16","23.00","22.00","23.04"
"4/02/2020 9:20:35 AM","372.40","20.11","23.00","22.00","23.04"
"4/02/2020 9:15:35 AM","370.20","20.07","23.00","22.00","23.04"
"4/02/2020 9:10:35 AM","371.00","20.04","23.00","22.00","23.03"
"4/02/2020 9:05:35 AM","379.60","20.00","23.00","22.00","23.03"
"4/02/2020 9:00:35 AM","379.00","19.97","23.00","22.00","23.04"
"4/02/2020 8:55:35 AM","374.20","19.92","23.00","22.00","23.04"
"4/02/2020 8:50:35 AM","372.20","19.92","23.00","22.00","23.07"
"4/02/2020 8:45:35 AM","379.80","19.95","23.00","22.00","23.10"
"4/02/2020 8:40:35 AM","374.40","20.02","23.00","22.00","23.07"
"4/02/2020 8:35:35 AM","368.20","20.07","23.00","22.00","23.03"
"4/02/2020 8:30:35 AM","372.60","20.07","23.00","22.00","22.97"
"4/02/2020 8:25:35 AM","368.40","20.07","23.00","22.00","22.92"
"4/02/2020 8:20:35 AM","374.20","20.07","23.00","22.00","22.86"
"4/02/2020 8:15:35 AM","385.00","20.07","23.00","22.00","22.81"
"4/02/2020 8:10:35 AM","376.20","20.07","23.00","22.00","22.79"
"4/02/2020 8:05:35 AM","378.60","20.08","23.00","22.00","22.77"
"4/02/2020 8:00:35 AM","382.60","20.08","23.00","22.00","22.75"
"4/02/2020 7:55:35 AM","376.60","20.05","23.00","22.00","22.73"
"4/02/2020 7:50:35 AM","379.40","19.96","23.00","22.00","22.71"
"4/02/2020 7:45:35 AM","385.40","20.01","25.00","21.00","22.71"
"4/02/2020 7:40:35 AM","380.60","20.00","25.00","21.00","22.71"
"4/02/2020 7:35:35 AM","384.60","19.99","25.00","21.00","22.71"
"4/02/2020 7:30:35 AM","383.20","19.98","25.00","21.00","22.71"
"4/02/2020 7:25:35 AM","382.40","19.98","25.00","21.00","22.71"
"4/02/2020 7:20:35 AM","398.00","19.97","25.00","21.00","22.71"
"4/02/2020 7:15:35 AM","389.40","19.98","25.00","21.00","22.71"
"4/02/2020 7:10:35 AM","393.60","19.99","25.00","21.00","22.71"
"4/02/2020 7:05:35 AM","384.00","20.00","25.00","21.00","22.70"
"4/02/2020 7:00:35 AM","392.00","20.03","25.00","21.00","22.70"
"4/02/2020 6:55:35 AM","392.60","20.06","25.00","21.00","22.70"
"4/02/2020 6:50:35 AM","389.40","20.10","25.00","21.00","22.70"
"4/02/2020 6:45:35 AM","401.00","20.14","25.00","21.00","22.71"
"4/02/2020 6:40:35 AM","388.60","20.19","25.00","21.00","22.71"
"4/02/2020 6:35:35 AM","390.20","20.27","25.00","21.00","22.71"
"4/02/2020 6:30:35 AM","392.60","20.34","25.00","21.00","22.72"
"4/02/2020 6:25:35 AM","396.40","20.41","25.00","21.00","22.72"
"4/02/2020 6:20:35 AM","394.00","20.50","25.00","21.00","22.72"
"4/02/2020 6:15:35 AM","397.20","20.61","25.00","21.00","22.72"
"4/02/2020 6:10:35 AM","398.20","20.74","25.00","21.00","22.73"
"4/02/2020 6:05:35 AM","377.80","20.96","25.00","21.00","22.74"
"4/02/2020 6:00:35 AM","382.20","20.99","25.00","21.00","22.75"
"4/02/2020 5:55:35 AM","382.00","21.13","25.00","21.00","22.78"
"4/02/2020 5:50:35 AM","384.80","21.16","25.00","21.00","22.81"
"4/02/2020 5:45:35 AM","401.00","21.18","23.00","22.00","22.85"
"4/02/2020 5:40:35 AM","399.00","21.40","23.00","22.00","22.86"
"4/02/2020 5:35:35 AM","399.00","21.59","23.00","22.00","22.87"
"4/02/2020 5:30:35 AM","398.80","21.58","23.00","22.00","22.88"
"4/02/2020 5:25:35 AM","401.60","21.56","23.00","22.00","22.89"
"4/02/2020 5:20:35 AM","408.60","21.61","23.00","22.00","22.90"
"4/02/2020 5:15:35 AM","407.60","21.61","23.00","22.00","22.90"
"4/02/2020 5:10:35 AM","410.00","21.62","23.00","22.00","22.90"
"4/02/2020 5:05:35 AM","415.00","21.58","23.00","22.00","22.88"
"4/02/2020 5:00:35 AM","412.80","21.61","23.00","22.00","22.88"
"4/02/2020 4:55:35 AM","424.60","21.69","23.00","22.00","22.88"
"4/02/2020 4:50:35 AM","419.80","21.58","23.00","22.00","22.88"
"4/02/2020 4:45:35 AM","427.80","21.55","23.00","22.00","22.88"
"4/02/2020 4:40:35 AM","414.20","21.12","23.00","22.00","22.87"
"4/02/2020 4:35:35 AM","379.60","20.36","25.00","21.00","22.88"
"4/02/2020 4:30:35 AM","371.20","20.43","25.00","21.00","22.89"
"4/02/2020 4:25:35 AM","381.80","20.58","25.00","21.00","22.90"
"4/02/2020 4:20:35 AM","386.40","20.49","25.00","21.00","22.90"
"4/02/2020 4:15:35 AM","379.20","20.54","25.00","21.00","22.90"
"4/02/2020 4:10:35 AM","380.20","20.57","25.00","21.00","22.91"
"4/02/2020 4:05:35 AM","390.40","20.58","25.00","21.00","22.90"
"4/02/2020 4:00:35 AM","378.00","20.60","25.00","21.00","22.91"
"4/02/2020 3:55:35 AM","370.40","20.63","25.00","21.00","22.91"
"4/02/2020 3:50:35 AM","384.60","20.65","25.00","21.00","22.92"
"4/02/2020 3:45:35 AM","377.00","20.67","25.00","21.00","22.92"
"4/02/2020 3:40:35 AM","382.80","20.68","25.00","21.00","22.92"
"4/02/2020 3:35:35 AM","369.40","20.68","25.00","21.00","22.93"
"4/02/2020 3:30:35 AM","376.40","20.69","25.00","21.00","22.93"
"4/02/2020 3:25:35 AM","371.20","20.70","25.00","21.00","22.93"
"4/02/2020 3:20:35 AM","370.40","20.70","25.00","21.00","22.94"
"4/02/2020 3:15:35 AM","370.20","20.72","25.00","21.00","22.94"
"4/02/2020 3:10:35 AM","371.80","20.72","25.00","21.00","22.94"
"4/02/2020 3:05:35 AM","375.60","20.74","25.00","21.00","22.95"
"4/02/2020 3:00:35 AM","383.40","20.74","25.00","21.00","22.95"
"4/02/2020 2:55:35 AM","378.60","20.76","25.00","21.00","22.95"
"4/02/2020 2:50:35 AM","372.80","20.76","25.00","21.00","22.96"
"4/02/2020 2:45:35 AM","379.60","20.77","25.00","21.00","22.96"
"4/02/2020 2:40:35 AM","381.80","20.78","25.00","21.00","22.97"
"4/02/2020 2:35:35 AM","382.20","20.78","25.00","21.00","22.97"
"4/02/2020 2:30:35 AM","381.40","20.79","25.00","21.00","22.97"
"4/02/2020 2:25:35 AM","377.80","20.80","25.00","21.00","22.97"
"4/02/2020 2:20:35 AM","375.60","20.81","25.00","21.00","22.97"
"4/02/2020 2:15:35 AM","371.00","20.82","25.00","21.00","22.98"
"4/02/2020 2:10:35 AM","380.60","20.82","25.00","21.00","22.98"
"4/02/2020 2:05:35 AM","375.60","20.83","25.00","21.00","22.99"
"4/02/2020 2:00:35 AM","369.60","20.84","25.00","21.00","22.99"
"4/02/2020 1:55:35 AM","375.80","20.85","25.00","21.00","22.99"
"4/02/2020 1:50:35 AM","373.60","20.86","25.00","21.00","23.00"
"4/02/2020 1:45:35 AM","376.80","20.88","25.00","21.00","23.00"
"4/02/2020 1:40:35 AM","375.20","20.88","25.00","21.00","23.00"
"4/02/2020 1:35:35 AM","376.80","20.89","25.00","21.00","23.01"
"4/02/2020 1:30:35 AM","370.60","20.91","25.00","21.00","23.01"
"4/02/2020 1:25:35 AM","368.40","20.92","25.00","21.00","23.02"
"4/02/2020 1:20:35 AM","371.60","20.92","25.00","21.00","23.02"
"4/02/2020 1:15:35 AM","370.40","20.93","25.00","21.00","23.02"
"4/02/2020 1:10:35 AM","376.80","20.93","25.00","21.00","23.03"
"4/02/2020 1:05:35 AM","384.00","20.94","25.00","21.00","23.03"
"4/02/2020 1:00:35 AM","373.60","20.94","25.00","21.00","23.03"
"4/02/2020 12:55:35 AM","373.20","20.95","25.00","21.00","23.03"
"4/02/2020 12:50:35 AM","375.80","20.95","25.00","21.00","23.04"
"4/02/2020 12:45:35 AM","382.80","20.95","25.00","21.00","23.04"
"4/02/2020 12:40:35 AM","380.00","20.94","25.00","21.00","23.04"
"4/02/2020 12:35:35 AM","376.20","20.94","25.00","21.00","23.04"
"4/02/2020 12:30:35 AM","382.20","20.93","25.00","21.00","23.04"
"4/02/2020 12:25:35 AM","380.00","20.92","25.00","21.00","23.04"
"4/02/2020 12:20:35 AM","376.80","20.91","25.00","21.00","23.05"
"4/02/2020 12:15:35 AM","379.80","20.90","25.00","21.00","23.05"
"4/02/2020 12:10:35 AM","385.00","20.90","25.00","21.00","23.05"
"4/02/2020 12:05:35 AM","378.40","20.90","25.00","21.00","23.05"
"4/02/2020 12:00:35 AM","381.60","20.90","25.00","21.00","23.05"
"3/02/2020 11:55:35 PM","377.20","20.93","25.00","21.00","23.05"
"3/02/2020 11:50:35 PM","373.40","20.94","25.00","21.00","23.05"
"3/02/2020 11:45:35 PM","379.80","20.97","25.00","21.00","23.06"
"3/02/2020 11:40:35 PM","384.20","21.00","25.00","21.00","23.06"
"3/02/2020 11:35:35 PM","386.60","21.01","25.00","21.00","23.06"
"3/02/2020 11:30:35 PM","375.20","21.03","25.00","21.00","23.06"
"3/02/2020 11:25:35 PM","373.20","21.05","25.00","21.00","23.06"
"3/02/2020 11:20:35 PM","380.00","21.04","25.00","21.00","23.07"
"3/02/2020 11:15:35 PM","379.60","21.04","25.00","21.00","23.06"
"3/02/2020 11:10:35 PM","382.00","21.04","25.00","21.00","23.07"
"3/02/2020 11:05:35 PM","385.80","21.05","25.00","21.00","23.07"
"3/02/2020 11:00:35 PM","382.80","21.07","25.00","21.00","23.07"
"3/02/2020 10:55:35 PM","376.00","21.08","25.00","21.00","23.07"
"3/02/2020 10:50:35 PM","378.00","21.09","25.00","21.00","23.07"
"3/02/2020 10:45:35 PM","378.60","21.10","25.00","21.00","23.07"
"3/02/2020 10:40:35 PM","379.00","21.11","25.00","21.00","23.07"
"3/02/2020 10:35:35 PM","372.20","21.11","25.00","21.00","23.08"
"3/02/2020 10:30:35 PM","385.80","21.12","25.00","21.00","23.08"
"3/02/2020 10:25:35 PM","376.20","21.13","25.00","21.00","23.08"
"3/02/2020 10:20:35 PM","375.40","21.13","25.00","21.00","23.07"
"3/02/2020 10:15:35 PM","378.00","21.12","25.00","21.00","23.08"
"3/02/2020 10:10:35 PM","381.20","21.13","25.00","21.00","23.08"
"3/02/2020 10:05:35 PM","376.40","21.12","25.00","21.00","23.08"
"3/02/2020 10:00:35 PM","376.00","21.12","25.00","21.00","23.08"
"3/02/2020 9:55:35 PM","378.20","21.14","25.00","21.00","23.08"
"3/02/2020 9:50:35 PM","383.40","21.15","25.00","21.00","23.08"
"3/02/2020 9:45:35 PM","383.40","21.18","25.00","21.00","23.08"
"3/02/2020 9:40:35 PM","384.20","21.22","25.00","21.00","23.08"
"3/02/2020 9:35:35 PM","375.20","21.26","25.00","21.00","23.09"
"3/02/2020 9:30:35 PM","386.40","21.30","25.00","21.00","23.09"
"3/02/2020 9:25:35 PM","382.20","21.34","25.00","21.00","23.10"
"3/02/2020 9:20:35 PM","381.60","21.39","25.00","21.00","23.10"
"3/02/2020 9:15:35 PM","374.80","21.44","25.00","21.00","23.10"
"3/02/2020 9:10:35 PM","377.00","21.49","25.00","21.00","23.10"
"3/02/2020 9:05:35 PM","377.80","21.54","25.00","21.00","23.10"
"3/02/2020 9:00:35 PM","379.80","21.58","25.00","21.00","23.11"
"3/02/2020 8:55:35 PM","378.20","21.62","25.00","21.00","23.11"
"3/02/2020 8:50:35 PM","379.20","21.65","25.00","21.00","23.12"
"3/02/2020 8:45:35 PM","380.60","21.66","25.00","21.00","23.13"
"3/02/2020 8:40:35 PM","382.20","21.68","25.00","21.00","23.13"
"3/02/2020 8:35:35 PM","379.80","21.68","25.00","21.00","23.13"
"3/02/2020 8:30:35 PM","373.40","21.67","25.00","21.00","23.12"
"3/02/2020 8:25:35 PM","380.60","21.67","25.00","21.00","23.12"
"3/02/2020 8:20:35 PM","376.80","21.68","25.00","21.00","23.12"
"3/02/2020 8:15:35 PM","381.40","21.69","25.00","21.00","23.12"
"3/02/2020 8:10:35 PM","379.80","21.71","25.00","21.00","23.12"
"3/02/2020 8:05:35 PM","381.40","21.72","25.00","21.00","23.12"
"3/02/2020 8:00:35 PM","369.60","21.74","25.00","21.00","23.12"
"3/02/2020 7:55:35 PM","373.80","21.76","25.00","21.00","23.12"
"3/02/2020 7:50:35 PM","382.20","21.78","25.00","21.00","23.13"
"3/02/2020 7:45:35 PM","380.00","21.80","25.00","21.00","23.13"
"3/02/2020 7:40:35 PM","382.40","21.83","25.00","21.00","23.13"
"3/02/2020 7:35:35 PM","380.80","21.85","25.00","21.00","23.13"
"3/02/2020 7:30:35 PM","371.00","21.87","25.00","21.00","23.13"
"3/02/2020 7:25:35 PM","373.20","21.89","25.00","21.00","23.13"
"3/02/2020 7:20:35 PM","388.00","21.91","25.00","21.00","23.13"
"3/02/2020 7:15:35 PM","374.60","21.93","25.00","21.00","23.13"
"3/02/2020 7:10:35 PM","387.80","21.95","25.00","21.00","23.13"
"3/02/2020 7:05:35 PM","379.60","21.96","25.00","21.00","23.13"
"3/02/2020 7:00:35 PM","381.20","21.97","25.00","21.00","23.12"
"3/02/2020 6:55:35 PM","375.20","21.99","25.00","21.00","23.13"
"3/02/2020 6:50:35 PM","382.20","22.00","25.00","21.00","23.13"
"3/02/2020 6:45:35 PM","389.20","22.00","25.00","21.00","23.13"
"3/02/2020 6:40:35 PM","384.80","22.02","25.00","21.00","23.13"
"3/02/2020 6:35:35 PM","380.60","22.03","25.00","21.00","23.13"
"3/02/2020 6:30:35 PM","379.80","22.04","25.00","21.00","23.13"
"3/02/2020 6:25:35 PM","385.40","22.07","25.00","21.00","23.13"
"3/02/2020 6:20:35 PM","388.40","22.10","25.00","21.00","23.14"
"3/02/2020 6:15:35 PM","380.60","22.15","25.00","21.00","23.14"
"3/02/2020 6:10:35 PM","381.80","22.20","25.00","21.00","23.14"
"3/02/2020 6:05:35 PM","387.80","22.25","25.00","21.00","23.15"
"3/02/2020 6:00:35 PM","375.20","22.37","25.00","21.00","23.15"
"3/02/2020 5:55:35 PM","380.80","22.45","25.00","21.00","23.16"
"3/02/2020 5:50:35 PM","377.40","22.51","25.00","21.00","23.17"
"3/02/2020 5:45:35 PM","393.00","22.61","25.00","21.00","23.18"
"3/02/2020 5:40:35 PM","387.20","22.70","25.00","21.00","23.18"
"3/02/2020 5:35:35 PM","384.60","22.72","25.00","21.00","23.19"
"3/02/2020 5:30:35 PM","409.20","22.70","25.00","21.00","23.20"
"3/02/2020 5:25:35 PM","451.60","22.77","25.00","21.00","23.20"
"3/02/2020 5:20:35 PM","452.00","22.71","23.00","22.00","23.21"
"3/02/2020 5:15:35 PM","460.00","21.24","23.00","22.00","23.23"
"3/02/2020 5:10:35 PM","462.60","21.73","23.00","22.00","23.25"
"3/02/2020 5:05:35 PM","469.00","23.04","23.00","22.00","23.24"
"3/02/2020 5:00:35 PM","468.80","23.02","23.00","22.00","23.22"
"3/02/2020 4:55:35 PM","476.60","23.00","23.00","22.00","23.20"
"3/02/2020 4:50:35 PM","493.00","22.95","23.00","22.00","23.19"
"3/02/2020 4:45:35 PM","501.40","22.89","23.00","22.00","23.19"
"3/02/2020 4:40:35 PM","525.40","22.71","23.00","22.00","23.20"
"3/02/2020 4:35:35 PM","545.60","21.24","23.00","22.00","23.23"
"3/02/2020 4:30:35 PM","579.60","21.69","23.00","22.00","23.25"
"3/02/2020 4:25:35 PM","603.80","23.06","23.00","22.00","23.24"
"3/02/2020 4:20:35 PM","616.40","22.93","23.00","22.00","23.22"
"3/02/2020 4:15:35 PM","623.40","22.56","23.00","22.00","23.21"
"3/02/2020 4:10:35 PM","639.40","19.82","23.00","22.00","23.24"
"3/02/2020 4:05:35 PM","630.00","19.94","23.00","22.00","23.28"
"3/02/2020 4:00:35 PM","643.00","21.60","23.00","22.00","23.27"
"3/02/2020 3:55:35 PM","656.60","22.59","23.00","22.00","23.23"
"3/02/2020 3:50:35 PM","656.20","20.66","23.00","22.00","23.23"
"3/02/2020 3:45:35 PM","668.80","19.41","23.00","22.00","23.26"
"3/02/2020 3:40:35 PM","669.00","18.31","23.00","22.00","23.30"
"3/02/2020 3:35:35 PM","673.00","17.17","23.00","22.00","23.38"
"3/02/2020 3:30:35 PM","669.60","16.35","23.00","22.00","23.48"
"3/02/2020 3:25:35 PM","617.40","15.01","23.00","22.00","23.63"
"3/02/2020 3:20:35 PM","379.20","11.83","23.00","22.00","23.72"
"3/02/2020 3:15:35 PM","390.40","12.31","23.00","22.00","23.74"
"3/02/2020 3:10:35 PM","380.20","11.91","23.00","22.00","23.75"
"3/02/2020 3:05:35 PM","385.60","11.26","23.00","22.00","23.77"
"3/02/2020 3:00:35 PM","380.40","10.58","23.00","22.00","23.81"
"3/02/2020 2:55:35 PM","379.00","9.74","23.00","22.00","23.85"
"3/02/2020 2:50:35 PM","376.40","9.30","23.00","22.00","23.91"
"3/02/2020 2:45:35 PM","371.60","8.30","23.00","22.00","23.94"
"3/02/2020 2:40:35 PM","374.40","7.39","23.00","22.00","23.93"
"3/02/2020 2:35:35 PM","367.60","7.18","23.00","22.00","23.91"
"3/02/2020 2:30:35 PM","367.20","7.28","23.00","22.00","23.88"
"3/02/2020 2:25:35 PM","378.80","7.36","23.00","22.00","23.84"
"3/02/2020 2:20:35 PM","376.00","7.39","23.00","22.00","23.80"
"3/02/2020 2:15:35 PM","370.40","7.57","23.00","22.00","23.75"
"3/02/2020 2:10:35 PM","378.20","7.87","23.00","22.00","23.70"
"3/02/2020 2:05:35 PM","378.80","8.31","23.00","22.00","23.64"
"3/02/2020 2:00:35 PM","371.60","8.79","23.00","22.00","23.63"
"3/02/2020 1:55:35 PM","385.60","8.97","23.00","22.00","23.62"
"3/02/2020 1:50:35 PM","372.00","8.64","23.00","22.00","23.62"
"3/02/2020 1:45:35 PM","377.80","9.31","23.00","22.00","23.62"
"3/02/2020 1:40:35 PM","383.60","10.17","23.00","22.00","23.62"
"3/02/2020 1:35:35 PM","386.80","11.03","23.00","22.00","23.62"
"3/02/2020 1:30:35 PM","396.40","11.09","23.00","22.00","23.63"
"3/02/2020 1:25:35 PM","379.20","11.44","23.00","22.00","23.64"
"3/02/2020 1:20:35 PM","384.00","11.31","23.00","22.00","23.63"
"3/02/2020 1:15:35 PM","381.00","11.53","23.00","22.00","23.62"
"3/02/2020 1:10:35 PM","382.20","11.64","23.00","22.00","23.62"
"3/02/2020 1:05:35 PM","390.60","12.04","23.00","22.00","23.62"
"3/02/2020 1:00:35 PM","385.40","12.36","23.00","22.00","23.63"
"3/02/2020 12:55:35 PM","381.80","12.35","23.00","22.00","23.66"
"3/02/2020 12:50:35 PM","394.20","12.00","23.00","22.00","23.70"
"3/02/2020 12:45:35 PM","385.80","11.64","23.00","22.00","23.74"
"3/02/2020 12:40:35 PM","378.60","11.24","23.00","22.00","23.79"
"3/02/2020 12:35:35 PM","379.00","10.78","23.00","22.00","23.82"
"3/02/2020 12:30:35 PM","377.80","10.25","23.00","22.00","23.84"
"3/02/2020 12:25:35 PM","382.00","10.01","23.00","22.00","23.80"
"3/02/2020 12:20:35 PM","376.80","9.30","23.00","22.00","23.76"
"3/02/2020 12:15:35 PM","384.60","7.95","23.00","22.00","23.75"
"3/02/2020 12:10:35 PM","385.60","7.44","23.00","22.00","23.75"
"3/02/2020 12:05:35 PM","379.20","7.33","23.00","22.00","23.75"
"3/02/2020 12:00:35 PM","385.20","7.27","23.00","22.00","23.76"
"3/02/2020 11:55:35 AM","377.40","7.26","23.00","22.00","23.77"
"3/02/2020 11:50:35 AM","372.00","7.41","23.00","22.00","23.77"
"3/02/2020 11:45:35 AM","369.20","7.57","23.00","22.00","23.78"
"3/02/2020 11:40:35 AM","375.40","7.90","23.00","22.00","23.78"
"3/02/2020 11:35:35 AM","373.80","8.27","23.00","22.00","23.79"
"3/02/2020 11:30:35 AM","377.60","8.27","23.00","22.00","23.81"
"3/02/2020 11:25:35 AM","386.80","9.10","23.00","22.00","23.83"
"3/02/2020 11:20:35 AM","384.20","10.19","23.00","22.00","23.84"
"3/02/2020 11:15:35 AM","389.60","11.24","23.00","22.00","23.84"
"3/02/2020 11:10:35 AM","376.60","11.54","23.00","22.00","23.84"
"3/02/2020 11:05:35 AM","378.20","11.80","23.00","22.00","23.83"
"3/02/2020 11:00:35 AM","382.20","11.81","23.00","22.00","23.81"
"3/02/2020 10:55:35 AM","385.60","12.15","23.00","22.00","23.79"
"3/02/2020 10:50:35 AM","378.80","12.41","23.00","22.00","23.75"
"3/02/2020 10:45:35 AM","388.40","12.65","23.00","22.00","23.72"
"3/02/2020 10:40:35 AM","391.60","12.27","23.00","22.00","23.69"
"3/02/2020 10:35:35 AM","375.20","11.75","23.00","22.00","23.67"
"3/02/2020 10:30:35 AM","366.20","11.26","23.00","22.00","23.72"
"3/02/2020 10:25:35 AM","364.00","10.68","23.00","22.00","23.72"
"3/02/2020 10:20:35 AM","371.40","10.41","23.00","22.00","23.71"
"3/02/2020 10:15:35 AM","381.60","10.15","23.00","22.00","23.72"
"3/02/2020 10:10:35 AM","402.80","9.87","23.00","22.00","23.76"
"3/02/2020 10:05:35 AM","451.00","10.88","23.00","22.00","23.75"
"3/02/2020 10:00:35 AM","373.20","9.55","23.00","22.00","23.70"
"3/02/2020 9:55:35 AM","380.20","9.32","23.00","22.00","23.65"
"3/02/2020 9:50:35 AM","373.20","9.11","23.00","22.00","23.61"
"3/02/2020 9:45:35 AM","373.60","9.03","23.00","22.00","23.57"
"3/02/2020 9:40:35 AM","376.80","9.12","23.00","22.00","23.52"
"3/02/2020 9:35:35 AM","376.00","9.56","23.00","22.00","23.44"
"3/02/2020 9:30:35 AM","376.00","10.03","23.00","22.00","23.36"
"3/02/2020 9:25:35 AM","370.40","10.55","23.00","22.00","23.32"
"3/02/2020 9:20:35 AM","374.80","11.91","23.00","22.00","23.28"
"3/02/2020 9:15:35 AM","372.60","13.63","23.00","22.00","23.26"
"3/02/2020 9:10:35 AM","380.40","14.77","23.00","22.00","23.25"
"3/02/2020 9:05:35 AM","385.40","15.09","23.00","22.00","23.23"
"3/02/2020 9:00:35 AM","376.40","13.87","23.00","22.00","23.21"
"3/02/2020 8:55:35 AM","366.80","12.91","23.00","22.00","23.20"
"3/02/2020 8:50:35 AM","374.00","10.66","23.00","22.00","23.23"
"3/02/2020 8:45:35 AM","377.60","10.40","23.00","22.00","23.26"
"3/02/2020 8:40:35 AM","380.60","10.31","23.00","22.00","23.28"
"3/02/2020 8:35:35 AM","384.20","10.43","23.00","22.00","23.26"
"3/02/2020 8:30:35 AM","383.80","10.97","23.00","22.00","23.24"
"3/02/2020 8:25:35 AM","373.80","11.45","23.00","22.00","23.26"
"3/02/2020 8:20:35 AM","378.80","12.55","23.00","22.00","23.27"
"3/02/2020 8:15:35 AM","384.20","15.48","23.00","22.00","23.27"
"3/02/2020 8:10:35 AM","387.80","19.33","23.00","22.00","23.26"
"3/02/2020 8:05:35 AM","379.80","19.98","23.00","22.00","23.23"
"3/02/2020 8:00:35 AM","381.00","20.14","23.00","22.00","23.23"
"3/02/2020 7:55:35 AM","377.00","20.36","23.00","22.00","23.21"
"3/02/2020 7:50:35 AM","385.20","20.58","23.00","22.00","23.20"
"3/02/2020 7:45:35 AM","383.60","20.67","23.00","22.00","23.18"
"3/02/2020 7:40:35 AM","385.60","20.64","25.00","21.00","23.17"
"3/02/2020 7:35:35 AM","387.20","20.60","25.00","21.00","23.17"
"3/02/2020 7:30:35 AM","386.00","20.56","25.00","21.00","23.17"
"3/02/2020 7:25:35 AM","388.20","20.52","25.00","21.00","23.16"
"3/02/2020 7:20:35 AM","390.60","20.47","25.00","21.00","23.17"
"3/02/2020 7:15:35 AM","387.00","20.40","25.00","21.00","23.17"
"3/02/2020 7:10:35 AM","388.20","20.32","25.00","21.00","23.16"
"3/02/2020 7:05:35 AM","375.60","20.22","25.00","21.00","23.16"
"3/02/2020 7:00:35 AM","388.60","20.10","25.00","21.00","23.16"
"3/02/2020 6:55:35 AM","384.20","19.97","25.00","21.00","23.15"
"3/02/2020 6:50:35 AM","395.40","19.81","25.00","21.00","23.15"
"3/02/2020 6:45:35 AM","389.20","19.61","25.00","21.00","23.15"
"3/02/2020 6:40:35 AM","380.60","19.38","25.00","21.00","23.14"
"3/02/2020 6:35:35 AM","382.40","19.10","25.00","21.00","23.13"
"3/02/2020 6:30:35 AM","376.60","18.75","25.00","21.00","23.12"
"3/02/2020 6:25:35 AM","386.80","18.36","25.00","21.00","23.11"
"3/02/2020 6:20:35 AM","386.60","17.89","25.00","21.00","23.10"
"3/02/2020 6:15:35 AM","391.40","17.34","25.00","21.00","23.09"
"3/02/2020 6:10:35 AM","383.60","16.70","25.00","21.00","23.08"
"3/02/2020 6:05:35 AM","380.00","15.94","25.00","21.00","23.07"
"3/02/2020 6:00:35 AM","377.00","15.10","25.00","21.00","23.05"
"3/02/2020 5:55:35 AM","386.80","14.34","25.00","21.00","23.03"
"3/02/2020 5:50:35 AM","385.20","13.84","25.00","21.00","23.01"
"3/02/2020 5:45:35 AM","384.60","13.30","25.00","21.00","23.00"
"3/02/2020 5:40:35 AM","388.00","12.78","25.00","21.00","23.00"
"3/02/2020 5:35:35 AM","384.40","12.29","23.00","22.00","23.13"
"3/02/2020 5:30:35 AM","374.20","9.93","23.00","22.00","23.21"
"3/02/2020 5:25:35 AM","365.20","8.00","23.00","22.00","23.28"
"3/02/2020 5:20:35 AM","368.60","7.40","23.00","22.00","23.34"
"3/02/2020 5:15:35 AM","371.40","7.53","23.00","22.00","23.39"
"3/02/2020 5:10:35 AM","364.60","7.73","23.00","22.00","23.45"
"3/02/2020 5:05:35 AM","368.20","8.24","23.00","22.00","23.51"
"3/02/2020 5:00:35 AM","373.60","9.29","23.00","22.00","23.52"
"3/02/2020 4:55:35 AM","365.20","10.11","23.00","22.00","23.54"
"3/02/2020 4:50:35 AM","368.20","10.57","23.00","22.00","23.57"
"3/02/2020 4:45:35 AM","383.00","11.91","23.00","22.00","23.60"
"3/02/2020 4:40:35 AM","373.60","18.69","23.00","22.00","23.63"
"3/02/2020 4:35:35 AM","372.60","22.11","25.00","21.00","23.65"
"3/02/2020 4:30:35 AM","371.20","22.15","25.00","21.00","23.65"
"3/02/2020 4:25:35 AM","379.40","22.11","25.00","21.00","23.65"
"3/02/2020 4:20:35 AM","379.20","22.18","25.00","21.00","23.66"
"3/02/2020 4:15:35 AM","375.60","22.20","25.00","21.00","23.65"
"3/02/2020 4:10:35 AM","378.60","22.16","25.00","21.00","23.64"
"3/02/2020 4:05:35 AM","378.00","22.19","25.00","21.00","23.65"
"3/02/2020 4:00:35 AM","369.20","22.22","25.00","21.00","23.66"
"3/02/2020 3:55:35 AM","379.40","22.25","25.00","21.00","23.66"
"3/02/2020 3:50:35 AM","375.80","22.29","25.00","21.00","23.67"
"3/02/2020 3:45:35 AM","375.20","22.31","25.00","21.00","23.67"
"3/02/2020 3:40:35 AM","373.80","22.33","25.00","21.00","23.68"
"3/02/2020 3:35:35 AM","372.20","22.34","25.00","21.00","23.68"
"3/02/2020 3:30:35 AM","372.00","22.35","25.00","21.00","23.69"
"3/02/2020 3:25:35 AM","365.80","22.37","25.00","21.00","23.70"
"3/02/2020 3:20:35 AM","371.60","22.39","25.00","21.00","23.70"
"3/02/2020 3:15:35 AM","367.00","22.41","25.00","21.00","23.71"
"3/02/2020 3:10:35 AM","375.20","22.42","25.00","21.00","23.71"
"3/02/2020 3:05:35 AM","371.00","22.44","25.00","21.00","23.72"
"3/02/2020 3:00:35 AM","377.60","22.47","25.00","21.00","23.72"
"3/02/2020 2:55:35 AM","363.20","22.49","25.00","21.00","23.73"
"3/02/2020 2:50:35 AM","379.60","22.51","25.00","21.00","23.73"
"3/02/2020 2:45:35 AM","375.40","22.53","25.00","21.00","23.74"
"3/02/2020 2:40:35 AM","370.80","22.56","25.00","21.00","23.75"
"3/02/2020 2:35:35 AM","370.40","22.57","25.00","21.00","23.75"
"3/02/2020 2:30:35 AM","369.00","22.60","25.00","21.00","23.76"
"3/02/2020 2:25:35 AM","371.80","22.62","25.00","21.00","23.76"
"3/02/2020 2:20:35 AM","373.80","22.64","25.00","21.00","23.77"
"3/02/2020 2:15:35 AM","369.80","22.66","25.00","21.00","23.77"
"3/02/2020 2:10:35 AM","365.40","22.68","25.00","21.00","23.78"
"3/02/2020 2:05:35 AM","365.80","22.69","25.00","21.00","23.79"
"3/02/2020 2:00:35 AM","363.00","22.72","25.00","21.00","23.79"
"3/02/2020 1:55:35 AM","375.40","22.74","25.00","21.00","23.80"
"3/02/2020 1:50:35 AM","366.00","22.76","25.00","21.00","23.80"
"3/02/2020 1:45:35 AM","369.60","22.78","25.00","21.00","23.81"
"3/02/2020 1:40:35 AM","375.20","22.80","25.00","21.00","23.81"
"3/02/2020 1:35:35 AM","368.60","22.82","25.00","21.00","23.82"
"3/02/2020 1:30:35 AM","367.40","22.84","25.00","21.00","23.83"
"3/02/2020 1:25:35 AM","372.80","22.85","25.00","21.00","23.83"
"3/02/2020 1:20:35 AM","363.80","22.88","25.00","21.00","23.84"
"3/02/2020 1:15:35 AM","372.20","22.90","25.00","21.00","23.85"
"3/02/2020 1:10:35 AM","362.00","22.92","25.00","21.00","23.85"
"3/02/2020 1:05:35 AM","377.20","22.94","25.00","21.00","23.86"
"3/02/2020 1:00:35 AM","365.60","22.96","25.00","21.00","23.86"
"3/02/2020 12:55:35 AM","362.40","22.97","25.00","21.00","23.87"
"3/02/2020 12:50:35 AM","373.00","22.99","25.00","21.00","23.88"
"3/02/2020 12:45:35 AM","362.60","23.01","25.00","21.00","23.88"
"3/02/2020 12:40:35 AM","361.80","23.03","25.00","21.00","23.89"
"3/02/2020 12:35:35 AM","370.60","23.04","25.00","21.00","23.89"
"3/02/2020 12:30:35 AM","368.20","23.06","25.00","21.00","23.90"
"3/02/2020 12:25:35 AM","370.40","23.08","25.00","21.00","23.90"
"3/02/2020 12:20:35 AM","372.80","23.09","25.00","21.00","23.91"
"3/02/2020 12:15:35 AM","367.60","23.11","25.00","21.00","23.91"
"3/02/2020 12:10:35 AM","361.60","23.12","25.00","21.00","23.92"
"3/02/2020 12:05:35 AM","371.60","23.14","25.00","21.00","23.93"
"3/02/2020 12:00:35 AM","355.40","23.15","25.00","21.00","23.93"
"2/02/2020 11:55:35 PM","370.20","23.16","25.00","21.00","23.94"
"2/02/2020 11:50:35 PM","362.40","23.17","25.00","21.00","23.94"
"2/02/2020 11:45:35 PM","365.20","23.18","25.00","21.00","23.95"
"2/02/2020 11:40:35 PM","368.20","23.20","25.00","21.00","23.95"
"2/02/2020 11:35:35 PM","367.40","23.21","25.00","21.00","23.96"
"2/02/2020 11:30:35 PM","368.40","23.22","25.00","21.00","23.96"
"2/02/2020 11:25:35 PM","379.80","23.23","25.00","21.00","23.97"
"2/02/2020 11:20:35 PM","371.20","23.24","25.00","21.00","23.98"
"2/02/2020 11:15:35 PM","373.40","23.24","25.00","21.00","23.98"
"2/02/2020 11:10:35 PM","365.80","23.25","25.00","21.00","23.99"
"2/02/2020 11:05:35 PM","368.80","23.26","25.00","21.00","23.99"
"2/02/2020 11:00:35 PM","368.40","23.27","25.00","21.00","24.00"
"2/02/2020 10:55:35 PM","372.40","23.29","25.00","21.00","24.00"
"2/02/2020 10:50:35 PM","364.60","23.30","25.00","21.00","24.01"
"2/02/2020 10:45:35 PM","374.40","23.31","25.00","21.00","24.01"
"2/02/2020 10:40:35 PM","368.80","23.33","25.00","21.00","24.01"
"2/02/2020 10:35:35 PM","380.20","23.35","25.00","21.00","24.02"
"2/02/2020 10:30:35 PM","370.80","23.37","25.00","21.00","24.03"
"2/02/2020 10:25:35 PM","365.20","23.40","25.00","21.00","24.04"
"2/02/2020 10:20:35 PM","372.20","23.42","25.00","21.00","24.05"
"2/02/2020 10:15:35 PM","379.80","23.45","25.00","21.00","24.05"
"2/02/2020 10:10:35 PM","378.60","23.47","25.00","21.00","24.06"
"2/02/2020 10:05:35 PM","382.60","23.50","25.00","21.00","24.07"
"2/02/2020 10:00:35 PM","384.00","23.52","25.00","21.00","24.07"
"2/02/2020 9:55:35 PM","369.40","23.54","25.00","21.00","24.08"
"2/02/2020 9:50:35 PM","374.80","23.55","25.00","21.00","24.08"
"2/02/2020 9:45:35 PM","380.80","23.57","25.00","21.00","24.09"
"2/02/2020 9:40:35 PM","370.80","23.59","25.00","21.00","24.09"
"2/02/2020 9:35:35 PM","365.20","23.60","25.00","21.00","24.09"
"2/02/2020 9:30:35 PM","369.60","23.61","25.00","21.00","24.10"
"2/02/2020 9:25:35 PM","376.20","23.63","25.00","21.00","24.10"
"2/02/2020 9:20:35 PM","375.80","23.65","25.00","21.00","24.10"
"2/02/2020 9:15:35 PM","368.00","23.66","25.00","21.00","24.10"
"2/02/2020 9:10:35 PM","380.20","23.68","25.00","21.00","24.11"
"2/02/2020 9:05:35 PM","370.60","23.71","25.00","21.00","24.11"
"2/02/2020 9:00:35 PM","367.60","23.73","25.00","21.00","24.11"
"2/02/2020 8:55:35 PM","369.20","23.76","25.00","21.00","24.11"
"2/02/2020 8:50:35 PM","365.60","23.79","25.00","21.00","24.12"
"2/02/2020 8:45:35 PM","376.60","23.83","25.00","21.00","24.12"
"2/02/2020 8:40:35 PM","380.60","23.88","25.00","21.00","24.13"
"2/02/2020 8:35:35 PM","381.20","23.94","25.00","21.00","24.13"
"2/02/2020 8:30:35 PM","378.40","23.98","25.00","21.00","24.13"
"2/02/2020 8:25:35 PM","382.60","24.03","25.00","21.00","24.14"
"2/02/2020 8:20:35 PM","373.80","24.08","25.00","21.00","24.14"
"2/02/2020 8:15:35 PM","379.60","24.12","25.00","21.00","24.15"
"2/02/2020 8:10:35 PM","379.00","24.16","25.00","21.00","24.15"
"2/02/2020 8:05:35 PM","368.60","24.19","25.00","21.00","24.16"
"2/02/2020 8:00:35 PM","373.00","24.22","25.00","21.00","24.16"
"2/02/2020 7:55:35 PM","373.20","24.25","25.00","21.00","24.16"
"2/02/2020 7:50:35 PM","373.00","24.28","25.00","21.00","24.17"
"2/02/2020 7:45:35 PM","379.80","24.30","25.00","21.00","24.17"
"2/02/2020 7:40:35 PM","370.20","24.33","25.00","21.00","24.17"
"2/02/2020 7:35:35 PM","380.20","24.35","25.00","21.00","24.18"
"2/02/2020 7:30:35 PM","383.40","24.38","25.00","21.00","24.18"
"2/02/2020 7:25:35 PM","371.40","24.40","25.00","21.00","24.18"
"2/02/2020 7:20:35 PM","368.40","24.42","25.00","21.00","24.18"
"2/02/2020 7:15:35 PM","366.00","24.44","25.00","21.00","24.18"
"2/02/2020 7:10:35 PM","369.40","24.46","25.00","21.00","24.18"
"2/02/2020 7:05:35 PM","378.20","24.48","25.00","21.00","24.18"
"2/02/2020 7:00:35 PM","373.20","24.50","25.00","21.00","24.19"
"2/02/2020 6:55:35 PM","375.20","24.52","25.00","21.00","24.19"
"2/02/2020 6:50:35 PM","381.20","24.54","25.00","21.00","24.19"
"2/02/2020 6:45:35 PM","375.40","24.56","25.00","21.00","24.19"
"2/02/2020 6:40:35 PM","383.20","24.58","25.00","21.00","24.19"
"2/02/2020 6:35:35 PM","374.00","24.60","25.00","21.00","24.19"
"2/02/2020 6:30:35 PM","375.40","24.61","25.00","21.00","24.19"
"2/02/2020 6:25:35 PM","378.00","24.62","25.00","21.00","24.18"
"2/02/2020 6:20:35 PM","373.20","24.63","25.00","21.00","24.18"
"2/02/2020 6:15:35 PM","379.60","24.63","25.00","21.00","24.18"
"2/02/2020 6:10:35 PM","381.80","24.63","25.00","21.00","24.17"
"2/02/2020 6:05:35 PM","374.20","24.62","25.00","21.00","24.17"
"2/02/2020 6:00:35 PM","367.60","24.61","25.00","21.00","24.17"
"2/02/2020 5:55:35 PM","378.60","24.59","25.00","21.00","24.16"
"2/02/2020 5:50:35 PM","375.20","24.57","25.00","21.00","24.15"
"2/02/2020 5:45:35 PM","378.40","24.54","25.00","21.00","24.15"
"2/02/2020 5:40:35 PM","374.60","24.53","25.00","21.00","24.14"
"2/02/2020 5:35:35 PM","373.80","24.51","25.00","21.00","24.13"
"2/02/2020 5:30:35 PM","380.00","24.50","25.00","21.00","24.12"
"2/02/2020 5:25:35 PM","371.00","24.49","25.00","21.00","24.12"
"2/02/2020 5:20:35 PM","374.20","24.47","25.00","21.00","24.11"
"2/02/2020 5:15:35 PM","371.40","24.46","25.00","21.00","24.11"
"2/02/2020 5:10:35 PM","369.20","24.44","25.00","21.00","24.10"
"2/02/2020 5:05:35 PM","375.40","24.44","25.00","21.00","24.10"
"2/02/2020 5:00:35 PM","380.80","24.43","25.00","21.00","24.09"
"2/02/2020 4:55:35 PM","377.40","24.42","25.00","21.00","24.09"
"2/02/2020 4:50:35 PM","384.20","24.41","25.00","21.00","24.08"
"2/02/2020 4:45:35 PM","376.60","24.40","25.00","21.00","24.08"
"2/02/2020 4:40:35 PM","379.00","24.39","25.00","21.00","24.08"
"2/02/2020 4:35:35 PM","370.40","24.37","25.00","21.00","24.07"
"2/02/2020 4:30:35 PM","374.20","24.36","25.00","21.00","24.07"
"2/02/2020 4:25:35 PM","377.20","24.34","25.00","21.00","24.06"
"2/02/2020 4:20:35 PM","381.40","24.31","25.00","21.00","24.06"
"2/02/2020 4:15:35 PM","375.40","24.30","25.00","21.00","24.04"
"2/02/2020 4:10:35 PM","380.60","24.28","25.00","21.00","24.04"
"2/02/2020 4:05:35 PM","388.80","24.26","25.00","21.00","24.03"
"2/02/2020 4:00:35 PM","370.40","24.24","25.00","21.00","24.03"
"2/02/2020 3:55:35 PM","379.80","24.23","25.00","21.00","24.02"
"2/02/2020 3:50:35 PM","378.20","24.22","25.00","21.00","24.01"
"2/02/2020 3:45:35 PM","380.40","24.22","25.00","21.00","24.01"
"2/02/2020 3:40:35 PM","374.40","24.21","25.00","21.00","24.00"
"2/02/2020 3:35:35 PM","386.40","24.20","25.00","21.00","24.00"
"2/02/2020 3:30:35 PM","381.20","24.19","25.00","21.00","23.99"
"2/02/2020 3:25:35 PM","371.80","24.18","25.00","21.00","23.98"
"2/02/2020 3:20:35 PM","375.60","24.16","25.00","21.00","23.98"
"2/02/2020 3:15:35 PM","372.80","24.14","25.00","21.00","23.97"
"2/02/2020 3:10:35 PM","370.40","24.13","25.00","21.00","23.97"
"2/02/2020 3:05:35 PM","378.00","24.10","25.00","21.00","23.96"
"2/02/2020 3:00:35 PM","380.20","24.09","25.00","21.00","23.96"
"2/02/2020 2:55:35 PM","371.40","24.07","25.00","21.00","23.95"
"2/02/2020 2:50:35 PM","374.00","24.06","25.00","21.00","23.94"
"2/02/2020 2:45:35 PM","378.20","24.06","25.00","21.00","23.93"
"2/02/2020 2:40:35 PM","379.00","24.06","25.00","21.00","23.93"
"2/02/2020 2:35:35 PM","380.80","24.06","25.00","21.00","23.92"
"2/02/2020 2:30:35 PM","381.00","24.07","25.00","21.00","23.92"
"2/02/2020 2:25:35 PM","376.80","24.07","25.00","21.00","23.92"
"2/02/2020 2:20:35 PM","373.60","24.07","25.00","21.00","23.91"
"2/02/2020 2:15:35 PM","390.60","24.08","25.00","21.00","23.91"
"2/02/2020 2:10:35 PM","372.00","24.08","25.00","21.00","23.91"
"2/02/2020 2:05:35 PM","373.00","24.08","25.00","21.00","23.91"
"2/02/2020 2:00:35 PM","378.60","24.07","25.00","21.00","23.90"
"2/02/2020 1:55:35 PM","384.60","24.07","25.00","21.00","23.90"
"2/02/2020 1:50:35 PM","382.80","24.07","25.00","21.00","23.90"
"2/02/2020 1:45:35 PM","378.80","24.05","25.00","21.00","23.89"
"2/02/2020 1:40:35 PM","378.80","24.03","25.00","21.00","23.89"
"2/02/2020 1:35:35 PM","377.00","24.01","25.00","21.00","23.88"
"2/02/2020 1:30:35 PM","378.00","23.98","25.00","21.00","23.87"
"2/02/2020 1:25:35 PM","376.00","23.96","25.00","21.00","23.86"
"2/02/2020 1:20:35 PM","376.40","23.94","25.00","21.00","23.86"
"2/02/2020 1:15:35 PM","374.60","23.91","25.00","21.00","23.85"
"2/02/2020 1:10:35 PM","376.80","23.89","25.00","21.00","23.85"
"2/02/2020 1:05:35 PM","376.20","23.86","25.00","21.00","23.84"
"2/02/2020 1:00:35 PM","381.20","23.83","25.00","21.00","23.84"
"2/02/2020 12:55:35 PM","382.80","23.78","25.00","21.00","23.83"
"2/02/2020 12:50:35 PM","383.80","23.74","25.00","21.00","23.82"
"2/02/2020 12:45:35 PM","383.40","23.69","25.00","21.00","23.82"
"2/02/2020 12:40:35 PM","382.20","23.64","25.00","21.00","23.80"
"2/02/2020 12:35:35 PM","381.60","23.59","25.00","21.00","23.79"
"2/02/2020 12:30:35 PM","378.20","23.53","25.00","21.00","23.78"
"2/02/2020 12:25:35 PM","378.60","23.48","25.00","21.00","23.78"
"2/02/2020 12:20:35 PM","376.80","23.43","25.00","21.00","23.77"
"2/02/2020 12:15:35 PM","375.60","23.39","25.00","21.00","23.76"
"2/02/2020 12:10:35 PM","377.00","23.35","25.00","21.00","23.76"
"2/02/2020 12:05:35 PM","379.00","23.31","25.00","21.00","23.75"
"2/02/2020 12:00:35 PM","379.00","23.27","25.00","21.00","23.75"
"2/02/2020 11:55:35 AM","382.20","23.24","25.00","21.00","23.74"
"2/02/2020 11:50:35 AM","379.20","23.21","25.00","21.00","23.73"
"2/02/2020 11:45:35 AM","377.80","23.19","25.00","21.00","23.73"
"2/02/2020 11:40:35 AM","379.80","23.16","25.00","21.00","23.73"
"2/02/2020 11:35:35 AM","379.80","23.13","25.00","21.00","23.73"
"2/02/2020 11:30:35 AM","379.60","23.10","25.00","21.00","23.72"
"2/02/2020 11:25:35 AM","382.80","23.06","25.00","21.00","23.72"
"2/02/2020 11:20:35 AM","381.60","23.02","25.00","21.00","23.71"
"2/02/2020 11:15:35 AM","376.60","22.97","25.00","21.00","23.71"
"2/02/2020 11:10:35 AM","380.80","22.93","25.00","21.00","23.71"
"2/02/2020 11:05:35 AM","383.00","22.89","25.00","21.00","23.70"
"2/02/2020 11:00:35 AM","381.00","22.85","25.00","21.00","23.70"
"2/02/2020 10:55:35 AM","370.80","22.82","25.00","21.00","23.70"
"2/02/2020 10:50:35 AM","378.20","22.78","25.00","21.00","23.70"
"2/02/2020 10:45:35 AM","379.40","22.74","25.00","21.00","23.70"
"2/02/2020 10:40:35 AM","373.60","22.71","25.00","21.00","23.70"
"2/02/2020 10:35:35 AM","374.80","22.68","25.00","21.00","23.70"
"2/02/2020 10:30:35 AM","387.20","22.65","25.00","21.00","23.70"
"2/02/2020 10:25:35 AM","372.00","22.63","25.00","21.00","23.70"
"2/02/2020 10:20:35 AM","378.00","22.60","25.00","21.00","23.70"
"2/02/2020 10:15:35 AM","382.60","22.58","25.00","21.00","23.70"
"2/02/2020 10:10:35 AM","378.00","22.56","25.00","21.00","23.71"
"2/02/2020 10:05:35 AM","379.60","22.54","25.00","21.00","23.71"
"2/02/2020 10:00:35 AM","375.80","22.54","25.00","21.00","23.72"
"2/02/2020 9:55:35 AM","374.60","22.53","25.00","21.00","23.72"
"2/02/2020 9:50:35 AM","377.40","22.53","25.00","21.00","23.72"
"2/02/2020 9:45:35 AM","383.60","22.52","25.00","21.00","23.72"
"2/02/2020 9:40:35 AM","387.80","22.52","25.00","21.00","23.73"
"2/02/2020 9:35:35 AM","376.00","22.52","25.00","21.00","23.73"
"2/02/2020 9:30:35 AM","378.40","22.52","25.00","21.00","23.74"
"2/02/2020 9:25:35 AM","383.80","22.52","25.00","21.00","23.75"
"2/02/2020 9:20:35 AM","377.80","22.52","25.00","21.00","23.75"
"2/02/2020 9:15:35 AM","381.60","22.52","25.00","21.00","23.76"
"2/02/2020 9:10:35 AM","388.80","22.52","25.00","21.00","23.76"
"2/02/2020 9:05:35 AM","380.00","22.52","25.00","21.00","23.76"
"2/02/2020 9:00:35 AM","375.00","22.53","25.00","21.00","23.76"
"2/02/2020 8:55:35 AM","389.60","22.52","25.00","21.00","23.77"
"2/02/2020 8:50:35 AM","378.00","22.52","25.00","21.00","23.77"
"2/02/2020 8:45:35 AM","381.00","22.52","25.00","21.00","23.78"
"2/02/2020 8:40:35 AM","378.20","22.52","25.00","21.00","23.78"
"2/02/2020 8:35:35 AM","384.60","22.52","25.00","21.00","23.78"
"2/02/2020 8:30:35 AM","394.00","22.52","25.00","21.00","23.78"
"2/02/2020 8:25:35 AM","380.20","22.53","25.00","21.00","23.78"
"2/02/2020 8:20:35 AM","392.60","22.52","25.00","21.00","23.79"
"2/02/2020 8:15:35 AM","378.20","22.52","25.00","21.00","23.79"
"2/02/2020 8:10:35 AM","389.60","22.53","25.00","21.00","23.79"
"2/02/2020 8:05:35 AM","380.60","22.53","25.00","21.00","23.79"
"2/02/2020 8:00:35 AM","383.20","22.54","25.00","21.00","23.80"
"2/02/2020 7:55:35 AM","396.40","22.54","25.00","21.00","23.81"
"2/02/2020 7:50:35 AM","388.40","22.55","25.00","21.00","23.81"
"2/02/2020 7:45:35 AM","382.80","22.56","25.00","21.00","23.81"
"2/02/2020 7:40:35 AM","387.40","22.56","25.00","21.00","23.81"
"2/02/2020 7:35:35 AM","390.60","22.57","25.00","21.00","23.81"
"2/02/2020 7:30:35 AM","390.80","22.57","25.00","21.00","23.82"
"2/02/2020 7:25:35 AM","398.80","22.57","25.00","21.00","23.82"
"2/02/2020 7:20:35 AM","395.80","22.57","25.00","21.00","23.83"
"2/02/2020 7:15:35 AM","391.40","22.57","25.00","21.00","23.83"
"2/02/2020 7:10:35 AM","384.00","22.57","25.00","21.00","23.83"
"2/02/2020 7:05:35 AM","389.80","22.58","25.00","21.00","23.83"
"2/02/2020 7:00:35 AM","387.20","22.58","25.00","21.00","23.84"
"2/02/2020 6:55:35 AM","393.40","22.59","25.00","21.00","23.84"
"2/02/2020 6:50:35 AM","384.40","22.61","25.00","21.00","23.84"
"2/02/2020 6:45:35 AM","389.20","22.62","25.00","21.00","23.85"
"2/02/2020 6:40:35 AM","393.80","22.64","25.00","21.00","23.85"
"2/02/2020 6:35:35 AM","387.60","22.66","25.00","21.00","23.86"
"2/02/2020 6:30:35 AM","383.60","22.67","25.00","21.00","23.86"
"2/02/2020 6:25:35 AM","393.20","22.69","25.00","21.00","23.87"
"2/02/2020 6:20:35 AM","394.40","22.71","25.00","21.00","23.88"
"2/02/2020 6:15:35 AM","388.60","22.72","25.00","21.00","23.88"
"2/02/2020 6:10:35 AM","391.80","22.74","25.00","21.00","23.89"
"2/02/2020 6:05:35 AM","386.80","22.75","25.00","21.00","23.89"
"2/02/2020 6:00:35 AM","385.00","22.76","25.00","21.00","23.90"
"2/02/2020 5:55:35 AM","394.20","22.77","25.00","21.00","23.90"
"2/02/2020 5:50:35 AM","388.80","22.78","25.00","21.00","23.91"
"2/02/2020 5:45:35 AM","385.20","22.80","25.00","21.00","23.91"
"2/02/2020 5:40:35 AM","385.60","22.81","25.00","21.00","23.91"
"2/02/2020 5:35:35 AM","380.80","22.83","25.00","21.00","23.92"
"2/02/2020 5:30:35 AM","385.80","22.84","25.00","21.00","23.93"
"2/02/2020 5:25:35 AM","392.00","22.85","25.00","21.00","23.93"
"2/02/2020 5:20:35 AM","384.60","22.87","25.00","21.00","23.94"
"2/02/2020 5:15:35 AM","376.80","22.88","25.00","21.00","23.94"
"2/02/2020 5:10:35 AM","379.40","22.89","25.00","21.00","23.95"
"2/02/2020 5:05:35 AM","378.60","22.90","25.00","21.00","23.95"
"2/02/2020 5:00:35 AM","381.20","22.91","25.00","21.00","23.96"
"2/02/2020 4:55:35 AM","379.00","22.92","25.00","21.00","23.97"
"2/02/2020 4:50:35 AM","381.80","22.93","25.00","21.00","23.97"
"2/02/2020 4:45:35 AM","380.60","22.94","25.00","21.00","23.97"
"2/02/2020 4:40:35 AM","390.40","22.95","25.00","21.00","23.98"
"2/02/2020 4:35:35 AM","385.20","22.96","25.00","21.00","23.98"
"2/02/2020 4:30:35 AM","377.80","22.96","25.00","21.00","23.98"
"2/02/2020 4:25:35 AM","380.20","22.97","25.00","21.00","23.99"
"2/02/2020 4:20:35 AM","383.40","22.98","25.00","21.00","23.99"
"2/02/2020 4:15:35 AM","381.60","22.99","25.00","21.00","24.00"
"2/02/2020 4:10:35 AM","382.80","22.99","25.00","21.00","24.00"
"2/02/2020 4:05:35 AM","386.60","23.00","25.00","21.00","24.01"
"2/02/2020 4:00:35 AM","385.20","23.00","25.00","21.00","24.01"
"2/02/2020 3:55:35 AM","381.80","23.00","25.00","21.00","24.01"
"2/02/2020 3:50:35 AM","374.60","23.00","25.00","21.00","24.02"
"2/02/2020 3:45:35 AM","389.40","23.01","25.00","21.00","24.02"
"2/02/2020 3:40:35 AM","383.00","23.01","25.00","21.00","24.03"
"2/02/2020 3:35:35 AM","381.80","23.02","25.00","21.00","24.03"
"2/02/2020 3:30:35 AM","376.20","23.02","25.00","21.00","24.03"
"2/02/2020 3:25:35 AM","379.80","23.02","25.00","21.00","24.04"
"2/02/2020 3:20:35 AM","380.00","23.03","25.00","21.00","24.04"
"2/02/2020 3:15:35 AM","371.60","23.03","25.00","21.00","24.05"
"2/02/2020 3:10:35 AM","377.40","23.03","25.00","21.00","24.05"
"2/02/2020 3:05:35 AM","373.60","23.04","25.00","21.00","24.06"
"2/02/2020 3:00:35 AM","376.80","23.03","25.00","21.00","24.06"
"2/02/2020 2:55:35 AM","383.20","23.04","25.00","21.00","24.07"
"2/02/2020 2:50:35 AM","379.60","23.05","25.00","21.00","24.07"
"2/02/2020 2:45:35 AM","375.80","23.05","25.00","21.00","24.08"
"2/02/2020 2:40:35 AM","374.80","23.06","25.00","21.00","24.08"
"2/02/2020 2:35:35 AM","380.60","23.06","25.00","21.00","24.09"
"2/02/2020 2:30:35 AM","375.60","23.07","25.00","21.00","24.10"
"2/02/2020 2:25:35 AM","373.80","23.08","25.00","21.00","24.10"
"2/02/2020 2:20:35 AM","376.60","23.09","25.00","21.00","24.10"
