"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"2/02/2020 2:15:35 AM","381.80","23.12","25.00","21.00","24.11"
"2/02/2020 2:10:35 AM","380.00","23.15","25.00","21.00","24.12"
"2/02/2020 2:05:35 AM","378.40","23.18","25.00","21.00","24.12"
"2/02/2020 2:00:35 AM","383.20","23.23","25.00","21.00","24.13"
"2/02/2020 1:55:35 AM","376.60","23.27","25.00","21.00","24.14"
"2/02/2020 1:50:35 AM","385.00","23.30","25.00","21.00","24.15"
"2/02/2020 1:45:35 AM","383.00","23.33","25.00","21.00","24.16"
"2/02/2020 1:40:35 AM","388.60","23.35","25.00","21.00","24.16"
"2/02/2020 1:35:35 AM","389.80","23.37","25.00","21.00","24.17"
"2/02/2020 1:30:35 AM","383.40","23.37","25.00","21.00","24.17"
"2/02/2020 1:25:35 AM","372.80","23.37","25.00","21.00","24.18"
"2/02/2020 1:20:35 AM","377.40","23.38","25.00","21.00","24.18"
"2/02/2020 1:15:35 AM","382.60","23.40","25.00","21.00","24.19"
"2/02/2020 1:10:35 AM","387.20","23.41","25.00","21.00","24.19"
"2/02/2020 1:05:35 AM","387.00","23.42","25.00","21.00","24.20"
"2/02/2020 1:00:35 AM","381.80","23.44","25.00","21.00","24.20"
"2/02/2020 12:55:35 AM","385.80","23.45","25.00","21.00","24.21"
"2/02/2020 12:50:35 AM","391.80","23.46","25.00","21.00","24.21"
"2/02/2020 12:45:35 AM","385.20","23.47","25.00","21.00","24.22"
"2/02/2020 12:40:35 AM","381.80","23.48","25.00","21.00","24.22"
"2/02/2020 12:35:35 AM","396.20","23.49","25.00","21.00","24.23"
"2/02/2020 12:30:35 AM","387.20","23.50","25.00","21.00","24.23"
"2/02/2020 12:25:35 AM","381.00","23.51","25.00","21.00","24.24"
"2/02/2020 12:20:35 AM","379.00","23.53","25.00","21.00","24.24"
"2/02/2020 12:15:35 AM","378.80","23.54","25.00","21.00","24.25"
"2/02/2020 12:10:35 AM","377.80","23.55","25.00","21.00","24.26"
"2/02/2020 12:05:35 AM","380.80","23.57","25.00","21.00","24.26"
"2/02/2020 12:00:35 AM","375.80","23.58","25.00","21.00","24.27"
"1/02/2020 11:55:35 PM","379.00","23.59","25.00","21.00","24.27"
"1/02/2020 11:50:35 PM","385.80","23.60","25.00","21.00","24.28"
"1/02/2020 11:45:35 PM","378.40","23.61","25.00","21.00","24.28"
"1/02/2020 11:40:35 PM","383.60","23.63","25.00","21.00","24.29"
"1/02/2020 11:35:35 PM","381.60","23.64","25.00","21.00","24.30"
"1/02/2020 11:30:35 PM","381.80","23.66","25.00","21.00","24.30"
"1/02/2020 11:25:35 PM","385.60","23.67","25.00","21.00","24.30"
"1/02/2020 11:20:35 PM","375.00","23.69","25.00","21.00","24.31"
"1/02/2020 11:15:35 PM","385.60","23.71","25.00","21.00","24.31"
"1/02/2020 11:10:35 PM","375.40","23.72","25.00","21.00","24.32"
"1/02/2020 11:05:35 PM","383.60","23.74","25.00","21.00","24.33"
"1/02/2020 11:00:35 PM","383.40","23.75","25.00","21.00","24.34"
"1/02/2020 10:55:35 PM","380.80","23.77","25.00","21.00","24.34"
"1/02/2020 10:50:35 PM","389.80","23.78","25.00","21.00","24.35"
"1/02/2020 10:45:35 PM","380.40","23.79","25.00","21.00","24.35"
"1/02/2020 10:40:35 PM","383.00","23.80","25.00","21.00","24.36"
"1/02/2020 10:35:35 PM","379.40","23.81","25.00","21.00","24.36"
"1/02/2020 10:30:35 PM","382.60","23.81","25.00","21.00","24.36"
"1/02/2020 10:25:35 PM","385.40","23.81","25.00","21.00","24.37"
"1/02/2020 10:20:35 PM","386.80","23.82","25.00","21.00","24.37"
"1/02/2020 10:15:35 PM","389.60","23.83","25.00","21.00","24.38"
"1/02/2020 10:10:35 PM","377.60","23.83","25.00","21.00","24.38"
"1/02/2020 10:05:35 PM","377.20","23.83","25.00","21.00","24.38"
"1/02/2020 10:00:35 PM","390.80","23.84","25.00","21.00","24.39"
"1/02/2020 9:55:35 PM","380.00","23.85","25.00","21.00","24.39"
"1/02/2020 9:50:35 PM","389.40","23.85","25.00","21.00","24.39"
"1/02/2020 9:45:35 PM","376.40","23.86","25.00","21.00","24.40"
"1/02/2020 9:40:35 PM","383.00","23.87","25.00","21.00","24.40"
"1/02/2020 9:35:35 PM","375.20","23.88","25.00","21.00","24.41"
"1/02/2020 9:30:35 PM","384.40","23.89","25.00","21.00","24.41"
"1/02/2020 9:25:35 PM","385.60","23.91","25.00","21.00","24.42"
"1/02/2020 9:20:35 PM","377.00","23.92","25.00","21.00","24.42"
"1/02/2020 9:15:35 PM","377.40","23.94","25.00","21.00","24.43"
"1/02/2020 9:10:35 PM","376.20","23.96","25.00","21.00","24.43"
"1/02/2020 9:05:35 PM","384.60","23.98","25.00","21.00","24.44"
"1/02/2020 9:00:35 PM","380.80","24.00","25.00","21.00","24.45"
"1/02/2020 8:55:35 PM","380.00","24.01","25.00","21.00","24.45"
"1/02/2020 8:50:35 PM","389.20","24.03","25.00","21.00","24.46"
"1/02/2020 8:45:35 PM","386.40","24.04","25.00","21.00","24.46"
"1/02/2020 8:40:35 PM","385.00","24.06","25.00","21.00","24.47"
"1/02/2020 8:35:35 PM","378.40","24.07","25.00","21.00","24.47"
"1/02/2020 8:30:35 PM","384.40","24.07","25.00","21.00","24.48"
"1/02/2020 8:25:35 PM","391.60","24.08","25.00","21.00","24.48"
"1/02/2020 8:20:35 PM","382.20","24.09","25.00","21.00","24.49"
"1/02/2020 8:15:35 PM","388.60","24.10","25.00","21.00","24.49"
"1/02/2020 8:10:35 PM","384.40","24.10","25.00","21.00","24.50"
"1/02/2020 8:05:35 PM","383.60","24.11","25.00","21.00","24.50"
"1/02/2020 8:00:35 PM","385.60","24.12","25.00","21.00","24.51"
"1/02/2020 7:55:35 PM","384.20","24.13","25.00","21.00","24.51"
"1/02/2020 7:50:35 PM","395.60","24.14","25.00","21.00","24.52"
"1/02/2020 7:45:35 PM","385.20","24.14","25.00","21.00","24.52"
"1/02/2020 7:40:35 PM","381.20","24.15","25.00","21.00","24.53"
"1/02/2020 7:35:35 PM","384.80","24.16","25.00","21.00","24.53"
"1/02/2020 7:30:35 PM","390.00","24.17","25.00","21.00","24.54"
"1/02/2020 7:25:35 PM","379.40","24.17","25.00","21.00","24.54"
"1/02/2020 7:20:35 PM","393.80","24.16","25.00","21.00","24.55"
"1/02/2020 7:15:35 PM","382.00","24.17","25.00","21.00","24.55"
"1/02/2020 7:10:35 PM","387.00","24.17","25.00","21.00","24.55"
"1/02/2020 7:05:35 PM","382.20","24.18","25.00","21.00","24.56"
"1/02/2020 7:00:35 PM","389.20","24.18","25.00","21.00","24.56"
"1/02/2020 6:55:35 PM","379.80","24.19","25.00","21.00","24.57"
"1/02/2020 6:50:35 PM","383.00","24.20","25.00","21.00","24.57"
"1/02/2020 6:45:35 PM","376.80","24.20","25.00","21.00","24.58"
"1/02/2020 6:40:35 PM","385.40","24.21","25.00","21.00","24.58"
"1/02/2020 6:35:35 PM","381.60","24.22","25.00","21.00","24.59"
"1/02/2020 6:30:35 PM","381.40","24.23","25.00","21.00","24.60"
"1/02/2020 6:25:35 PM","382.40","24.23","25.00","21.00","24.60"
"1/02/2020 6:20:35 PM","381.80","24.24","25.00","21.00","24.61"
"1/02/2020 6:15:35 PM","378.40","24.24","25.00","21.00","24.61"
"1/02/2020 6:10:35 PM","377.40","24.24","25.00","21.00","24.62"
"1/02/2020 6:05:35 PM","387.00","24.24","25.00","21.00","24.62"
"1/02/2020 6:00:35 PM","389.00","24.24","25.00","21.00","24.63"
"1/02/2020 5:55:35 PM","395.20","24.24","25.00","21.00","24.63"
"1/02/2020 5:50:35 PM","398.20","24.25","25.00","21.00","24.64"
"1/02/2020 5:45:35 PM","388.80","24.27","25.00","21.00","24.64"
"1/02/2020 5:40:35 PM","382.80","24.28","25.00","21.00","24.64"
"1/02/2020 5:35:35 PM","383.20","24.30","25.00","21.00","24.65"
"1/02/2020 5:30:35 PM","392.60","24.32","25.00","21.00","24.66"
"1/02/2020 5:25:35 PM","392.60","24.33","25.00","21.00","24.67"
"1/02/2020 5:20:35 PM","383.80","24.35","25.00","21.00","24.68"
"1/02/2020 5:15:35 PM","399.40","24.36","25.00","21.00","24.68"
"1/02/2020 5:10:35 PM","382.20","24.38","25.00","21.00","24.69"
"1/02/2020 5:05:35 PM","393.20","24.39","25.00","21.00","24.70"
"1/02/2020 5:00:35 PM","386.00","24.41","25.00","21.00","24.71"
"1/02/2020 4:55:35 PM","387.00","24.43","25.00","21.00","24.72"
"1/02/2020 4:50:35 PM","379.60","24.45","25.00","21.00","24.72"
"1/02/2020 4:45:35 PM","382.60","24.47","25.00","21.00","24.73"
"1/02/2020 4:40:35 PM","382.60","24.49","25.00","21.00","24.74"
"1/02/2020 4:35:35 PM","395.80","24.52","25.00","21.00","24.75"
"1/02/2020 4:30:35 PM","390.80","24.54","25.00","21.00","24.76"
"1/02/2020 4:25:35 PM","387.60","24.56","25.00","21.00","24.76"
"1/02/2020 4:20:35 PM","393.00","24.58","25.00","21.00","24.77"
"1/02/2020 4:15:35 PM","383.40","24.61","25.00","21.00","24.78"
"1/02/2020 4:10:35 PM","389.20","24.63","25.00","21.00","24.79"
"1/02/2020 4:05:35 PM","383.60","24.66","25.00","21.00","24.80"
"1/02/2020 4:00:35 PM","382.60","24.68","25.00","21.00","24.81"
"1/02/2020 3:55:35 PM","376.20","24.71","25.00","21.00","24.82"
"1/02/2020 3:50:35 PM","379.80","24.74","25.00","21.00","24.83"
"1/02/2020 3:45:35 PM","385.20","24.77","25.00","21.00","24.84"
"1/02/2020 3:40:35 PM","386.80","24.80","25.00","21.00","24.86"
"1/02/2020 3:35:35 PM","377.40","24.83","25.00","21.00","24.87"
"1/02/2020 3:30:35 PM","383.20","24.86","25.00","21.00","24.88"
"1/02/2020 3:25:35 PM","384.00","24.89","25.00","21.00","24.88"
"1/02/2020 3:20:35 PM","391.40","24.91","25.00","21.00","24.89"
"1/02/2020 3:15:35 PM","390.80","24.95","25.00","21.00","24.91"
"1/02/2020 3:10:35 PM","400.60","24.97","25.00","21.00","24.92"
"1/02/2020 3:05:35 PM","401.00","25.00","25.00","21.00","24.93"
"1/02/2020 3:00:35 PM","401.20","25.03","25.00","21.00","24.94"
"1/02/2020 2:55:35 PM","391.20","25.06","25.00","21.00","24.95"
"1/02/2020 2:50:35 PM","390.00","25.09","25.00","21.00","24.96"
"1/02/2020 2:45:35 PM","400.20","25.12","25.00","21.00","24.97"
"1/02/2020 2:40:35 PM","390.40","25.14","25.00","21.00","24.98"
"1/02/2020 2:35:35 PM","387.80","25.17","25.00","21.00","24.99"
"1/02/2020 2:30:35 PM","386.00","25.19","25.00","21.00","25.00"
"1/02/2020 2:25:35 PM","398.40","25.22","25.00","21.00","25.01"
"1/02/2020 2:20:35 PM","390.60","25.25","25.00","21.00","25.02"
"1/02/2020 2:15:35 PM","402.40","25.27","25.00","21.00","25.03"
"1/02/2020 2:10:35 PM","393.80","25.30","25.00","21.00","25.04"
"1/02/2020 2:05:35 PM","386.40","25.34","25.00","21.00","25.05"
"1/02/2020 2:00:35 PM","391.00","25.37","25.00","21.00","25.06"
"1/02/2020 1:55:35 PM","396.60","25.40","25.00","21.00","25.07"
"1/02/2020 1:50:35 PM","388.60","25.43","25.00","21.00","25.08"
"1/02/2020 1:45:35 PM","403.00","25.46","25.00","21.00","25.09"
"1/02/2020 1:40:35 PM","396.80","25.51","25.00","21.00","25.10"
"1/02/2020 1:35:35 PM","384.20","25.54","25.00","21.00","25.11"
"1/02/2020 1:30:35 PM","390.20","25.58","25.00","21.00","25.12"
"1/02/2020 1:25:35 PM","393.00","25.62","25.00","21.00","25.13"
"1/02/2020 1:20:35 PM","398.00","25.67","25.00","21.00","25.13"
"1/02/2020 1:15:35 PM","399.60","25.72","25.00","21.00","25.15"
"1/02/2020 1:10:35 PM","393.00","25.77","25.00","21.00","25.16"
"1/02/2020 1:05:35 PM","404.60","25.82","25.00","21.00","25.17"
"1/02/2020 1:00:35 PM","395.00","25.87","25.00","21.00","25.18"
"1/02/2020 12:55:35 PM","396.00","25.93","25.00","21.00","25.19"
"1/02/2020 12:50:35 PM","398.80","25.98","25.00","21.00","25.19"
"1/02/2020 12:45:35 PM","406.20","26.04","25.00","21.00","25.20"
"1/02/2020 12:40:35 PM","391.40","26.10","25.00","21.00","25.21"
"1/02/2020 12:35:35 PM","406.00","26.16","25.00","21.00","25.21"
"1/02/2020 12:30:35 PM","402.00","26.21","25.00","21.00","25.22"
"1/02/2020 12:25:35 PM","406.60","26.25","25.00","21.00","25.21"
"1/02/2020 12:20:35 PM","414.00","26.30","25.00","21.00","25.21"
"1/02/2020 12:15:35 PM","408.60","26.36","25.00","21.00","25.19"
"1/02/2020 12:10:35 PM","413.40","26.40","25.00","21.00","25.18"
"1/02/2020 12:05:35 PM","408.40","26.42","25.00","21.00","25.18"
"1/02/2020 12:00:35 PM","411.60","26.44","25.00","21.00","25.18"
"1/02/2020 11:55:35 AM","407.00","26.46","25.00","21.00","25.19"
"1/02/2020 11:50:35 AM","407.20","26.48","25.00","21.00","25.19"
"1/02/2020 11:45:35 AM","400.20","26.51","25.00","21.00","25.18"
"1/02/2020 11:40:35 AM","397.60","26.54","25.00","21.00","25.17"
"1/02/2020 11:35:35 AM","402.00","26.56","25.00","21.00","25.17"
"1/02/2020 11:30:35 AM","389.80","26.59","25.00","21.00","25.17"
"1/02/2020 11:25:35 AM","395.00","26.60","25.00","21.00","25.17"
"1/02/2020 11:20:35 AM","405.40","26.61","25.00","21.00","25.15"
"1/02/2020 11:15:35 AM","408.00","26.61","25.00","21.00","25.15"
"1/02/2020 11:10:35 AM","402.00","26.61","25.00","21.00","25.15"
"1/02/2020 11:05:35 AM","391.60","26.60","25.00","21.00","25.15"
"1/02/2020 11:00:35 AM","394.80","26.60","25.00","21.00","25.15"
"1/02/2020 10:55:35 AM","395.00","26.60","25.00","21.00","25.15"
"1/02/2020 10:50:35 AM","392.40","26.58","25.00","21.00","25.14"
"1/02/2020 10:45:35 AM","396.00","26.57","25.00","21.00","25.15"
"1/02/2020 10:40:35 AM","394.40","26.56","25.00","21.00","25.14"
"1/02/2020 10:35:35 AM","400.20","26.55","25.00","21.00","25.13"
"1/02/2020 10:30:35 AM","395.20","26.54","25.00","21.00","25.13"
"1/02/2020 10:25:35 AM","403.00","26.53","25.00","21.00","25.12"
"1/02/2020 10:20:35 AM","396.60","26.51","25.00","21.00","25.12"
"1/02/2020 10:15:35 AM","398.00","26.50","25.00","21.00","25.12"
"1/02/2020 10:10:35 AM","398.80","26.48","25.00","21.00","25.12"
"1/02/2020 10:05:35 AM","394.60","26.46","25.00","21.00","25.13"
"1/02/2020 10:00:35 AM","395.80","26.44","25.00","21.00","25.12"
"1/02/2020 9:55:35 AM","408.80","26.42","25.00","21.00","25.11"
"1/02/2020 9:50:35 AM","400.20","26.40","25.00","21.00","25.11"
"1/02/2020 9:45:35 AM","399.20","26.38","25.00","21.00","25.11"
"1/02/2020 9:40:35 AM","399.40","26.36","25.00","21.00","25.11"
"1/02/2020 9:35:35 AM","393.00","26.34","25.00","21.00","25.11"
"1/02/2020 9:30:35 AM","393.60","26.32","25.00","21.00","25.11"
"1/02/2020 9:25:35 AM","400.20","26.30","25.00","21.00","25.11"
"1/02/2020 9:20:35 AM","404.00","26.28","25.00","21.00","25.11"
"1/02/2020 9:15:35 AM","405.60","26.26","25.00","21.00","25.11"
"1/02/2020 9:10:35 AM","413.60","26.24","25.00","21.00","25.12"
"1/02/2020 9:05:35 AM","401.80","26.23","25.00","21.00","25.12"
"1/02/2020 9:00:35 AM","400.60","26.21","25.00","21.00","25.13"
"1/02/2020 8:55:35 AM","403.20","26.19","25.00","21.00","25.12"
"1/02/2020 8:50:35 AM","402.20","26.18","25.00","21.00","25.12"
"1/02/2020 8:45:35 AM","404.80","26.17","25.00","21.00","25.13"
"1/02/2020 8:40:35 AM","406.00","26.15","25.00","21.00","25.13"
"1/02/2020 8:35:35 AM","413.20","26.14","25.00","21.00","25.13"
"1/02/2020 8:30:35 AM","412.40","26.13","25.00","21.00","25.13"
"1/02/2020 8:25:35 AM","403.40","26.10","25.00","21.00","25.13"
"1/02/2020 8:20:35 AM","406.40","26.09","25.00","21.00","25.13"
"1/02/2020 8:15:35 AM","403.20","26.07","25.00","21.00","25.13"
"1/02/2020 8:10:35 AM","409.20","26.05","25.00","21.00","25.12"
"1/02/2020 8:05:35 AM","400.80","26.03","25.00","21.00","25.12"
"1/02/2020 8:00:35 AM","413.20","26.02","25.00","21.00","25.12"
"1/02/2020 7:55:35 AM","407.40","26.00","25.00","21.00","25.13"
"1/02/2020 7:50:35 AM","402.60","25.99","25.00","21.00","25.13"
"1/02/2020 7:45:35 AM","409.00","25.97","25.00","21.00","25.13"
"1/02/2020 7:40:35 AM","402.60","25.95","25.00","21.00","25.13"
"1/02/2020 7:35:35 AM","404.40","25.94","25.00","21.00","25.12"
"1/02/2020 7:30:35 AM","412.20","25.92","25.00","21.00","25.12"
"1/02/2020 7:25:35 AM","409.80","25.91","25.00","21.00","25.11"
"1/02/2020 7:20:35 AM","410.00","25.89","25.00","21.00","25.11"
"1/02/2020 7:15:35 AM","418.20","25.87","25.00","21.00","25.11"
"1/02/2020 7:10:35 AM","416.00","25.86","25.00","21.00","25.11"
"1/02/2020 7:05:35 AM","412.00","25.84","25.00","21.00","25.11"
"1/02/2020 7:00:35 AM","415.60","25.82","25.00","21.00","25.12"
"1/02/2020 6:55:35 AM","407.60","25.81","25.00","21.00","25.12"
"1/02/2020 6:50:35 AM","412.40","25.80","25.00","21.00","25.12"
"1/02/2020 6:45:35 AM","406.00","25.79","25.00","21.00","25.12"
"1/02/2020 6:40:35 AM","408.40","25.79","25.00","21.00","25.12"
"1/02/2020 6:35:35 AM","407.60","25.79","25.00","21.00","25.11"
"1/02/2020 6:30:35 AM","408.80","25.79","25.00","21.00","25.11"
"1/02/2020 6:25:35 AM","415.80","25.79","25.00","21.00","25.12"
"1/02/2020 6:20:35 AM","410.60","25.80","25.00","21.00","25.12"
"1/02/2020 6:15:35 AM","411.60","25.81","25.00","21.00","25.12"
"1/02/2020 6:10:35 AM","406.80","25.82","25.00","21.00","25.12"
"1/02/2020 6:05:35 AM","406.40","25.83","25.00","21.00","25.13"
"1/02/2020 6:00:35 AM","402.80","25.84","25.00","21.00","25.13"
"1/02/2020 5:55:35 AM","404.00","25.86","25.00","21.00","25.13"
"1/02/2020 5:50:35 AM","412.00","25.87","25.00","21.00","25.13"
"1/02/2020 5:45:35 AM","408.80","25.87","25.00","21.00","25.12"
"1/02/2020 5:40:35 AM","409.60","25.88","25.00","21.00","25.13"
"1/02/2020 5:35:35 AM","409.40","25.88","25.00","21.00","25.13"
"1/02/2020 5:30:35 AM","407.00","25.88","25.00","21.00","25.12"
"1/02/2020 5:25:35 AM","409.40","25.89","25.00","21.00","25.13"
"1/02/2020 5:20:35 AM","403.40","25.88","25.00","21.00","25.13"
"1/02/2020 5:15:35 AM","411.80","25.89","25.00","21.00","25.13"
"1/02/2020 5:10:35 AM","408.60","25.89","25.00","21.00","25.13"
"1/02/2020 5:05:35 AM","412.40","25.90","25.00","21.00","25.13"
"1/02/2020 5:00:35 AM","403.20","25.91","25.00","21.00","25.14"
"1/02/2020 4:55:35 AM","402.80","25.91","25.00","21.00","25.14"
"1/02/2020 4:50:35 AM","412.20","25.92","25.00","21.00","25.14"
"1/02/2020 4:45:35 AM","407.60","25.93","25.00","21.00","25.13"
"1/02/2020 4:40:35 AM","406.00","25.94","25.00","21.00","25.13"
"1/02/2020 4:35:35 AM","408.80","25.95","25.00","21.00","25.13"
"1/02/2020 4:30:35 AM","402.20","25.96","25.00","21.00","25.12"
"1/02/2020 4:25:35 AM","402.20","25.97","25.00","21.00","25.12"
"1/02/2020 4:20:35 AM","401.00","25.98","25.00","21.00","25.12"
"1/02/2020 4:15:35 AM","399.60","25.98","25.00","21.00","25.12"
"1/02/2020 4:10:35 AM","401.40","25.99","25.00","21.00","25.12"
"1/02/2020 4:05:35 AM","407.60","25.99","25.00","21.00","25.12"
"1/02/2020 4:00:35 AM","404.20","26.00","25.00","21.00","25.11"
"1/02/2020 3:55:35 AM","400.20","26.00","25.00","21.00","25.12"
"1/02/2020 3:50:35 AM","393.60","26.01","25.00","21.00","25.12"
"1/02/2020 3:45:35 AM","409.40","26.02","25.00","21.00","25.12"
"1/02/2020 3:40:35 AM","403.00","26.04","25.00","21.00","25.12"
"1/02/2020 3:35:35 AM","407.80","26.05","25.00","21.00","25.11"
"1/02/2020 3:30:35 AM","413.20","26.06","25.00","21.00","25.11"
"1/02/2020 3:25:35 AM","410.40","26.06","25.00","21.00","25.11"
"1/02/2020 3:20:35 AM","411.60","26.07","25.00","21.00","25.11"
"1/02/2020 3:15:35 AM","415.20","26.07","25.00","21.00","25.10"
"1/02/2020 3:10:35 AM","395.80","26.07","25.00","21.00","25.10"
"1/02/2020 3:05:35 AM","400.20","26.07","25.00","21.00","25.10"
"1/02/2020 3:00:35 AM","400.80","26.06","25.00","21.00","25.11"
"1/02/2020 2:55:35 AM","392.60","26.07","25.00","21.00","25.10"
"1/02/2020 2:50:35 AM","393.80","26.07","25.00","21.00","25.10"
"1/02/2020 2:45:35 AM","399.00","26.07","25.00","21.00","25.10"
"1/02/2020 2:40:35 AM","393.60","26.08","25.00","21.00","25.10"
"1/02/2020 2:35:35 AM","399.20","26.09","25.00","21.00","25.11"
"1/02/2020 2:30:35 AM","390.80","26.11","25.00","21.00","25.10"
"1/02/2020 2:25:35 AM","396.00","26.12","25.00","21.00","25.09"
"1/02/2020 2:20:35 AM","402.60","26.13","25.00","21.00","25.08"
"1/02/2020 2:15:35 AM","400.60","26.14","25.00","21.00","25.07"
"1/02/2020 2:10:35 AM","409.80","26.16","25.00","21.00","25.06"
"1/02/2020 2:05:35 AM","401.60","26.18","25.00","21.00","25.05"
"1/02/2020 2:00:35 AM","408.00","26.19","25.00","21.00","25.05"
"1/02/2020 1:55:35 AM","409.20","26.21","25.00","21.00","25.04"
"1/02/2020 1:50:35 AM","402.60","26.21","25.00","21.00","25.05"
"1/02/2020 1:45:35 AM","396.40","26.24","25.00","21.00","25.05"
"1/02/2020 1:40:35 AM","405.80","26.25","25.00","21.00","25.04"
"1/02/2020 1:35:35 AM","404.60","26.27","25.00","21.00","25.04"
"1/02/2020 1:30:35 AM","398.40","26.29","25.00","21.00","25.04"
"1/02/2020 1:25:35 AM","397.80","26.30","25.00","21.00","25.03"
"1/02/2020 1:20:35 AM","394.60","26.32","25.00","21.00","25.02"
"1/02/2020 1:15:35 AM","400.00","26.33","25.00","21.00","25.02"
"1/02/2020 1:10:35 AM","395.60","26.34","25.00","21.00","25.02"
"1/02/2020 1:05:35 AM","385.60","26.35","25.00","21.00","25.01"
"1/02/2020 1:00:35 AM","388.20","26.35","25.00","21.00","25.01"
"1/02/2020 12:55:35 AM","395.00","26.35","25.00","21.00","25.00"
"1/02/2020 12:50:35 AM","386.80","26.34","25.00","21.00","25.00"
"1/02/2020 12:45:35 AM","385.40","26.33","25.00","21.00","24.99"
"1/02/2020 12:40:35 AM","388.80","26.31","25.00","21.00","24.98"
"1/02/2020 12:35:35 AM","383.80","26.29","25.00","21.00","24.98"
"1/02/2020 12:30:35 AM","384.60","26.26","25.00","21.00","24.98"
"1/02/2020 12:25:35 AM","385.60","26.23","25.00","21.00","24.98"
"1/02/2020 12:20:35 AM","378.20","26.20","25.00","21.00","24.99"
"1/02/2020 12:15:35 AM","386.80","26.18","25.00","21.00","24.99"
"1/02/2020 12:10:35 AM","378.40","26.16","25.00","21.00","24.98"
"1/02/2020 12:05:35 AM","386.20","26.14","25.00","21.00","24.97"
"1/02/2020 12:00:35 AM","377.20","26.12","25.00","21.00","24.97"
"31/01/2020 11:55:35 PM","388.40","26.10","25.00","21.00","24.97"
"31/01/2020 11:50:35 PM","378.40","26.08","25.00","21.00","24.97"
"31/01/2020 11:45:35 PM","379.00","26.06","25.00","21.00","24.96"
"31/01/2020 11:40:35 PM","373.80","26.03","25.00","21.00","24.97"
"31/01/2020 11:35:35 PM","380.00","26.00","25.00","21.00","24.96"
"31/01/2020 11:30:35 PM","380.80","25.96","25.00","21.00","24.96"
"31/01/2020 11:25:35 PM","377.40","25.92","25.00","21.00","24.97"
"31/01/2020 11:20:35 PM","379.80","25.87","25.00","21.00","24.97"
"31/01/2020 11:15:35 PM","386.00","25.82","25.00","21.00","24.96"
"31/01/2020 11:10:35 PM","384.20","25.76","25.00","21.00","24.96"
"31/01/2020 11:05:35 PM","382.00","25.70","25.00","21.00","24.96"
"31/01/2020 11:00:35 PM","395.60","25.63","25.00","21.00","24.96"
"31/01/2020 10:55:35 PM","392.00","25.58","25.00","21.00","24.96"
"31/01/2020 10:50:35 PM","382.20","25.49","25.00","21.00","24.96"
"31/01/2020 10:45:35 PM","381.80","25.40","25.00","21.00","24.96"
"31/01/2020 10:40:35 PM","389.20","25.30","25.00","21.00","24.96"
"31/01/2020 10:35:35 PM","380.40","25.17","25.00","21.00","24.96"
"31/01/2020 10:30:35 PM","380.20","25.03","25.00","21.00","24.96"
"31/01/2020 10:25:35 PM","381.20","24.86","25.00","21.00","24.96"
"31/01/2020 10:20:35 PM","381.60","24.66","25.00","21.00","24.96"
"31/01/2020 10:15:35 PM","382.60","24.40","25.00","21.00","24.96"
"31/01/2020 10:10:35 PM","381.00","24.10","25.00","21.00","24.96"
"31/01/2020 10:05:35 PM","387.00","23.76","25.00","21.00","24.97"
"31/01/2020 10:00:35 PM","384.00","23.37","25.00","21.00","24.97"
"31/01/2020 9:55:35 PM","380.60","23.00","25.00","21.00","24.97"
"31/01/2020 9:50:35 PM","375.60","22.61","25.00","21.00","24.98"
"31/01/2020 9:45:35 PM","381.40","22.24","25.00","21.00","24.98"
"31/01/2020 9:40:35 PM","377.60","21.90","25.00","21.00","24.98"
"31/01/2020 9:35:35 PM","383.00","21.61","25.00","21.00","24.98"
"31/01/2020 9:30:35 PM","377.00","21.41","25.00","21.00","24.98"
"31/01/2020 9:25:35 PM","385.60","21.27","25.00","21.00","24.99"
"31/01/2020 9:20:35 PM","372.60","21.16","25.00","21.00","24.99"
"31/01/2020 9:15:35 PM","376.40","21.09","25.00","21.00","24.99"
"31/01/2020 9:10:35 PM","381.60","21.03","25.00","21.00","25.00"
"31/01/2020 9:05:35 PM","377.60","20.99","25.00","21.00","25.01"
"31/01/2020 9:00:35 PM","369.00","20.94","25.00","21.00","25.01"
"31/01/2020 8:55:35 PM","383.20","20.90","25.00","21.00","25.02"
"31/01/2020 8:50:35 PM","377.40","20.88","25.00","21.00","25.02"
"31/01/2020 8:45:35 PM","380.80","20.90","25.00","21.00","25.02"
"31/01/2020 8:40:35 PM","380.80","20.98","25.00","21.00","25.02"
"31/01/2020 8:35:35 PM","381.40","21.09","25.00","21.00","25.02"
"31/01/2020 8:30:35 PM","379.60","21.21","25.00","21.00","25.02"
"31/01/2020 8:25:35 PM","380.00","21.33","25.00","21.00","25.02"
"31/01/2020 8:20:35 PM","380.60","21.46","25.00","21.00","25.02"
"31/01/2020 8:15:35 PM","377.80","21.59","25.00","21.00","25.02"
"31/01/2020 8:10:35 PM","372.80","21.66","25.00","21.00","25.02"
"31/01/2020 8:05:35 PM","381.20","21.68","25.00","21.00","25.02"
"31/01/2020 8:00:35 PM","376.80","21.64","25.00","21.00","25.03"
"31/01/2020 7:55:35 PM","370.00","21.58","25.00","21.00","25.03"
"31/01/2020 7:50:35 PM","393.00","21.62","25.00","21.00","25.03"
"31/01/2020 7:45:35 PM","399.60","21.63","25.00","21.00","25.03"
"31/01/2020 7:40:35 PM","395.60","21.61","25.00","21.00","25.02"
"31/01/2020 7:35:35 PM","387.40","21.58","25.00","21.00","25.01"
"31/01/2020 7:30:35 PM","383.20","21.58","25.00","21.00","25.01"
"31/01/2020 7:25:35 PM","383.20","21.57","25.00","21.00","25.01"
"31/01/2020 7:20:35 PM","387.00","21.53","25.00","21.00","25.01"
"31/01/2020 7:15:35 PM","381.80","21.49","25.00","21.00","25.00"
"31/01/2020 7:10:35 PM","382.20","21.43","25.00","21.00","25.00"
"31/01/2020 7:05:35 PM","383.60","21.31","25.00","21.00","25.00"
"31/01/2020 7:00:35 PM","380.80","21.18","25.00","21.00","25.00"
"31/01/2020 6:55:35 PM","386.80","21.01","25.00","21.00","25.00"
"31/01/2020 6:50:35 PM","387.40","20.80","25.00","21.00","25.00"
"31/01/2020 6:45:35 PM","377.00","20.53","25.00","21.00","25.00"
"31/01/2020 6:40:35 PM","378.20","20.22","25.00","21.00","25.01"
"31/01/2020 6:35:35 PM","374.60","19.86","25.00","21.00","25.01"
"31/01/2020 6:30:35 PM","378.60","19.35","25.00","21.00","25.01"
"31/01/2020 6:25:35 PM","387.40","18.43","25.00","21.00","25.02"
"31/01/2020 6:20:35 PM","371.20","16.92","25.00","21.00","25.04"
"31/01/2020 6:15:35 PM","373.60","14.44","25.00","21.00","25.05"
"31/01/2020 6:10:35 PM","373.60","11.04","23.00","22.00","25.07"
"31/01/2020 6:05:35 PM","377.80","8.50","23.00","22.00","25.10"
"31/01/2020 6:00:35 PM","376.80","7.69","23.00","22.00","25.11"
"31/01/2020 5:55:35 PM","369.00","7.44","23.00","22.00","25.13"
"31/01/2020 5:50:35 PM","373.40","7.51","23.00","22.00","25.14"
"31/01/2020 5:45:35 PM","379.40","7.60","23.00","22.00","25.15"
"31/01/2020 5:40:35 PM","370.00","7.77","23.00","22.00","25.16"
"31/01/2020 5:35:35 PM","372.80","8.04","23.00","22.00","25.16"
"31/01/2020 5:30:35 PM","373.20","8.37","23.00","22.00","25.15"
"31/01/2020 5:25:35 PM","376.40","8.67","23.00","22.00","25.13"
"31/01/2020 5:20:35 PM","376.60","8.92","23.00","22.00","25.11"
"31/01/2020 5:15:35 PM","375.20","9.26","23.00","22.00","25.10"
"31/01/2020 5:10:35 PM","372.80","10.01","23.00","22.00","25.07"
"31/01/2020 5:05:35 PM","370.00","11.18","23.00","22.00","25.03"
"31/01/2020 5:00:35 PM","369.80","13.56","23.00","22.00","24.98"
"31/01/2020 4:55:35 PM","369.20","21.88","23.00","22.00","24.94"
"31/01/2020 4:50:35 PM","369.40","29.16","25.00","21.00","24.92"
"31/01/2020 4:45:35 PM","373.80","29.17","25.00","21.00","24.91"
"31/01/2020 4:40:35 PM","370.40","29.13","25.00","21.00","24.90"
"31/01/2020 4:35:35 PM","369.20","29.10","25.00","21.00","24.88"
"31/01/2020 4:30:35 PM","371.00","29.06","25.00","21.00","24.87"
"31/01/2020 4:25:35 PM","366.20","28.99","25.00","21.00","24.86"
"31/01/2020 4:20:35 PM","376.00","28.91","25.00","21.00","24.84"
"31/01/2020 4:15:35 PM","378.40","28.78","25.00","21.00","24.83"
"31/01/2020 4:10:35 PM","370.00","28.59","25.00","21.00","24.82"
"31/01/2020 4:05:35 PM","372.60","28.33","25.00","21.00","24.81"
"31/01/2020 4:00:35 PM","368.80","28.01","25.00","21.00","24.79"
"31/01/2020 3:55:35 PM","365.20","27.61","25.00","21.00","24.78"
"31/01/2020 3:50:35 PM","364.80","27.21","25.00","21.00","24.76"
"31/01/2020 3:45:35 PM","367.80","26.76","25.00","21.00","24.75"
"31/01/2020 3:40:35 PM","376.00","26.23","25.00","21.00","24.74"
"31/01/2020 3:35:35 PM","366.60","25.65","25.00","21.00","24.73"
"31/01/2020 3:30:35 PM","371.00","24.90","25.00","21.00","24.72"
"31/01/2020 3:25:35 PM","372.40","24.15","25.00","21.00","24.71"
"31/01/2020 3:20:35 PM","370.40","23.24","25.00","21.00","24.70"
"31/01/2020 3:15:35 PM","367.20","22.13","25.00","21.00","24.69"
"31/01/2020 3:10:35 PM","356.80","20.92","25.00","21.00","24.68"
"31/01/2020 3:05:35 PM","369.40","19.58","25.00","21.00","24.67"
"31/01/2020 3:00:35 PM","368.20","18.29","25.00","21.00","24.66"
"31/01/2020 2:55:35 PM","368.80","17.41","25.00","21.00","24.66"
"31/01/2020 2:50:35 PM","369.40","17.30","25.00","21.00","24.65"
"31/01/2020 2:45:35 PM","370.00","17.36","25.00","21.00","24.64"
"31/01/2020 2:40:35 PM","371.80","16.90","25.00","21.00","24.64"
"31/01/2020 2:35:35 PM","374.20","16.44","25.00","21.00","24.63"
"31/01/2020 2:30:35 PM","368.20","15.83","23.00","22.00","24.62"
"31/01/2020 2:25:35 PM","372.20","15.63","23.00","22.00","24.61"
"31/01/2020 2:20:35 PM","370.80","14.31","23.00","22.00","24.60"
"31/01/2020 2:15:35 PM","372.20","13.17","23.00","22.00","24.60"
"31/01/2020 2:10:35 PM","370.80","10.46","23.00","22.00","24.58"
"31/01/2020 2:05:35 PM","367.00","11.21","23.00","22.00","24.57"
"31/01/2020 2:00:35 PM","373.00","14.26","23.00","22.00","24.52"
"31/01/2020 1:55:35 PM","379.00","18.46","25.00","21.00","24.47"
"31/01/2020 1:50:35 PM","381.40","18.43","25.00","21.00","24.45"
"31/01/2020 1:45:35 PM","380.20","18.35","25.00","21.00","24.44"
"31/01/2020 1:40:35 PM","379.20","18.16","25.00","21.00","24.44"
"31/01/2020 1:35:35 PM","369.80","17.84","25.00","21.00","24.44"
"31/01/2020 1:30:35 PM","378.60","17.40","25.00","21.00","24.43"
"31/01/2020 1:25:35 PM","372.20","16.83","25.00","21.00","24.42"
"31/01/2020 1:20:35 PM","378.00","16.06","25.00","21.00","24.42"
"31/01/2020 1:15:35 PM","381.80","15.01","25.00","21.00","24.42"
"31/01/2020 1:10:35 PM","382.80","13.72","25.00","21.00","24.42"
"31/01/2020 1:05:35 PM","380.60","12.18","25.00","21.00","24.42"
"31/01/2020 1:00:35 PM","372.60","10.57","25.00","21.00","24.42"
"31/01/2020 12:55:35 PM","375.60","9.34","25.00","21.00","24.42"
"31/01/2020 12:50:35 PM","376.40","8.60","25.00","21.00","24.42"
"31/01/2020 12:45:35 PM","373.80","8.25","23.00","22.00","24.43"
"31/01/2020 12:40:35 PM","373.60","8.19","23.00","22.00","24.43"
"31/01/2020 12:35:35 PM","377.60","8.30","23.00","22.00","24.43"
"31/01/2020 12:30:35 PM","373.60","8.47","23.00","22.00","24.43"
"31/01/2020 12:25:35 PM","368.40","8.75","23.00","22.00","24.43"
"31/01/2020 12:20:35 PM","377.20","9.11","23.00","22.00","24.43"
"31/01/2020 12:15:35 PM","370.60","9.88","23.00","22.00","24.42"
"31/01/2020 12:10:35 PM","370.00","12.07","23.00","22.00","24.42"
"31/01/2020 12:05:35 PM","375.80","17.78","23.00","22.00","24.42"
"31/01/2020 12:00:35 PM","372.80","17.00","25.00","21.00","24.41"
"31/01/2020 11:55:35 AM","366.20","16.03","25.00","21.00","24.41"
"31/01/2020 11:50:35 AM","368.00","15.22","25.00","21.00","24.41"
"31/01/2020 11:45:35 AM","362.80","14.87","25.00","21.00","24.40"
"31/01/2020 11:40:35 AM","359.60","14.49","25.00","21.00","24.40"
"31/01/2020 11:35:35 AM","364.40","13.69","25.00","21.00","24.40"
"31/01/2020 11:30:35 AM","362.80","12.55","25.00","21.00","24.39"
"31/01/2020 11:25:35 AM","379.40","11.41","25.00","21.00","24.40"
"31/01/2020 11:20:35 AM","367.20","10.66","25.00","21.00","24.40"
"31/01/2020 11:15:35 AM","364.20","10.27","25.00","21.00","24.40"
"31/01/2020 11:10:35 AM","372.60","10.24","23.00","22.00","24.39"
"31/01/2020 11:05:35 AM","371.20","10.29","23.00","22.00","24.39"
"31/01/2020 11:00:35 AM","368.60","10.53","23.00","22.00","24.39"
"31/01/2020 10:55:35 AM","374.00","10.82","23.00","22.00","24.38"
"31/01/2020 10:50:35 AM","368.80","11.22","23.00","22.00","24.39"
"31/01/2020 10:45:35 AM","365.40","11.73","23.00","22.00","24.38"
"31/01/2020 10:40:35 AM","361.00","12.78","23.00","22.00","24.38"
"31/01/2020 10:35:35 AM","366.40","12.44","25.00","21.00","24.38"
"31/01/2020 10:30:35 AM","378.80","12.22","25.00","21.00","24.38"
"31/01/2020 10:25:35 AM","377.40","12.31","23.00","22.00","24.37"
"31/01/2020 10:20:35 AM","367.60","12.68","23.00","22.00","24.37"
"31/01/2020 10:15:35 AM","377.00","12.97","23.00","22.00","24.37"
"31/01/2020 10:10:35 AM","363.80","13.29","23.00","22.00","24.36"
"31/01/2020 10:05:35 AM","363.40","13.59","23.00","22.00","24.35"
"31/01/2020 10:00:35 AM","376.80","14.28","23.00","22.00","24.34"
"31/01/2020 9:55:35 AM","379.00","16.35","23.00","22.00","24.34"
"31/01/2020 9:50:35 AM","384.20","17.37","25.00","21.00","24.33"
"31/01/2020 9:45:35 AM","375.40","15.68","25.00","21.00","24.33"
"31/01/2020 9:40:35 AM","386.40","14.57","25.00","21.00","24.33"
"31/01/2020 9:35:35 AM","383.40","14.72","25.00","21.00","24.32"
"31/01/2020 9:30:35 AM","392.00","14.41","25.00","21.00","24.32"
"31/01/2020 9:25:35 AM","387.20","13.19","25.00","21.00","24.33"
"31/01/2020 9:20:35 AM","384.00","11.33","25.00","21.00","24.33"
"31/01/2020 9:15:35 AM","388.40","9.96","25.00","21.00","24.34"
"31/01/2020 9:10:35 AM","384.40","9.19","23.00","22.00","24.35"
"31/01/2020 9:05:35 AM","389.80","8.95","23.00","22.00","24.36"
"31/01/2020 9:00:35 AM","396.40","8.92","23.00","22.00","24.37"
"31/01/2020 8:55:35 AM","384.40","9.17","23.00","22.00","24.39"
"31/01/2020 8:50:35 AM","382.80","9.80","23.00","22.00","24.39"
"31/01/2020 8:45:35 AM","385.60","10.65","23.00","22.00","24.38"
"31/01/2020 8:40:35 AM","385.20","12.57","23.00","22.00","24.36"
"31/01/2020 8:35:35 AM","382.20","21.85","23.00","22.00","24.34"
"31/01/2020 8:30:35 AM","387.60","23.08","25.00","21.00","24.33"
"31/01/2020 8:25:35 AM","382.20","22.54","25.00","21.00","24.33"
"31/01/2020 8:20:35 AM","384.40","21.94","25.00","21.00","24.32"
"31/01/2020 8:15:35 AM","393.20","21.17","25.00","21.00","24.32"
"31/01/2020 8:10:35 AM","387.60","20.33","25.00","21.00","24.32"
"31/01/2020 8:05:35 AM","389.40","19.34","25.00","21.00","24.32"
"31/01/2020 8:00:35 AM","385.00","18.14","25.00","21.00","24.31"
"31/01/2020 7:55:35 AM","382.20","16.64","25.00","21.00","24.32"
"31/01/2020 7:50:35 AM","388.20","15.08","25.00","21.00","24.32"
"31/01/2020 7:45:35 AM","390.80","14.46","25.00","21.00","24.32"
"31/01/2020 7:40:35 AM","391.40","14.79","25.00","21.00","24.32"
"31/01/2020 7:35:35 AM","390.00","14.71","25.00","21.00","24.33"
"31/01/2020 7:30:35 AM","395.00","14.11","25.00","21.00","24.34"
"31/01/2020 7:25:35 AM","388.20","12.74","25.00","21.00","24.36"
"31/01/2020 7:20:35 AM","390.80","10.63","25.00","21.00","24.39"
"31/01/2020 7:15:35 AM","386.80","8.81","25.00","21.00","24.43"
"31/01/2020 7:10:35 AM","383.60","7.97","25.00","21.00","24.49"
"31/01/2020 7:05:35 AM","378.20","7.93","23.00","22.00","24.51"
"31/01/2020 7:00:35 AM","384.40","8.33","23.00","22.00","24.54"
"31/01/2020 6:55:35 AM","383.60","8.54","23.00","22.00","24.56"
"31/01/2020 6:50:35 AM","387.00","9.20","23.00","22.00","24.56"
"31/01/2020 6:45:35 AM","386.20","9.89","23.00","22.00","24.56"
"31/01/2020 6:40:35 AM","383.20","11.11","23.00","22.00","24.54"
"31/01/2020 6:35:35 AM","397.00","14.10","23.00","22.00","24.51"
"31/01/2020 6:30:35 AM","403.20","25.59","23.00","22.00","24.45"
"31/01/2020 6:25:35 AM","393.40","25.91","25.00","21.00","24.46"
"31/01/2020 6:20:35 AM","403.40","25.91","25.00","21.00","24.46"
"31/01/2020 6:15:35 AM","389.20","25.91","25.00","21.00","24.46"
"31/01/2020 6:10:35 AM","391.60","25.91","25.00","21.00","24.46"
"31/01/2020 6:05:35 AM","389.00","25.91","25.00","21.00","24.47"
"31/01/2020 6:00:35 AM","390.60","25.92","25.00","21.00","24.48"
"31/01/2020 5:55:35 AM","396.40","25.92","25.00","21.00","24.48"
"31/01/2020 5:50:35 AM","392.20","25.91","25.00","21.00","24.48"
"31/01/2020 5:45:35 AM","392.80","25.91","25.00","21.00","24.49"
"31/01/2020 5:40:35 AM","391.20","25.90","25.00","21.00","24.48"
"31/01/2020 5:35:35 AM","397.00","25.90","25.00","21.00","24.48"
"31/01/2020 5:30:35 AM","398.00","25.89","25.00","21.00","24.48"
"31/01/2020 5:25:35 AM","390.00","25.89","25.00","21.00","24.48"
"31/01/2020 5:20:35 AM","396.20","25.89","25.00","21.00","24.48"
"31/01/2020 5:15:35 AM","392.20","25.88","25.00","21.00","24.48"
"31/01/2020 5:10:35 AM","391.40","25.88","25.00","21.00","24.47"
"31/01/2020 5:05:35 AM","396.60","25.87","25.00","21.00","24.47"
"31/01/2020 5:00:35 AM","394.80","25.87","25.00","21.00","24.47"
"31/01/2020 4:55:35 AM","383.80","25.88","25.00","21.00","24.48"
"31/01/2020 4:50:35 AM","390.20","25.88","25.00","21.00","24.49"
"31/01/2020 4:45:35 AM","390.00","25.89","25.00","21.00","24.49"
"31/01/2020 4:40:35 AM","406.40","25.90","25.00","21.00","24.49"
"31/01/2020 4:35:35 AM","397.60","25.91","25.00","21.00","24.49"
"31/01/2020 4:30:35 AM","393.40","25.91","25.00","21.00","24.49"
"31/01/2020 4:25:35 AM","396.60","25.91","25.00","21.00","24.50"
"31/01/2020 4:20:35 AM","396.20","25.91","25.00","21.00","24.50"
"31/01/2020 4:15:35 AM","397.40","25.91","25.00","21.00","24.49"
"31/01/2020 4:10:35 AM","394.60","25.91","25.00","21.00","24.49"
"31/01/2020 4:05:35 AM","389.20","25.92","25.00","21.00","24.50"
"31/01/2020 4:00:35 AM","394.80","25.93","25.00","21.00","24.49"
"31/01/2020 3:55:35 AM","395.60","25.94","25.00","21.00","24.50"
"31/01/2020 3:50:35 AM","397.00","25.95","25.00","21.00","24.49"
"31/01/2020 3:45:35 AM","400.40","25.97","25.00","21.00","24.51"
"31/01/2020 3:40:35 AM","403.20","25.99","25.00","21.00","24.50"
"31/01/2020 3:35:35 AM","395.00","25.99","25.00","21.00","24.51"
"31/01/2020 3:30:35 AM","396.80","26.00","25.00","21.00","24.51"
"31/01/2020 3:25:35 AM","392.00","26.00","25.00","21.00","24.50"
"31/01/2020 3:20:35 AM","391.60","26.00","25.00","21.00","24.51"
"31/01/2020 3:15:35 AM","389.80","26.00","25.00","21.00","24.51"
"31/01/2020 3:10:35 AM","398.20","25.99","25.00","21.00","24.52"
"31/01/2020 3:05:35 AM","401.60","25.98","25.00","21.00","24.52"
"31/01/2020 3:00:35 AM","385.40","25.97","25.00","21.00","24.51"
"31/01/2020 2:55:35 AM","382.00","25.97","25.00","21.00","24.51"
"31/01/2020 2:50:35 AM","390.20","25.96","25.00","21.00","24.51"
"31/01/2020 2:45:35 AM","393.60","25.95","25.00","21.00","24.51"
"31/01/2020 2:40:35 AM","398.40","25.95","25.00","21.00","24.51"
"31/01/2020 2:35:35 AM","399.80","25.95","25.00","21.00","24.52"
"31/01/2020 2:30:35 AM","394.40","25.96","25.00","21.00","24.52"
"31/01/2020 2:25:35 AM","386.20","25.97","25.00","21.00","24.52"
"31/01/2020 2:20:35 AM","388.20","25.99","25.00","21.00","24.51"
"31/01/2020 2:15:35 AM","394.20","26.00","25.00","21.00","24.51"
"31/01/2020 2:10:35 AM","393.20","26.02","25.00","21.00","24.52"
"31/01/2020 2:05:35 AM","399.60","26.04","25.00","21.00","24.52"
"31/01/2020 2:00:35 AM","407.00","26.06","25.00","21.00","24.52"
"31/01/2020 1:55:35 AM","405.40","26.08","25.00","21.00","24.52"
"31/01/2020 1:50:35 AM","409.00","26.11","25.00","21.00","24.52"
"31/01/2020 1:45:35 AM","413.60","26.14","25.00","21.00","24.51"
"31/01/2020 1:40:35 AM","406.00","26.16","25.00","21.00","24.51"
"31/01/2020 1:35:35 AM","427.80","26.18","25.00","21.00","24.51"
"31/01/2020 1:30:35 AM","416.20","26.20","25.00","21.00","24.51"
"31/01/2020 1:25:35 AM","420.80","26.23","25.00","21.00","24.51"
"31/01/2020 1:20:35 AM","421.60","26.25","25.00","21.00","24.50"
"31/01/2020 1:15:35 AM","411.00","26.27","25.00","21.00","24.50"
"31/01/2020 1:10:35 AM","418.80","26.30","25.00","21.00","24.50"
"31/01/2020 1:05:35 AM","404.80","26.32","25.00","21.00","24.49"
"31/01/2020 1:00:35 AM","408.20","26.35","25.00","21.00","24.49"
"31/01/2020 12:55:35 AM","407.80","26.38","25.00","21.00","24.49"
"31/01/2020 12:50:35 AM","410.20","26.41","25.00","21.00","24.49"
"31/01/2020 12:45:35 AM","421.00","26.45","25.00","21.00","24.48"
"31/01/2020 12:40:35 AM","408.00","26.48","25.00","21.00","24.48"
"31/01/2020 12:35:35 AM","400.80","26.50","25.00","21.00","24.47"
"31/01/2020 12:30:35 AM","404.20","26.53","25.00","21.00","24.46"
"31/01/2020 12:25:35 AM","402.00","26.56","25.00","21.00","24.45"
"31/01/2020 12:20:35 AM","405.80","26.58","25.00","21.00","24.45"
"31/01/2020 12:15:35 AM","408.20","26.60","25.00","21.00","24.45"
"31/01/2020 12:10:35 AM","411.60","26.62","25.00","21.00","24.45"
"31/01/2020 12:05:35 AM","406.00","26.65","25.00","21.00","24.46"
"31/01/2020 12:00:35 AM","399.60","26.68","25.00","21.00","24.46"
"30/01/2020 11:55:35 PM","406.20","26.71","25.00","21.00","24.46"
"30/01/2020 11:50:35 PM","402.00","26.75","25.00","21.00","24.46"
"30/01/2020 11:45:35 PM","407.80","26.76","25.00","21.00","24.45"
"30/01/2020 11:40:35 PM","403.60","26.77","25.00","21.00","24.45"
"30/01/2020 11:35:35 PM","399.20","26.77","25.00","21.00","24.46"
"30/01/2020 11:30:35 PM","397.20","26.78","25.00","21.00","24.44"
"30/01/2020 11:25:35 PM","392.80","26.80","25.00","21.00","24.45"
"30/01/2020 11:20:35 PM","392.60","26.83","25.00","21.00","24.45"
"30/01/2020 11:15:35 PM","392.00","26.87","25.00","21.00","24.45"
"30/01/2020 11:10:35 PM","401.60","26.91","25.00","21.00","24.44"
"30/01/2020 11:05:35 PM","400.40","26.95","25.00","21.00","24.45"
"30/01/2020 11:00:35 PM","405.60","26.99","25.00","21.00","24.45"
"30/01/2020 10:55:35 PM","405.00","27.04","25.00","21.00","24.45"
"30/01/2020 10:50:35 PM","408.00","27.08","25.00","21.00","24.44"
"30/01/2020 10:45:35 PM","404.20","27.11","25.00","21.00","24.44"
"30/01/2020 10:40:35 PM","408.60","27.16","25.00","21.00","24.45"
"30/01/2020 10:35:35 PM","399.00","27.19","25.00","21.00","24.44"
"30/01/2020 10:30:35 PM","403.60","27.22","25.00","21.00","24.44"
"30/01/2020 10:25:35 PM","391.00","27.25","25.00","21.00","24.44"
"30/01/2020 10:20:35 PM","401.40","27.27","25.00","21.00","24.43"
"30/01/2020 10:15:35 PM","398.20","27.29","25.00","21.00","24.44"
"30/01/2020 10:10:35 PM","401.40","27.32","25.00","21.00","24.43"
"30/01/2020 10:05:35 PM","403.60","27.36","25.00","21.00","24.42"
"30/01/2020 10:00:35 PM","400.60","27.39","25.00","21.00","24.43"
"30/01/2020 9:55:35 PM","399.00","27.43","25.00","21.00","24.42"
"30/01/2020 9:50:35 PM","396.60","27.46","25.00","21.00","24.42"
"30/01/2020 9:45:35 PM","395.40","27.48","25.00","21.00","24.42"
"30/01/2020 9:40:35 PM","393.60","27.50","25.00","21.00","24.41"
"30/01/2020 9:35:35 PM","377.00","27.52","25.00","21.00","24.41"
"30/01/2020 9:30:35 PM","395.80","27.54","25.00","21.00","24.41"
"30/01/2020 9:25:35 PM","386.40","27.57","25.00","21.00","24.41"
"30/01/2020 9:20:35 PM","386.80","27.60","25.00","21.00","24.40"
"30/01/2020 9:15:35 PM","396.00","27.61","25.00","21.00","24.40"
"30/01/2020 9:10:35 PM","396.20","27.62","25.00","21.00","24.39"
"30/01/2020 9:05:35 PM","393.20","27.63","25.00","21.00","24.39"
"30/01/2020 9:00:35 PM","384.40","27.65","25.00","21.00","24.39"
"30/01/2020 8:55:35 PM","387.40","27.65","25.00","21.00","24.39"
"30/01/2020 8:50:35 PM","380.40","27.66","25.00","21.00","24.38"
"30/01/2020 8:45:35 PM","383.00","27.68","25.00","21.00","24.38"
"30/01/2020 8:40:35 PM","374.20","27.69","25.00","21.00","24.38"
"30/01/2020 8:35:35 PM","369.20","27.70","25.00","21.00","24.38"
"30/01/2020 8:30:35 PM","377.20","27.70","25.00","21.00","24.37"
"30/01/2020 8:25:35 PM","376.80","27.68","25.00","21.00","24.37"
"30/01/2020 8:20:35 PM","382.20","27.65","25.00","21.00","24.37"
"30/01/2020 8:15:35 PM","381.80","27.61","25.00","21.00","24.36"
"30/01/2020 8:10:35 PM","379.00","27.59","25.00","21.00","24.36"
"30/01/2020 8:05:35 PM","383.80","27.53","25.00","21.00","24.36"
"30/01/2020 8:00:35 PM","373.20","27.48","25.00","21.00","24.36"
"30/01/2020 7:55:35 PM","375.80","27.41","25.00","21.00","24.35"
"30/01/2020 7:50:35 PM","375.00","27.34","25.00","21.00","24.35"
"30/01/2020 7:45:35 PM","375.40","27.22","25.00","21.00","24.35"
"30/01/2020 7:40:35 PM","373.80","27.11","25.00","21.00","24.35"
"30/01/2020 7:35:35 PM","370.00","26.96","25.00","21.00","24.34"
"30/01/2020 7:30:35 PM","376.60","26.80","25.00","21.00","24.34"
"30/01/2020 7:25:35 PM","376.60","26.60","25.00","21.00","24.34"
"30/01/2020 7:20:35 PM","373.20","26.36","25.00","21.00","24.34"
"30/01/2020 7:15:35 PM","375.00","26.08","25.00","21.00","24.34"
"30/01/2020 7:10:35 PM","368.40","25.75","25.00","21.00","24.35"
"30/01/2020 7:05:35 PM","372.00","25.36","25.00","21.00","24.35"
"30/01/2020 7:00:35 PM","376.00","24.91","25.00","21.00","24.35"
"30/01/2020 6:55:35 PM","378.80","24.35","25.00","21.00","24.35"
"30/01/2020 6:50:35 PM","373.00","23.73","25.00","21.00","24.35"
"30/01/2020 6:45:35 PM","369.00","23.02","25.00","21.00","24.36"
"30/01/2020 6:40:35 PM","372.60","22.17","25.00","21.00","24.36"
"30/01/2020 6:35:35 PM","376.60","21.22","25.00","21.00","24.37"
"30/01/2020 6:30:35 PM","362.00","20.11","25.00","21.00","24.37"
"30/01/2020 6:25:35 PM","377.20","18.84","25.00","21.00","24.38"
"30/01/2020 6:20:35 PM","367.00","17.46","25.00","21.00","24.39"
"30/01/2020 6:15:35 PM","369.40","15.97","25.00","21.00","24.40"
"30/01/2020 6:10:35 PM","363.60","14.64","23.00","22.00","24.42"
"30/01/2020 6:05:35 PM","372.40","13.82","23.00","22.00","24.43"
"30/01/2020 6:00:35 PM","369.80","13.56","23.00","22.00","24.44"
"30/01/2020 5:55:35 PM","371.60","13.19","23.00","22.00","24.44"
"30/01/2020 5:50:35 PM","376.80","13.31","23.00","22.00","24.44"
"30/01/2020 5:45:35 PM","366.60","12.97","23.00","22.00","24.45"
"30/01/2020 5:40:35 PM","362.80","12.93","23.00","22.00","24.45"
"30/01/2020 5:35:35 PM","376.60","12.64","23.00","22.00","24.46"
"30/01/2020 5:30:35 PM","373.40","12.44","23.00","22.00","24.46"
"30/01/2020 5:25:35 PM","359.60","12.24","23.00","22.00","24.46"
"30/01/2020 5:20:35 PM","373.00","12.25","23.00","22.00","24.47"
"30/01/2020 5:15:35 PM","367.00","12.33","23.00","22.00","24.47"
"30/01/2020 5:10:35 PM","360.20","11.23","23.00","22.00","24.48"
"30/01/2020 5:05:35 PM","369.00","10.78","23.00","22.00","24.48"
"30/01/2020 5:00:35 PM","362.60","10.30","23.00","22.00","24.48"
"30/01/2020 4:55:35 PM","370.20","9.86","23.00","22.00","24.49"
"30/01/2020 4:50:35 PM","370.60","8.71","23.00","22.00","24.49"
"30/01/2020 4:45:35 PM","368.20","7.90","23.00","22.00","24.49"
"30/01/2020 4:40:35 PM","367.00","7.25","23.00","22.00","24.48"
"30/01/2020 4:35:35 PM","359.00","7.31","23.00","22.00","24.49"
"30/01/2020 4:30:35 PM","365.00","7.33","23.00","22.00","24.48"
"30/01/2020 4:25:35 PM","365.60","7.25","23.00","22.00","24.49"
"30/01/2020 4:20:35 PM","365.80","7.10","23.00","22.00","24.49"
"30/01/2020 4:15:35 PM","369.40","6.98","23.00","22.00","24.49"
"30/01/2020 4:10:35 PM","371.60","6.91","23.00","22.00","24.49"
"30/01/2020 4:05:35 PM","368.20","6.90","23.00","22.00","24.48"
"30/01/2020 4:00:35 PM","363.60","6.91","23.00","22.00","24.48"
"30/01/2020 3:55:35 PM","366.60","6.95","23.00","22.00","24.47"
"30/01/2020 3:50:35 PM","370.00","6.95","23.00","22.00","24.48"
"30/01/2020 3:45:35 PM","372.80","7.09","23.00","22.00","24.48"
"30/01/2020 3:40:35 PM","366.00","7.29","23.00","22.00","24.47"
"30/01/2020 3:35:35 PM","373.80","7.60","23.00","22.00","24.46"
"30/01/2020 3:30:35 PM","361.40","7.94","23.00","22.00","24.45"
"30/01/2020 3:25:35 PM","369.00","8.03","23.00","22.00","24.45"
"30/01/2020 3:20:35 PM","373.20","8.32","23.00","22.00","24.44"
"30/01/2020 3:15:35 PM","370.80","8.57","23.00","22.00","24.38"
"30/01/2020 3:10:35 PM","363.60","8.87","23.00","22.00","24.38"
"30/01/2020 3:05:35 PM","372.20","9.24","23.00","22.00","24.37"
"30/01/2020 3:00:35 PM","373.40","9.55","23.00","22.00","24.36"
"30/01/2020 2:55:35 PM","374.00","9.96","23.00","22.00","24.35"
"30/01/2020 2:50:35 PM","372.80","10.21","23.00","22.00","24.33"
"30/01/2020 2:45:35 PM","361.60","10.31","23.00","22.00","24.31"
"30/01/2020 2:40:35 PM","377.20","10.68","23.00","22.00","24.30"
"30/01/2020 2:35:35 PM","366.80","11.19","23.00","22.00","24.27"
"30/01/2020 2:30:35 PM","366.00","11.51","23.00","22.00","24.26"
"30/01/2020 2:25:35 PM","369.20","11.94","23.00","22.00","24.25"
"30/01/2020 2:20:35 PM","370.00","12.38","23.00","22.00","24.23"
"30/01/2020 2:15:35 PM","370.80","11.89","23.00","22.00","24.20"
"30/01/2020 2:10:35 PM","363.60","11.62","23.00","22.00","24.18"
"30/01/2020 2:05:35 PM","373.20","11.14","23.00","22.00","24.18"
"30/01/2020 2:00:35 PM","368.00","11.10","23.00","22.00","24.16"
"30/01/2020 1:55:35 PM","368.00","10.84","23.00","22.00","24.16"
"30/01/2020 1:50:35 PM","368.60","10.70","23.00","22.00","24.15"
"30/01/2020 1:45:35 PM","368.00","10.26","23.00","22.00","24.14"
"30/01/2020 1:40:35 PM","369.40","10.15","23.00","22.00","24.13"
"30/01/2020 1:35:35 PM","372.80","9.99","23.00","22.00","24.13"
"30/01/2020 1:30:35 PM","373.20","9.90","23.00","22.00","24.12"
"30/01/2020 1:25:35 PM","366.60","9.76","23.00","22.00","24.12"
"30/01/2020 1:20:35 PM","374.80","9.39","23.00","22.00","24.12"
"30/01/2020 1:15:35 PM","375.40","9.21","23.00","22.00","24.11"
"30/01/2020 1:10:35 PM","368.80","8.95","23.00","22.00","24.11"
"30/01/2020 1:05:35 PM","380.00","8.83","23.00","22.00","24.11"
"30/01/2020 1:00:35 PM","372.40","8.82","23.00","22.00","24.11"
"30/01/2020 12:55:35 PM","371.80","8.64","23.00","22.00","24.12"
"30/01/2020 12:50:35 PM","372.40","7.46","23.00","22.00","24.12"
"30/01/2020 12:45:35 PM","377.40","8.00","23.00","22.00","24.12"
"30/01/2020 12:40:35 PM","367.40","8.62","23.00","22.00","24.13"
"30/01/2020 12:35:35 PM","365.20","9.38","23.00","22.00","24.15"
