"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"27/01/2020 11:05:35 PM","378.20","22.34","25.00","21.00","23.49"
"27/01/2020 11:00:35 PM","373.20","22.36","25.00","21.00","23.49"
"27/01/2020 10:55:35 PM","374.40","22.38","25.00","21.00","23.49"
"27/01/2020 10:50:35 PM","380.00","22.39","25.00","21.00","23.50"
"27/01/2020 10:45:35 PM","374.20","22.41","25.00","21.00","23.50"
"27/01/2020 10:40:35 PM","367.20","22.43","25.00","21.00","23.51"
"27/01/2020 10:35:35 PM","375.00","22.45","25.00","21.00","23.52"
"27/01/2020 10:30:35 PM","370.00","22.47","25.00","21.00","23.52"
"27/01/2020 10:25:35 PM","377.80","22.49","25.00","21.00","23.53"
"27/01/2020 10:20:35 PM","385.00","22.52","25.00","21.00","23.53"
"27/01/2020 10:15:35 PM","381.20","22.53","25.00","21.00","23.54"
"27/01/2020 10:10:35 PM","369.00","22.56","25.00","21.00","23.54"
"27/01/2020 10:05:35 PM","368.40","22.58","25.00","21.00","23.55"
"27/01/2020 10:00:35 PM","365.60","22.60","25.00","21.00","23.56"
"27/01/2020 9:55:35 PM","379.80","22.62","25.00","21.00","23.56"
"27/01/2020 9:50:35 PM","375.80","22.64","25.00","21.00","23.56"
"27/01/2020 9:45:35 PM","370.60","22.66","25.00","21.00","23.57"
"27/01/2020 9:40:35 PM","377.60","22.68","25.00","21.00","23.57"
"27/01/2020 9:35:35 PM","375.00","22.70","25.00","21.00","23.58"
"27/01/2020 9:30:35 PM","373.80","22.72","25.00","21.00","23.58"
"27/01/2020 9:25:35 PM","366.80","22.75","25.00","21.00","23.58"
"27/01/2020 9:20:35 PM","364.00","22.78","25.00","21.00","23.59"
"27/01/2020 9:15:35 PM","379.40","22.81","25.00","21.00","23.60"
"27/01/2020 9:10:35 PM","372.20","22.84","25.00","21.00","23.60"
"27/01/2020 9:05:35 PM","372.40","22.87","25.00","21.00","23.61"
"27/01/2020 9:00:35 PM","364.20","22.90","25.00","21.00","23.61"
"27/01/2020 8:55:35 PM","365.80","22.94","25.00","21.00","23.62"
"27/01/2020 8:50:35 PM","373.60","22.97","25.00","21.00","23.63"
"27/01/2020 8:45:35 PM","378.40","23.01","25.00","21.00","23.63"
"27/01/2020 8:40:35 PM","371.40","23.04","25.00","21.00","23.64"
"27/01/2020 8:35:35 PM","374.20","23.07","25.00","21.00","23.64"
"27/01/2020 8:30:35 PM","362.60","23.11","25.00","21.00","23.65"
"27/01/2020 8:25:35 PM","371.00","23.14","25.00","21.00","23.65"
"27/01/2020 8:20:35 PM","368.60","23.18","25.00","21.00","23.66"
"27/01/2020 8:15:35 PM","382.20","23.23","25.00","21.00","23.66"
"27/01/2020 8:10:35 PM","380.20","23.27","25.00","21.00","23.67"
"27/01/2020 8:05:35 PM","382.00","23.32","25.00","21.00","23.68"
"27/01/2020 8:00:35 PM","375.60","23.37","25.00","21.00","23.69"
"27/01/2020 7:55:35 PM","372.20","23.41","25.00","21.00","23.69"
"27/01/2020 7:50:35 PM","377.40","23.45","25.00","21.00","23.70"
"27/01/2020 7:45:35 PM","364.60","23.49","25.00","21.00","23.71"
"27/01/2020 7:40:35 PM","373.60","23.52","25.00","21.00","23.71"
"27/01/2020 7:35:35 PM","380.80","23.55","25.00","21.00","23.72"
"27/01/2020 7:30:35 PM","363.40","23.59","25.00","21.00","23.72"
"27/01/2020 7:25:35 PM","364.20","23.62","25.00","21.00","23.73"
"27/01/2020 7:20:35 PM","378.00","23.65","25.00","21.00","23.73"
"27/01/2020 7:15:35 PM","370.00","23.69","25.00","21.00","23.73"
"27/01/2020 7:10:35 PM","372.80","23.72","25.00","21.00","23.74"
"27/01/2020 7:05:35 PM","382.00","23.75","25.00","21.00","23.74"
"27/01/2020 7:00:35 PM","377.00","23.79","25.00","21.00","23.75"
"27/01/2020 6:55:35 PM","371.60","23.82","25.00","21.00","23.75"
"27/01/2020 6:50:35 PM","380.20","23.86","25.00","21.00","23.75"
"27/01/2020 6:45:35 PM","373.40","23.89","25.00","21.00","23.76"
"27/01/2020 6:40:35 PM","375.40","23.92","25.00","21.00","23.77"
"27/01/2020 6:35:35 PM","383.80","23.94","25.00","21.00","23.77"
"27/01/2020 6:30:35 PM","377.00","23.97","25.00","21.00","23.77"
"27/01/2020 6:25:35 PM","371.60","24.00","25.00","21.00","23.78"
"27/01/2020 6:20:35 PM","373.60","24.03","25.00","21.00","23.78"
"27/01/2020 6:15:35 PM","372.20","24.05","25.00","21.00","23.79"
"27/01/2020 6:10:35 PM","376.20","24.07","25.00","21.00","23.79"
"27/01/2020 6:05:35 PM","383.40","24.10","25.00","21.00","23.79"
"27/01/2020 6:00:35 PM","370.80","24.12","25.00","21.00","23.79"
"27/01/2020 5:55:35 PM","383.80","24.14","25.00","21.00","23.79"
"27/01/2020 5:50:35 PM","374.20","24.16","25.00","21.00","23.79"
"27/01/2020 5:45:35 PM","381.00","24.19","25.00","21.00","23.80"
"27/01/2020 5:40:35 PM","370.40","24.21","25.00","21.00","23.79"
"27/01/2020 5:35:35 PM","375.60","24.23","25.00","21.00","23.80"
"27/01/2020 5:30:35 PM","380.00","24.25","25.00","21.00","23.79"
"27/01/2020 5:25:35 PM","383.20","24.27","25.00","21.00","23.79"
"27/01/2020 5:20:35 PM","378.80","24.29","25.00","21.00","23.79"
"27/01/2020 5:15:35 PM","377.40","24.32","25.00","21.00","23.79"
"27/01/2020 5:10:35 PM","382.40","24.34","25.00","21.00","23.78"
"27/01/2020 5:05:35 PM","379.80","24.36","25.00","21.00","23.78"
"27/01/2020 5:00:35 PM","370.00","24.38","25.00","21.00","23.77"
"27/01/2020 4:55:35 PM","377.40","24.40","25.00","21.00","23.77"
"27/01/2020 4:50:35 PM","369.20","24.42","25.00","21.00","23.77"
"27/01/2020 4:45:35 PM","378.00","24.45","25.00","21.00","23.77"
"27/01/2020 4:40:35 PM","379.60","24.45","25.00","21.00","23.76"
"27/01/2020 4:35:35 PM","365.00","24.47","25.00","21.00","23.76"
"27/01/2020 4:30:35 PM","365.40","24.48","25.00","21.00","23.76"
"27/01/2020 4:25:35 PM","371.20","24.49","25.00","21.00","23.76"
"27/01/2020 4:20:35 PM","363.80","24.50","25.00","21.00","23.75"
"27/01/2020 4:15:35 PM","370.40","24.50","25.00","21.00","23.75"
"27/01/2020 4:10:35 PM","378.80","24.50","25.00","21.00","23.75"
"27/01/2020 4:05:35 PM","384.80","24.50","25.00","21.00","23.73"
"27/01/2020 4:00:35 PM","367.20","24.51","25.00","21.00","23.72"
"27/01/2020 3:55:35 PM","370.00","24.51","25.00","21.00","23.71"
"27/01/2020 3:50:35 PM","377.80","24.51","25.00","21.00","23.71"
"27/01/2020 3:45:35 PM","368.20","24.51","25.00","21.00","23.70"
"27/01/2020 3:40:35 PM","376.20","24.51","25.00","21.00","23.70"
"27/01/2020 3:35:35 PM","380.20","24.50","25.00","21.00","23.70"
"27/01/2020 3:30:35 PM","371.20","24.50","25.00","21.00","23.69"
"27/01/2020 3:25:35 PM","366.40","24.49","25.00","21.00","23.69"
"27/01/2020 3:20:35 PM","369.20","24.48","25.00","21.00","23.69"
"27/01/2020 3:15:35 PM","369.00","24.47","25.00","21.00","23.69"
"27/01/2020 3:10:35 PM","382.40","24.45","25.00","21.00","23.67"
"27/01/2020 3:05:35 PM","378.20","24.43","25.00","21.00","23.66"
"27/01/2020 3:00:35 PM","382.80","24.42","25.00","21.00","23.64"
"27/01/2020 2:55:35 PM","383.40","24.41","25.00","21.00","23.64"
"27/01/2020 2:50:35 PM","375.40","24.39","25.00","21.00","23.63"
"27/01/2020 2:45:35 PM","380.20","24.36","25.00","21.00","23.62"
"27/01/2020 2:40:35 PM","376.80","24.33","25.00","21.00","23.60"
"27/01/2020 2:35:35 PM","371.00","24.29","25.00","21.00","23.59"
"27/01/2020 2:30:35 PM","371.60","24.26","25.00","21.00","23.59"
"27/01/2020 2:25:35 PM","374.20","24.22","25.00","21.00","23.59"
"27/01/2020 2:20:35 PM","372.20","24.18","25.00","21.00","23.59"
"27/01/2020 2:15:35 PM","368.60","24.14","25.00","21.00","23.59"
"27/01/2020 2:10:35 PM","371.60","24.10","25.00","21.00","23.58"
"27/01/2020 2:05:35 PM","378.00","24.05","25.00","21.00","23.57"
"27/01/2020 2:00:35 PM","370.00","24.01","25.00","21.00","23.56"
"27/01/2020 1:55:35 PM","378.80","23.97","25.00","21.00","23.55"
"27/01/2020 1:50:35 PM","386.00","23.94","25.00","21.00","23.54"
"27/01/2020 1:45:35 PM","387.60","23.91","25.00","21.00","23.53"
"27/01/2020 1:40:35 PM","377.40","23.87","25.00","21.00","23.52"
"27/01/2020 1:35:35 PM","382.40","23.84","25.00","21.00","23.52"
"27/01/2020 1:30:35 PM","371.40","23.82","25.00","21.00","23.52"
"27/01/2020 1:25:35 PM","384.20","23.79","25.00","21.00","23.51"
"27/01/2020 1:20:35 PM","376.60","23.78","25.00","21.00","23.50"
"27/01/2020 1:15:35 PM","378.00","23.75","25.00","21.00","23.49"
"27/01/2020 1:10:35 PM","379.00","23.72","25.00","21.00","23.48"
"27/01/2020 1:05:35 PM","375.40","23.68","25.00","21.00","23.47"
"27/01/2020 1:00:35 PM","380.40","23.66","25.00","21.00","23.47"
"27/01/2020 12:55:35 PM","376.80","23.62","25.00","21.00","23.45"
"27/01/2020 12:50:35 PM","387.00","23.59","25.00","21.00","23.44"
"27/01/2020 12:45:35 PM","385.00","23.55","25.00","21.00","23.44"
"27/01/2020 12:40:35 PM","390.60","23.51","25.00","21.00","23.43"
"27/01/2020 12:35:35 PM","383.60","23.47","25.00","21.00","23.42"
"27/01/2020 12:30:35 PM","384.80","23.43","25.00","21.00","23.41"
"27/01/2020 12:25:35 PM","377.80","23.38","25.00","21.00","23.40"
"27/01/2020 12:20:35 PM","390.00","23.33","25.00","21.00","23.38"
"27/01/2020 12:15:35 PM","382.00","23.29","25.00","21.00","23.38"
"27/01/2020 12:10:35 PM","374.80","23.24","25.00","21.00","23.36"
"27/01/2020 12:05:35 PM","383.00","23.20","25.00","21.00","23.35"
"27/01/2020 12:00:35 PM","391.00","23.15","25.00","21.00","23.34"
"27/01/2020 11:55:35 AM","386.20","23.10","25.00","21.00","23.33"
"27/01/2020 11:50:35 AM","380.40","23.06","25.00","21.00","23.32"
"27/01/2020 11:45:35 AM","371.00","23.01","25.00","21.00","23.31"
"27/01/2020 11:40:35 AM","377.40","22.97","25.00","21.00","23.29"
"27/01/2020 11:35:35 AM","378.40","22.93","25.00","21.00","23.29"
"27/01/2020 11:30:35 AM","374.20","22.88","25.00","21.00","23.28"
"27/01/2020 11:25:35 AM","375.60","22.83","25.00","21.00","23.27"
"27/01/2020 11:20:35 AM","377.60","22.78","25.00","21.00","23.26"
"27/01/2020 11:15:35 AM","377.20","22.72","25.00","21.00","23.25"
"27/01/2020 11:10:35 AM","385.80","22.67","25.00","21.00","23.24"
"27/01/2020 11:05:35 AM","379.20","22.62","25.00","21.00","23.23"
"27/01/2020 11:00:35 AM","386.40","22.57","25.00","21.00","23.22"
"27/01/2020 10:55:35 AM","393.00","22.51","25.00","21.00","23.22"
"27/01/2020 10:50:35 AM","375.20","22.47","25.00","21.00","23.21"
"27/01/2020 10:45:35 AM","385.60","22.42","25.00","21.00","23.20"
"27/01/2020 10:40:35 AM","387.60","22.37","25.00","21.00","23.19"
"27/01/2020 10:35:35 AM","375.60","22.32","25.00","21.00","23.19"
"27/01/2020 10:30:35 AM","386.40","22.27","25.00","21.00","23.17"
"27/01/2020 10:25:35 AM","376.20","22.22","25.00","21.00","23.17"
"27/01/2020 10:20:35 AM","381.00","22.17","25.00","21.00","23.16"
"27/01/2020 10:15:35 AM","385.00","22.13","25.00","21.00","23.15"
"27/01/2020 10:10:35 AM","372.60","22.08","25.00","21.00","23.15"
"27/01/2020 10:05:35 AM","374.40","22.04","25.00","21.00","23.14"
"27/01/2020 10:00:35 AM","391.40","21.99","25.00","21.00","23.14"
"27/01/2020 9:55:35 AM","385.80","21.95","25.00","21.00","23.14"
"27/01/2020 9:50:35 AM","391.00","21.91","25.00","21.00","23.13"
"27/01/2020 9:45:35 AM","386.20","21.87","25.00","21.00","23.13"
"27/01/2020 9:40:35 AM","389.80","21.82","25.00","21.00","23.12"
"27/01/2020 9:35:35 AM","394.00","21.79","25.00","21.00","23.12"
"27/01/2020 9:30:35 AM","394.40","21.74","25.00","21.00","23.11"
"27/01/2020 9:25:35 AM","390.20","21.70","25.00","21.00","23.11"
"27/01/2020 9:20:35 AM","389.00","21.66","25.00","21.00","23.11"
"27/01/2020 9:15:35 AM","388.80","21.62","25.00","21.00","23.10"
"27/01/2020 9:10:35 AM","394.00","21.58","25.00","21.00","23.10"
"27/01/2020 9:05:35 AM","387.40","21.53","25.00","21.00","23.10"
"27/01/2020 9:00:35 AM","395.20","21.49","25.00","21.00","23.10"
"27/01/2020 8:55:35 AM","400.20","21.45","25.00","21.00","23.10"
"27/01/2020 8:50:35 AM","383.00","21.42","25.00","21.00","23.10"
"27/01/2020 8:45:35 AM","378.80","21.38","25.00","21.00","23.10"
"27/01/2020 8:40:35 AM","387.20","21.34","25.00","21.00","23.09"
"27/01/2020 8:35:35 AM","381.00","21.30","25.00","21.00","23.09"
"27/01/2020 8:30:35 AM","388.20","21.27","25.00","21.00","23.09"
"27/01/2020 8:25:35 AM","385.80","21.24","25.00","21.00","23.09"
"27/01/2020 8:20:35 AM","387.40","21.20","25.00","21.00","23.09"
"27/01/2020 8:15:35 AM","377.40","21.17","25.00","21.00","23.09"
"27/01/2020 8:10:35 AM","389.00","21.14","25.00","21.00","23.09"
"27/01/2020 8:05:35 AM","387.00","21.11","25.00","21.00","23.09"
"27/01/2020 8:00:35 AM","385.20","21.09","25.00","21.00","23.10"
"27/01/2020 7:55:35 AM","392.00","21.06","25.00","21.00","23.10"
"27/01/2020 7:50:35 AM","384.80","21.03","25.00","21.00","23.10"
"27/01/2020 7:45:35 AM","392.60","21.01","25.00","21.00","23.10"
"27/01/2020 7:40:35 AM","386.80","21.00","25.00","21.00","23.11"
"27/01/2020 7:35:35 AM","388.00","20.98","25.00","21.00","23.12"
"27/01/2020 7:30:35 AM","392.60","21.00","25.00","21.00","23.13"
"27/01/2020 7:25:35 AM","399.60","21.01","25.00","21.00","23.13"
"27/01/2020 7:20:35 AM","397.20","21.04","25.00","21.00","23.15"
"27/01/2020 7:15:35 AM","404.80","21.11","25.00","21.00","23.16"
"27/01/2020 7:10:35 AM","399.60","21.14","25.00","21.00","23.16"
"27/01/2020 7:05:35 AM","403.40","21.19","25.00","21.00","23.17"
"27/01/2020 7:00:35 AM","402.00","21.23","25.00","21.00","23.17"
"27/01/2020 6:55:35 AM","403.60","21.30","25.00","21.00","23.18"
"27/01/2020 6:50:35 AM","403.80","21.35","25.00","21.00","23.18"
"27/01/2020 6:45:35 AM","410.80","21.43","25.00","21.00","23.19"
"27/01/2020 6:40:35 AM","413.60","21.51","25.00","21.00","23.20"
"27/01/2020 6:35:35 AM","406.80","21.59","25.00","21.00","23.21"
"27/01/2020 6:30:35 AM","398.60","21.65","25.00","21.00","23.22"
"27/01/2020 6:25:35 AM","405.80","21.68","25.00","21.00","23.22"
"27/01/2020 6:20:35 AM","402.40","21.71","25.00","21.00","23.23"
"27/01/2020 6:15:35 AM","390.20","21.75","25.00","21.00","23.24"
"27/01/2020 6:10:35 AM","397.40","21.76","25.00","21.00","23.23"
"27/01/2020 6:05:35 AM","399.00","21.70","25.00","21.00","23.23"
"27/01/2020 6:00:35 AM","383.20","21.71","25.00","21.00","23.23"
"27/01/2020 5:55:35 AM","383.80","21.71","25.00","21.00","23.23"
"27/01/2020 5:50:35 AM","380.20","21.72","25.00","21.00","23.24"
"27/01/2020 5:45:35 AM","377.40","21.71","25.00","21.00","23.24"
"27/01/2020 5:40:35 AM","382.40","21.72","25.00","21.00","23.25"
"27/01/2020 5:35:35 AM","378.60","21.73","25.00","21.00","23.26"
"27/01/2020 5:30:35 AM","389.40","21.73","25.00","21.00","23.26"
"27/01/2020 5:25:35 AM","379.20","21.74","25.00","21.00","23.27"
"27/01/2020 5:20:35 AM","386.20","21.75","25.00","21.00","23.27"
"27/01/2020 5:15:35 AM","380.80","21.76","25.00","21.00","23.28"
"27/01/2020 5:10:35 AM","388.40","21.77","25.00","21.00","23.28"
"27/01/2020 5:05:35 AM","394.40","21.78","25.00","21.00","23.29"
"27/01/2020 5:00:35 AM","388.40","21.79","25.00","21.00","23.30"
"27/01/2020 4:55:35 AM","384.00","21.80","25.00","21.00","23.31"
"27/01/2020 4:50:35 AM","383.60","21.81","25.00","21.00","23.31"
"27/01/2020 4:45:35 AM","385.20","21.82","25.00","21.00","23.32"
"27/01/2020 4:40:35 AM","383.40","21.83","25.00","21.00","23.33"
"27/01/2020 4:35:35 AM","378.00","21.83","25.00","21.00","23.33"
"27/01/2020 4:30:35 AM","388.60","21.84","25.00","21.00","23.34"
"27/01/2020 4:25:35 AM","378.00","21.84","25.00","21.00","23.34"
"27/01/2020 4:20:35 AM","386.20","21.86","25.00","21.00","23.35"
"27/01/2020 4:15:35 AM","386.20","21.86","25.00","21.00","23.35"
"27/01/2020 4:10:35 AM","389.80","21.87","25.00","21.00","23.35"
"27/01/2020 4:05:35 AM","382.60","21.88","25.00","21.00","23.36"
"27/01/2020 4:00:35 AM","381.00","21.89","25.00","21.00","23.36"
"27/01/2020 3:55:35 AM","379.80","21.90","25.00","21.00","23.37"
"27/01/2020 3:50:35 AM","384.20","21.91","25.00","21.00","23.37"
"27/01/2020 3:45:35 AM","387.60","21.92","25.00","21.00","23.38"
"27/01/2020 3:40:35 AM","383.80","21.92","25.00","21.00","23.38"
"27/01/2020 3:35:35 AM","380.40","21.94","25.00","21.00","23.39"
"27/01/2020 3:30:35 AM","382.80","21.95","25.00","21.00","23.39"
"27/01/2020 3:25:35 AM","377.80","21.97","25.00","21.00","23.40"
"27/01/2020 3:20:35 AM","385.20","21.99","25.00","21.00","23.40"
"27/01/2020 3:15:35 AM","377.20","22.00","25.00","21.00","23.41"
"27/01/2020 3:10:35 AM","384.00","22.02","25.00","21.00","23.42"
"27/01/2020 3:05:35 AM","383.20","22.04","25.00","21.00","23.42"
"27/01/2020 3:00:35 AM","373.20","22.06","25.00","21.00","23.42"
"27/01/2020 2:55:35 AM","379.80","22.08","25.00","21.00","23.43"
"27/01/2020 2:50:35 AM","376.00","22.09","25.00","21.00","23.44"
"27/01/2020 2:45:35 AM","383.60","22.10","25.00","21.00","23.44"
"27/01/2020 2:40:35 AM","376.00","22.12","25.00","21.00","23.45"
"27/01/2020 2:35:35 AM","375.00","22.14","25.00","21.00","23.45"
"27/01/2020 2:30:35 AM","378.80","22.15","25.00","21.00","23.46"
"27/01/2020 2:25:35 AM","382.40","22.16","25.00","21.00","23.46"
"27/01/2020 2:20:35 AM","377.80","22.17","25.00","21.00","23.47"
"27/01/2020 2:15:35 AM","381.00","22.19","25.00","21.00","23.47"
"27/01/2020 2:10:35 AM","381.80","22.20","25.00","21.00","23.47"
"27/01/2020 2:05:35 AM","380.60","22.21","25.00","21.00","23.48"
"27/01/2020 2:00:35 AM","382.60","22.22","25.00","21.00","23.48"
"27/01/2020 1:55:35 AM","373.00","22.23","25.00","21.00","23.48"
"27/01/2020 1:50:35 AM","389.00","22.24","25.00","21.00","23.49"
"27/01/2020 1:45:35 AM","390.80","22.24","25.00","21.00","23.49"
"27/01/2020 1:40:35 AM","373.60","22.25","25.00","21.00","23.50"
"27/01/2020 1:35:35 AM","374.60","22.25","25.00","21.00","23.50"
"27/01/2020 1:30:35 AM","375.60","22.26","25.00","21.00","23.51"
"27/01/2020 1:25:35 AM","381.00","22.26","25.00","21.00","23.51"
"27/01/2020 1:20:35 AM","373.60","22.26","25.00","21.00","23.52"
"27/01/2020 1:15:35 AM","378.00","22.27","25.00","21.00","23.52"
"27/01/2020 1:10:35 AM","376.80","22.27","25.00","21.00","23.52"
"27/01/2020 1:05:35 AM","382.20","22.27","25.00","21.00","23.52"
"27/01/2020 1:00:35 AM","376.20","22.27","25.00","21.00","23.53"
"27/01/2020 12:55:35 AM","380.00","22.27","25.00","21.00","23.53"
"27/01/2020 12:50:35 AM","374.40","22.27","25.00","21.00","23.53"
"27/01/2020 12:45:35 AM","386.20","22.27","25.00","21.00","23.54"
"27/01/2020 12:40:35 AM","377.80","22.27","25.00","21.00","23.54"
"27/01/2020 12:35:35 AM","378.40","22.27","25.00","21.00","23.54"
"27/01/2020 12:30:35 AM","375.60","22.27","25.00","21.00","23.55"
"27/01/2020 12:25:35 AM","376.00","22.27","25.00","21.00","23.55"
"27/01/2020 12:20:35 AM","377.20","22.27","25.00","21.00","23.56"
"27/01/2020 12:15:35 AM","369.80","22.27","25.00","21.00","23.56"
"27/01/2020 12:10:35 AM","374.20","22.28","25.00","21.00","23.57"
"27/01/2020 12:05:35 AM","372.60","22.29","25.00","21.00","23.57"
"27/01/2020 12:00:35 AM","371.60","22.30","25.00","21.00","23.58"
"26/01/2020 11:55:35 PM","367.20","22.32","25.00","21.00","23.59"
"26/01/2020 11:50:35 PM","374.20","22.33","25.00","21.00","23.59"
"26/01/2020 11:45:35 PM","380.60","22.35","25.00","21.00","23.60"
"26/01/2020 11:40:35 PM","378.00","22.37","25.00","21.00","23.60"
"26/01/2020 11:35:35 PM","377.40","22.38","25.00","21.00","23.61"
"26/01/2020 11:30:35 PM","384.40","22.41","25.00","21.00","23.61"
"26/01/2020 11:25:35 PM","383.00","22.42","25.00","21.00","23.62"
"26/01/2020 11:20:35 PM","374.60","22.45","25.00","21.00","23.63"
"26/01/2020 11:15:35 PM","372.40","22.46","25.00","21.00","23.64"
"26/01/2020 11:10:35 PM","382.40","22.48","25.00","21.00","23.64"
"26/01/2020 11:05:35 PM","378.20","22.49","25.00","21.00","23.65"
"26/01/2020 11:00:35 PM","372.80","22.51","25.00","21.00","23.65"
"26/01/2020 10:55:35 PM","373.60","22.52","25.00","21.00","23.66"
"26/01/2020 10:50:35 PM","381.60","22.54","25.00","21.00","23.67"
"26/01/2020 10:45:35 PM","374.20","22.55","25.00","21.00","23.67"
"26/01/2020 10:40:35 PM","368.80","22.56","25.00","21.00","23.68"
"26/01/2020 10:35:35 PM","367.20","22.58","25.00","21.00","23.69"
"26/01/2020 10:30:35 PM","368.20","22.61","25.00","21.00","23.69"
"26/01/2020 10:25:35 PM","377.00","22.64","25.00","21.00","23.71"
"26/01/2020 10:20:35 PM","369.60","22.67","25.00","21.00","23.71"
"26/01/2020 10:15:35 PM","375.60","22.70","25.00","21.00","23.72"
"26/01/2020 10:10:35 PM","381.20","22.73","25.00","21.00","23.73"
"26/01/2020 10:05:35 PM","371.80","22.76","25.00","21.00","23.74"
"26/01/2020 10:00:35 PM","379.00","22.80","25.00","21.00","23.74"
"26/01/2020 9:55:35 PM","372.80","22.84","25.00","21.00","23.75"
"26/01/2020 9:50:35 PM","375.00","22.88","25.00","21.00","23.76"
"26/01/2020 9:45:35 PM","376.60","22.92","25.00","21.00","23.77"
"26/01/2020 9:40:35 PM","377.60","22.96","25.00","21.00","23.78"
"26/01/2020 9:35:35 PM","369.60","23.00","25.00","21.00","23.79"
"26/01/2020 9:30:35 PM","375.60","23.03","25.00","21.00","23.80"
"26/01/2020 9:25:35 PM","380.00","23.07","25.00","21.00","23.81"
"26/01/2020 9:20:35 PM","377.60","23.11","25.00","21.00","23.82"
"26/01/2020 9:15:35 PM","381.40","23.15","25.00","21.00","23.83"
"26/01/2020 9:10:35 PM","375.80","23.19","25.00","21.00","23.83"
"26/01/2020 9:05:35 PM","373.60","23.23","25.00","21.00","23.84"
"26/01/2020 9:00:35 PM","374.20","23.27","25.00","21.00","23.85"
"26/01/2020 8:55:35 PM","380.00","23.31","25.00","21.00","23.86"
"26/01/2020 8:50:35 PM","379.80","23.36","25.00","21.00","23.87"
"26/01/2020 8:45:35 PM","388.20","23.41","25.00","21.00","23.88"
"26/01/2020 8:40:35 PM","386.80","23.45","25.00","21.00","23.88"
"26/01/2020 8:35:35 PM","381.80","23.49","25.00","21.00","23.89"
"26/01/2020 8:30:35 PM","379.40","23.54","25.00","21.00","23.90"
"26/01/2020 8:25:35 PM","379.00","23.58","25.00","21.00","23.91"
"26/01/2020 8:20:35 PM","372.60","23.62","25.00","21.00","23.91"
"26/01/2020 8:15:35 PM","372.20","23.66","25.00","21.00","23.92"
"26/01/2020 8:10:35 PM","374.40","23.71","25.00","21.00","23.93"
"26/01/2020 8:05:35 PM","386.40","23.75","25.00","21.00","23.93"
"26/01/2020 8:00:35 PM","376.60","23.79","25.00","21.00","23.94"
"26/01/2020 7:55:35 PM","378.40","23.84","25.00","21.00","23.94"
"26/01/2020 7:50:35 PM","376.20","23.89","25.00","21.00","23.95"
"26/01/2020 7:45:35 PM","378.40","23.93","25.00","21.00","23.96"
"26/01/2020 7:40:35 PM","381.40","23.98","25.00","21.00","23.97"
"26/01/2020 7:35:35 PM","379.40","24.02","25.00","21.00","23.97"
"26/01/2020 7:30:35 PM","377.00","24.06","25.00","21.00","23.98"
"26/01/2020 7:25:35 PM","381.20","24.10","25.00","21.00","23.99"
"26/01/2020 7:20:35 PM","382.40","24.14","25.00","21.00","24.00"
"26/01/2020 7:15:35 PM","385.80","24.17","25.00","21.00","24.00"
"26/01/2020 7:10:35 PM","379.00","24.21","25.00","21.00","24.01"
"26/01/2020 7:05:35 PM","377.60","24.25","25.00","21.00","24.01"
"26/01/2020 7:00:35 PM","382.40","24.29","25.00","21.00","24.02"
"26/01/2020 6:55:35 PM","379.40","24.31","25.00","21.00","24.03"
"26/01/2020 6:50:35 PM","380.80","24.34","25.00","21.00","24.03"
"26/01/2020 6:45:35 PM","384.80","24.36","25.00","21.00","24.04"
"26/01/2020 6:40:35 PM","384.40","24.39","25.00","21.00","24.05"
"26/01/2020 6:35:35 PM","386.60","24.41","25.00","21.00","24.05"
"26/01/2020 6:30:35 PM","386.60","24.43","25.00","21.00","24.05"
"26/01/2020 6:25:35 PM","381.80","24.46","25.00","21.00","24.06"
"26/01/2020 6:20:35 PM","378.60","24.47","25.00","21.00","24.06"
"26/01/2020 6:15:35 PM","385.80","24.48","25.00","21.00","24.06"
"26/01/2020 6:10:35 PM","388.00","24.50","25.00","21.00","24.06"
"26/01/2020 6:05:35 PM","378.40","24.51","25.00","21.00","24.06"
"26/01/2020 6:00:35 PM","381.00","24.52","25.00","21.00","24.06"
"26/01/2020 5:55:35 PM","379.20","24.53","25.00","21.00","24.06"
"26/01/2020 5:50:35 PM","388.40","24.54","25.00","21.00","24.06"
"26/01/2020 5:45:35 PM","381.00","24.55","25.00","21.00","24.06"
"26/01/2020 5:40:35 PM","382.80","24.56","25.00","21.00","24.06"
"26/01/2020 5:35:35 PM","386.60","24.56","25.00","21.00","24.06"
"26/01/2020 5:30:35 PM","377.00","24.57","25.00","21.00","24.06"
"26/01/2020 5:25:35 PM","384.60","24.56","25.00","21.00","24.06"
"26/01/2020 5:20:35 PM","377.60","24.56","25.00","21.00","24.07"
"26/01/2020 5:15:35 PM","381.00","24.56","25.00","21.00","24.07"
"26/01/2020 5:10:35 PM","374.40","24.55","25.00","21.00","24.06"
"26/01/2020 5:05:35 PM","379.80","24.53","25.00","21.00","24.06"
"26/01/2020 5:00:35 PM","374.20","24.52","25.00","21.00","24.05"
"26/01/2020 4:55:35 PM","377.00","24.50","25.00","21.00","24.05"
"26/01/2020 4:50:35 PM","377.60","24.49","25.00","21.00","24.05"
"26/01/2020 4:45:35 PM","385.60","24.47","25.00","21.00","24.05"
"26/01/2020 4:40:35 PM","367.60","24.46","25.00","21.00","24.04"
"26/01/2020 4:35:35 PM","380.20","24.44","25.00","21.00","24.04"
"26/01/2020 4:30:35 PM","382.80","24.43","25.00","21.00","24.03"
"26/01/2020 4:25:35 PM","384.40","24.42","25.00","21.00","24.03"
"26/01/2020 4:20:35 PM","382.20","24.41","25.00","21.00","24.03"
"26/01/2020 4:15:35 PM","370.40","24.40","25.00","21.00","24.03"
"26/01/2020 4:10:35 PM","377.60","24.38","25.00","21.00","24.02"
"26/01/2020 4:05:35 PM","388.40","24.37","25.00","21.00","24.02"
"26/01/2020 4:00:35 PM","385.40","24.35","25.00","21.00","24.02"
"26/01/2020 3:55:35 PM","385.60","24.33","25.00","21.00","24.01"
"26/01/2020 3:50:35 PM","391.20","24.31","25.00","21.00","24.01"
"26/01/2020 3:45:35 PM","391.40","24.29","25.00","21.00","24.00"
"26/01/2020 3:40:35 PM","390.80","24.28","25.00","21.00","24.00"
"26/01/2020 3:35:35 PM","379.00","24.26","25.00","21.00","23.99"
"26/01/2020 3:30:35 PM","385.20","24.26","25.00","21.00","23.99"
"26/01/2020 3:25:35 PM","380.60","24.26","25.00","21.00","23.98"
"26/01/2020 3:20:35 PM","387.40","24.25","25.00","21.00","23.98"
"26/01/2020 3:15:35 PM","383.00","24.25","25.00","21.00","23.98"
"26/01/2020 3:10:35 PM","388.20","24.25","25.00","21.00","23.98"
"26/01/2020 3:05:35 PM","389.60","24.25","25.00","21.00","23.97"
"26/01/2020 3:00:35 PM","396.40","24.24","25.00","21.00","23.97"
"26/01/2020 2:55:35 PM","390.80","24.23","25.00","21.00","23.97"
"26/01/2020 2:50:35 PM","387.60","24.23","25.00","21.00","23.97"
"26/01/2020 2:45:35 PM","391.20","24.22","25.00","21.00","23.96"
"26/01/2020 2:40:35 PM","383.40","24.21","25.00","21.00","23.96"
"26/01/2020 2:35:35 PM","388.00","24.20","25.00","21.00","23.96"
"26/01/2020 2:30:35 PM","383.20","24.19","25.00","21.00","23.96"
"26/01/2020 2:25:35 PM","390.20","24.18","25.00","21.00","23.95"
"26/01/2020 2:20:35 PM","376.60","24.16","25.00","21.00","23.94"
"26/01/2020 2:15:35 PM","389.20","24.15","25.00","21.00","23.94"
"26/01/2020 2:10:35 PM","379.00","24.14","25.00","21.00","23.94"
"26/01/2020 2:05:35 PM","383.40","24.12","25.00","21.00","23.93"
"26/01/2020 2:00:35 PM","378.40","24.09","25.00","21.00","23.93"
"26/01/2020 1:55:35 PM","390.20","24.07","25.00","21.00","23.92"
"26/01/2020 1:50:35 PM","382.00","24.04","25.00","21.00","23.91"
"26/01/2020 1:45:35 PM","375.20","24.02","25.00","21.00","23.90"
"26/01/2020 1:40:35 PM","378.80","23.99","25.00","21.00","23.90"
"26/01/2020 1:35:35 PM","390.20","23.97","25.00","21.00","23.89"
"26/01/2020 1:30:35 PM","388.20","23.96","25.00","21.00","23.88"
"26/01/2020 1:25:35 PM","382.80","23.95","25.00","21.00","23.88"
"26/01/2020 1:20:35 PM","392.00","23.94","25.00","21.00","23.87"
"26/01/2020 1:15:35 PM","379.80","23.93","25.00","21.00","23.87"
"26/01/2020 1:10:35 PM","381.00","23.92","25.00","21.00","23.86"
"26/01/2020 1:05:35 PM","387.40","23.90","25.00","21.00","23.86"
"26/01/2020 1:00:35 PM","377.60","23.88","25.00","21.00","23.85"
"26/01/2020 12:55:35 PM","377.00","23.85","25.00","21.00","23.85"
"26/01/2020 12:50:35 PM","385.20","23.82","25.00","21.00","23.84"
"26/01/2020 12:45:35 PM","385.00","23.79","25.00","21.00","23.84"
"26/01/2020 12:40:35 PM","385.40","23.75","25.00","21.00","23.83"
"26/01/2020 12:35:35 PM","380.00","23.70","25.00","21.00","23.82"
"26/01/2020 12:30:35 PM","375.40","23.65","25.00","21.00","23.81"
"26/01/2020 12:25:35 PM","387.00","23.60","25.00","21.00","23.80"
"26/01/2020 12:20:35 PM","382.20","23.55","25.00","21.00","23.78"
"26/01/2020 12:15:35 PM","390.80","23.50","25.00","21.00","23.77"
"26/01/2020 12:10:35 PM","373.00","23.44","25.00","21.00","23.76"
"26/01/2020 12:05:35 PM","379.80","23.39","25.00","21.00","23.75"
"26/01/2020 12:00:35 PM","383.20","23.33","25.00","21.00","23.74"
"26/01/2020 11:55:35 AM","386.00","23.26","25.00","21.00","23.72"
"26/01/2020 11:50:35 AM","385.00","23.20","25.00","21.00","23.71"
"26/01/2020 11:45:35 AM","384.80","23.14","25.00","21.00","23.70"
"26/01/2020 11:40:35 AM","387.60","23.08","25.00","21.00","23.69"
"26/01/2020 11:35:35 AM","382.80","23.01","25.00","21.00","23.68"
"26/01/2020 11:30:35 AM","379.60","22.96","25.00","21.00","23.67"
"26/01/2020 11:25:35 AM","380.40","22.90","25.00","21.00","23.66"
"26/01/2020 11:20:35 AM","390.00","22.85","25.00","21.00","23.65"
"26/01/2020 11:15:35 AM","378.60","22.80","25.00","21.00","23.64"
"26/01/2020 11:10:35 AM","384.00","22.75","25.00","21.00","23.64"
"26/01/2020 11:05:35 AM","383.20","22.71","25.00","21.00","23.63"
"26/01/2020 11:00:35 AM","386.40","22.67","25.00","21.00","23.62"
"26/01/2020 10:55:35 AM","380.60","22.64","25.00","21.00","23.61"
"26/01/2020 10:50:35 AM","379.00","22.61","25.00","21.00","23.60"
"26/01/2020 10:45:35 AM","383.20","22.58","25.00","21.00","23.60"
"26/01/2020 10:40:35 AM","380.80","22.56","25.00","21.00","23.60"
"26/01/2020 10:35:35 AM","375.20","22.53","25.00","21.00","23.59"
"26/01/2020 10:30:35 AM","378.20","22.51","25.00","21.00","23.58"
"26/01/2020 10:25:35 AM","383.80","22.49","25.00","21.00","23.58"
"26/01/2020 10:20:35 AM","380.60","22.47","25.00","21.00","23.57"
"26/01/2020 10:15:35 AM","378.80","22.45","25.00","21.00","23.57"
"26/01/2020 10:10:35 AM","392.80","22.43","25.00","21.00","23.57"
"26/01/2020 10:05:35 AM","397.20","22.41","25.00","21.00","23.56"
"26/01/2020 10:00:35 AM","394.80","22.39","25.00","21.00","23.56"
"26/01/2020 9:55:35 AM","382.00","22.37","25.00","21.00","23.56"
"26/01/2020 9:50:35 AM","389.40","22.36","25.00","21.00","23.55"
"26/01/2020 9:45:35 AM","393.80","22.35","25.00","21.00","23.54"
"26/01/2020 9:40:35 AM","391.80","22.34","25.00","21.00","23.54"
"26/01/2020 9:35:35 AM","389.40","22.32","25.00","21.00","23.54"
"26/01/2020 9:30:35 AM","392.00","22.31","25.00","21.00","23.54"
"26/01/2020 9:25:35 AM","393.00","22.29","25.00","21.00","23.54"
"26/01/2020 9:20:35 AM","387.00","22.28","25.00","21.00","23.53"
"26/01/2020 9:15:35 AM","394.60","22.26","25.00","21.00","23.53"
"26/01/2020 9:10:35 AM","383.60","22.25","25.00","21.00","23.53"
"26/01/2020 9:05:35 AM","392.40","22.23","25.00","21.00","23.52"
"26/01/2020 9:00:35 AM","377.20","22.22","25.00","21.00","23.52"
"26/01/2020 8:55:35 AM","378.80","22.20","25.00","21.00","23.52"
"26/01/2020 8:50:35 AM","369.20","22.19","25.00","21.00","23.51"
"26/01/2020 8:45:35 AM","378.80","22.18","25.00","21.00","23.51"
"26/01/2020 8:40:35 AM","380.20","22.17","25.00","21.00","23.51"
"26/01/2020 8:35:35 AM","390.80","22.15","25.00","21.00","23.50"
"26/01/2020 8:30:35 AM","383.40","22.14","25.00","21.00","23.50"
"26/01/2020 8:25:35 AM","395.60","22.13","25.00","21.00","23.50"
"26/01/2020 8:20:35 AM","391.00","22.12","25.00","21.00","23.50"
"26/01/2020 8:15:35 AM","388.20","22.11","25.00","21.00","23.49"
"26/01/2020 8:10:35 AM","398.00","22.10","25.00","21.00","23.49"
"26/01/2020 8:05:35 AM","398.00","22.09","25.00","21.00","23.49"
"26/01/2020 8:00:35 AM","398.20","22.08","25.00","21.00","23.49"
"26/01/2020 7:55:35 AM","397.60","22.07","25.00","21.00","23.49"
"26/01/2020 7:50:35 AM","395.20","22.05","25.00","21.00","23.48"
"26/01/2020 7:45:35 AM","404.00","22.05","25.00","21.00","23.48"
"26/01/2020 7:40:35 AM","401.40","22.04","25.00","21.00","23.48"
"26/01/2020 7:35:35 AM","403.80","22.03","25.00","21.00","23.48"
"26/01/2020 7:30:35 AM","397.20","22.03","25.00","21.00","23.48"
"26/01/2020 7:25:35 AM","401.20","22.03","25.00","21.00","23.48"
"26/01/2020 7:20:35 AM","403.00","22.02","25.00","21.00","23.48"
"26/01/2020 7:15:35 AM","392.00","22.02","25.00","21.00","23.48"
"26/01/2020 7:10:35 AM","387.00","22.02","25.00","21.00","23.48"
"26/01/2020 7:05:35 AM","387.80","22.02","25.00","21.00","23.48"
"26/01/2020 7:00:35 AM","390.20","22.02","25.00","21.00","23.48"
"26/01/2020 6:55:35 AM","387.00","22.02","25.00","21.00","23.48"
"26/01/2020 6:50:35 AM","394.40","22.02","25.00","21.00","23.48"
"26/01/2020 6:45:35 AM","382.80","22.03","25.00","21.00","23.49"
"26/01/2020 6:40:35 AM","392.80","22.04","25.00","21.00","23.49"
"26/01/2020 6:35:35 AM","378.00","22.04","25.00","21.00","23.49"
"26/01/2020 6:30:35 AM","386.80","22.05","25.00","21.00","23.49"
"26/01/2020 6:25:35 AM","388.40","22.06","25.00","21.00","23.50"
"26/01/2020 6:20:35 AM","392.80","22.06","25.00","21.00","23.50"
"26/01/2020 6:15:35 AM","387.60","22.07","25.00","21.00","23.50"
"26/01/2020 6:10:35 AM","390.60","22.07","25.00","21.00","23.50"
"26/01/2020 6:05:35 AM","396.00","22.07","25.00","21.00","23.50"
"26/01/2020 6:00:35 AM","389.80","22.08","25.00","21.00","23.51"
"26/01/2020 5:55:35 AM","389.00","22.09","25.00","21.00","23.51"
"26/01/2020 5:50:35 AM","390.60","22.09","25.00","21.00","23.51"
"26/01/2020 5:45:35 AM","380.40","22.10","25.00","21.00","23.52"
"26/01/2020 5:40:35 AM","379.00","22.10","25.00","21.00","23.52"
"26/01/2020 5:35:35 AM","387.60","22.10","25.00","21.00","23.52"
"26/01/2020 5:30:35 AM","390.40","22.11","25.00","21.00","23.53"
"26/01/2020 5:25:35 AM","382.00","22.11","25.00","21.00","23.53"
"26/01/2020 5:20:35 AM","397.00","22.12","25.00","21.00","23.53"
"26/01/2020 5:15:35 AM","384.40","22.13","25.00","21.00","23.54"
"26/01/2020 5:10:35 AM","385.20","22.13","25.00","21.00","23.54"
"26/01/2020 5:05:35 AM","379.40","22.14","25.00","21.00","23.54"
"26/01/2020 5:00:35 AM","388.60","22.15","25.00","21.00","23.55"
"26/01/2020 4:55:35 AM","389.60","22.16","25.00","21.00","23.55"
"26/01/2020 4:50:35 AM","380.60","22.16","25.00","21.00","23.56"
"26/01/2020 4:45:35 AM","381.20","22.17","25.00","21.00","23.56"
"26/01/2020 4:40:35 AM","383.80","22.18","25.00","21.00","23.56"
"26/01/2020 4:35:35 AM","385.60","22.18","25.00","21.00","23.56"
"26/01/2020 4:30:35 AM","381.80","22.19","25.00","21.00","23.57"
"26/01/2020 4:25:35 AM","391.80","22.20","25.00","21.00","23.57"
"26/01/2020 4:20:35 AM","388.60","22.21","25.00","21.00","23.58"
"26/01/2020 4:15:35 AM","391.00","22.22","25.00","21.00","23.58"
"26/01/2020 4:10:35 AM","388.40","22.23","25.00","21.00","23.58"
"26/01/2020 4:05:35 AM","387.60","22.24","25.00","21.00","23.59"
"26/01/2020 4:00:35 AM","388.40","22.25","25.00","21.00","23.59"
"26/01/2020 3:55:35 AM","387.40","22.26","25.00","21.00","23.59"
"26/01/2020 3:50:35 AM","388.00","22.27","25.00","21.00","23.60"
"26/01/2020 3:45:35 AM","375.40","22.28","25.00","21.00","23.60"
"26/01/2020 3:40:35 AM","382.40","22.28","25.00","21.00","23.60"
"26/01/2020 3:35:35 AM","379.00","22.28","25.00","21.00","23.61"
"26/01/2020 3:30:35 AM","395.20","22.29","25.00","21.00","23.61"
"26/01/2020 3:25:35 AM","385.40","22.30","25.00","21.00","23.61"
"26/01/2020 3:20:35 AM","381.80","22.31","25.00","21.00","23.62"
"26/01/2020 3:15:35 AM","382.00","22.31","25.00","21.00","23.62"
"26/01/2020 3:10:35 AM","383.40","22.31","25.00","21.00","23.62"
"26/01/2020 3:05:35 AM","378.20","22.32","25.00","21.00","23.63"
"26/01/2020 3:00:35 AM","384.00","22.32","25.00","21.00","23.63"
"26/01/2020 2:55:35 AM","393.40","22.32","25.00","21.00","23.63"
"26/01/2020 2:50:35 AM","380.80","22.32","25.00","21.00","23.64"
"26/01/2020 2:45:35 AM","395.80","22.32","25.00","21.00","23.64"
"26/01/2020 2:40:35 AM","387.20","22.32","25.00","21.00","23.64"
"26/01/2020 2:35:35 AM","375.60","22.32","25.00","21.00","23.64"
"26/01/2020 2:30:35 AM","375.00","22.32","25.00","21.00","23.65"
"26/01/2020 2:25:35 AM","382.60","22.33","25.00","21.00","23.65"
"26/01/2020 2:20:35 AM","392.20","22.33","25.00","21.00","23.65"
"26/01/2020 2:15:35 AM","379.80","22.33","25.00","21.00","23.66"
"26/01/2020 2:10:35 AM","382.20","22.34","25.00","21.00","23.66"
"26/01/2020 2:05:35 AM","382.20","22.35","25.00","21.00","23.66"
"26/01/2020 2:00:35 AM","375.20","22.36","25.00","21.00","23.67"
"26/01/2020 1:55:35 AM","373.20","22.37","25.00","21.00","23.67"
"26/01/2020 1:50:35 AM","377.40","22.39","25.00","21.00","23.67"
"26/01/2020 1:45:35 AM","380.20","22.40","25.00","21.00","23.68"
"26/01/2020 1:40:35 AM","377.40","22.42","25.00","21.00","23.69"
"26/01/2020 1:35:35 AM","376.80","22.44","25.00","21.00","23.69"
"26/01/2020 1:30:35 AM","378.40","22.47","25.00","21.00","23.69"
"26/01/2020 1:25:35 AM","381.00","22.48","25.00","21.00","23.70"
"26/01/2020 1:20:35 AM","375.80","22.51","25.00","21.00","23.70"
"26/01/2020 1:15:35 AM","379.00","22.53","25.00","21.00","23.71"
"26/01/2020 1:10:35 AM","370.40","22.56","25.00","21.00","23.72"
"26/01/2020 1:05:35 AM","368.00","22.58","25.00","21.00","23.72"
"26/01/2020 1:00:35 AM","372.80","22.61","25.00","21.00","23.72"
"26/01/2020 12:55:35 AM","381.40","22.63","25.00","21.00","23.72"
"26/01/2020 12:50:35 AM","372.40","22.66","25.00","21.00","23.73"
"26/01/2020 12:45:35 AM","377.40","22.69","25.00","21.00","23.74"
"26/01/2020 12:40:35 AM","380.60","22.71","25.00","21.00","23.74"
"26/01/2020 12:35:35 AM","376.80","22.74","25.00","21.00","23.75"
"26/01/2020 12:30:35 AM","377.40","22.77","25.00","21.00","23.75"
"26/01/2020 12:25:35 AM","381.20","22.80","25.00","21.00","23.76"
"26/01/2020 12:20:35 AM","367.60","22.83","25.00","21.00","23.76"
"26/01/2020 12:15:35 AM","372.80","22.85","25.00","21.00","23.77"
"26/01/2020 12:10:35 AM","376.80","22.87","25.00","21.00","23.77"
"26/01/2020 12:05:35 AM","386.20","22.89","25.00","21.00","23.78"
"26/01/2020 12:00:35 AM","383.20","22.90","25.00","21.00","23.78"
"25/01/2020 11:55:35 PM","380.80","22.92","25.00","21.00","23.78"
"25/01/2020 11:50:35 PM","383.60","22.93","25.00","21.00","23.78"
"25/01/2020 11:45:35 PM","382.20","22.95","25.00","21.00","23.79"
"25/01/2020 11:40:35 PM","382.20","22.97","25.00","21.00","23.80"
"25/01/2020 11:35:35 PM","388.80","22.99","25.00","21.00","23.80"
"25/01/2020 11:30:35 PM","388.80","23.01","25.00","21.00","23.81"
"25/01/2020 11:25:35 PM","382.20","23.03","25.00","21.00","23.81"
"25/01/2020 11:20:35 PM","373.80","23.05","25.00","21.00","23.81"
"25/01/2020 11:15:35 PM","382.00","23.07","25.00","21.00","23.82"
"25/01/2020 11:10:35 PM","379.40","23.09","25.00","21.00","23.83"
"25/01/2020 11:05:35 PM","376.40","23.11","25.00","21.00","23.83"
"25/01/2020 11:00:35 PM","386.60","23.13","25.00","21.00","23.83"
"25/01/2020 10:55:35 PM","381.40","23.15","25.00","21.00","23.84"
"25/01/2020 10:50:35 PM","377.60","23.18","25.00","21.00","23.84"
"25/01/2020 10:45:35 PM","382.20","23.20","25.00","21.00","23.85"
"25/01/2020 10:40:35 PM","381.00","23.22","25.00","21.00","23.85"
"25/01/2020 10:35:35 PM","379.80","23.24","25.00","21.00","23.86"
"25/01/2020 10:30:35 PM","381.80","23.27","25.00","21.00","23.86"
"25/01/2020 10:25:35 PM","381.20","23.29","25.00","21.00","23.87"
"25/01/2020 10:20:35 PM","383.80","23.32","25.00","21.00","23.87"
"25/01/2020 10:15:35 PM","379.40","23.34","25.00","21.00","23.87"
"25/01/2020 10:10:35 PM","380.40","23.37","25.00","21.00","23.88"
"25/01/2020 10:05:35 PM","387.40","23.40","25.00","21.00","23.88"
"25/01/2020 10:00:35 PM","390.80","23.43","25.00","21.00","23.88"
"25/01/2020 9:55:35 PM","387.80","23.46","25.00","21.00","23.89"
"25/01/2020 9:50:35 PM","381.20","23.48","25.00","21.00","23.89"
"25/01/2020 9:45:35 PM","386.40","23.52","25.00","21.00","23.89"
"25/01/2020 9:40:35 PM","378.60","23.55","25.00","21.00","23.90"
"25/01/2020 9:35:35 PM","383.60","23.59","25.00","21.00","23.90"
"25/01/2020 9:30:35 PM","371.60","23.61","25.00","21.00","23.91"
"25/01/2020 9:25:35 PM","383.20","23.65","25.00","21.00","23.91"
"25/01/2020 9:20:35 PM","386.20","23.68","25.00","21.00","23.91"
"25/01/2020 9:15:35 PM","379.00","23.72","25.00","21.00","23.91"
"25/01/2020 9:10:35 PM","374.20","23.75","25.00","21.00","23.92"
"25/01/2020 9:05:35 PM","370.60","23.78","25.00","21.00","23.93"
"25/01/2020 9:00:35 PM","377.00","23.82","25.00","21.00","23.93"
"25/01/2020 8:55:35 PM","380.20","23.85","25.00","21.00","23.93"
"25/01/2020 8:50:35 PM","384.60","23.88","25.00","21.00","23.93"
"25/01/2020 8:45:35 PM","376.40","23.92","25.00","21.00","23.94"
"25/01/2020 8:40:35 PM","383.60","23.95","25.00","21.00","23.94"
"25/01/2020 8:35:35 PM","381.20","24.00","25.00","21.00","23.95"
"25/01/2020 8:30:35 PM","382.40","24.04","25.00","21.00","23.95"
"25/01/2020 8:25:35 PM","379.40","24.09","25.00","21.00","23.95"
"25/01/2020 8:20:35 PM","378.60","24.13","25.00","21.00","23.96"
"25/01/2020 8:15:35 PM","387.80","24.18","25.00","21.00","23.96"
"25/01/2020 8:10:35 PM","383.80","24.23","25.00","21.00","23.97"
"25/01/2020 8:05:35 PM","379.80","24.28","25.00","21.00","23.98"
"25/01/2020 8:00:35 PM","377.80","24.33","25.00","21.00","23.98"
"25/01/2020 7:55:35 PM","388.00","24.38","25.00","21.00","23.99"
"25/01/2020 7:50:35 PM","388.40","24.44","25.00","21.00","23.99"
"25/01/2020 7:45:35 PM","388.00","24.49","25.00","21.00","24.00"
"25/01/2020 7:40:35 PM","379.40","24.54","25.00","21.00","24.00"
"25/01/2020 7:35:35 PM","379.00","24.58","25.00","21.00","24.00"
"25/01/2020 7:30:35 PM","378.60","24.64","25.00","21.00","24.00"
"25/01/2020 7:25:35 PM","377.40","24.69","25.00","21.00","24.01"
"25/01/2020 7:20:35 PM","383.20","24.74","25.00","21.00","24.01"
"25/01/2020 7:15:35 PM","377.20","24.79","25.00","21.00","24.01"
"25/01/2020 7:10:35 PM","387.40","24.84","25.00","21.00","24.01"
"25/01/2020 7:05:35 PM","376.80","24.88","25.00","21.00","24.01"
"25/01/2020 7:00:35 PM","379.60","24.93","25.00","21.00","24.00"
"25/01/2020 6:55:35 PM","380.00","24.97","25.00","21.00","24.00"
"25/01/2020 6:50:35 PM","374.00","25.01","25.00","21.00","23.99"
"25/01/2020 6:45:35 PM","368.40","25.05","25.00","21.00","23.98"
"25/01/2020 6:40:35 PM","376.60","25.07","25.00","21.00","23.96"
"25/01/2020 6:35:35 PM","370.60","25.08","25.00","21.00","23.96"
"25/01/2020 6:30:35 PM","383.00","25.09","25.00","21.00","23.97"
"25/01/2020 6:25:35 PM","381.40","25.10","25.00","21.00","23.97"
"25/01/2020 6:20:35 PM","373.00","25.11","25.00","21.00","23.97"
"25/01/2020 6:15:35 PM","378.00","25.12","25.00","21.00","23.96"
"25/01/2020 6:10:35 PM","376.20","25.14","25.00","21.00","23.96"
"25/01/2020 6:05:35 PM","381.40","25.16","25.00","21.00","23.95"
"25/01/2020 6:00:35 PM","377.80","25.17","25.00","21.00","23.95"
"25/01/2020 5:55:35 PM","372.80","25.19","25.00","21.00","23.94"
"25/01/2020 5:50:35 PM","377.80","25.20","25.00","21.00","23.94"
"25/01/2020 5:45:35 PM","368.80","25.22","25.00","21.00","23.93"
"25/01/2020 5:40:35 PM","371.60","25.23","25.00","21.00","23.93"
"25/01/2020 5:35:35 PM","371.60","25.24","25.00","21.00","23.93"
"25/01/2020 5:30:35 PM","372.00","25.23","25.00","21.00","23.93"
"25/01/2020 5:25:35 PM","375.00","25.22","25.00","21.00","23.91"
"25/01/2020 5:20:35 PM","372.40","25.20","25.00","21.00","23.90"
"25/01/2020 5:15:35 PM","373.60","25.19","25.00","21.00","23.90"
"25/01/2020 5:10:35 PM","371.20","25.18","25.00","21.00","23.89"
"25/01/2020 5:05:35 PM","376.80","25.17","25.00","21.00","23.89"
"25/01/2020 5:00:35 PM","376.80","25.16","25.00","21.00","23.88"
"25/01/2020 4:55:35 PM","381.20","25.15","25.00","21.00","23.88"
"25/01/2020 4:50:35 PM","372.40","25.13","25.00","21.00","23.87"
"25/01/2020 4:45:35 PM","377.00","25.13","25.00","21.00","23.87"
"25/01/2020 4:40:35 PM","378.60","25.11","25.00","21.00","23.86"
"25/01/2020 4:35:35 PM","374.60","25.10","25.00","21.00","23.86"
"25/01/2020 4:30:35 PM","378.20","25.09","25.00","21.00","23.85"
"25/01/2020 4:25:35 PM","384.20","25.08","25.00","21.00","23.85"
"25/01/2020 4:20:35 PM","383.00","25.06","25.00","21.00","23.85"
"25/01/2020 4:15:35 PM","379.20","25.06","25.00","21.00","23.85"
"25/01/2020 4:10:35 PM","370.60","25.06","25.00","21.00","23.84"
"25/01/2020 4:05:35 PM","376.20","25.05","25.00","21.00","23.84"
"25/01/2020 4:00:35 PM","383.20","25.04","25.00","21.00","23.84"
"25/01/2020 3:55:35 PM","377.60","25.03","25.00","21.00","23.83"
"25/01/2020 3:50:35 PM","382.40","25.03","25.00","21.00","23.83"
"25/01/2020 3:45:35 PM","379.40","25.03","25.00","21.00","23.83"
"25/01/2020 3:40:35 PM","368.80","25.01","25.00","21.00","23.82"
"25/01/2020 3:35:35 PM","374.80","25.00","25.00","21.00","23.81"
"25/01/2020 3:30:35 PM","377.40","24.99","25.00","21.00","23.81"
"25/01/2020 3:25:35 PM","370.60","24.98","25.00","21.00","23.80"
"25/01/2020 3:20:35 PM","379.20","24.96","25.00","21.00","23.79"
"25/01/2020 3:15:35 PM","387.80","24.95","25.00","21.00","23.79"
"25/01/2020 3:10:35 PM","388.80","24.93","25.00","21.00","23.78"
"25/01/2020 3:05:35 PM","388.60","24.92","25.00","21.00","23.78"
"25/01/2020 3:00:35 PM","373.20","24.90","25.00","21.00","23.77"
"25/01/2020 2:55:35 PM","374.00","24.88","25.00","21.00","23.76"
"25/01/2020 2:50:35 PM","381.60","24.86","25.00","21.00","23.76"
"25/01/2020 2:45:35 PM","386.40","24.83","25.00","21.00","23.75"
"25/01/2020 2:40:35 PM","382.60","24.80","25.00","21.00","23.74"
"25/01/2020 2:35:35 PM","381.80","24.76","25.00","21.00","23.74"
"25/01/2020 2:30:35 PM","379.00","24.73","25.00","21.00","23.73"
"25/01/2020 2:25:35 PM","383.60","24.70","25.00","21.00","23.73"
"25/01/2020 2:20:35 PM","377.40","24.67","25.00","21.00","23.72"
"25/01/2020 2:15:35 PM","378.00","24.63","25.00","21.00","23.71"
"25/01/2020 2:10:35 PM","387.00","24.59","25.00","21.00","23.70"
"25/01/2020 2:05:35 PM","385.60","24.55","25.00","21.00","23.70"
"25/01/2020 2:00:35 PM","380.00","24.51","25.00","21.00","23.69"
"25/01/2020 1:55:35 PM","377.60","24.48","25.00","21.00","23.67"
"25/01/2020 1:50:35 PM","372.20","24.44","25.00","21.00","23.67"
"25/01/2020 1:45:35 PM","373.60","24.40","25.00","21.00","23.66"
"25/01/2020 1:40:35 PM","376.60","24.36","25.00","21.00","23.66"
"25/01/2020 1:35:35 PM","372.00","24.32","25.00","21.00","23.65"
"25/01/2020 1:30:35 PM","376.80","24.27","25.00","21.00","23.64"
"25/01/2020 1:25:35 PM","386.80","24.23","25.00","21.00","23.63"
"25/01/2020 1:20:35 PM","385.20","24.19","25.00","21.00","23.63"
"25/01/2020 1:15:35 PM","377.60","24.15","25.00","21.00","23.62"
"25/01/2020 1:10:35 PM","386.40","24.11","25.00","21.00","23.61"
"25/01/2020 1:05:35 PM","384.20","24.06","25.00","21.00","23.60"
"25/01/2020 1:00:35 PM","379.80","24.01","25.00","21.00","23.59"
"25/01/2020 12:55:35 PM","380.20","23.97","25.00","21.00","23.59"
"25/01/2020 12:50:35 PM","384.00","23.93","25.00","21.00","23.58"
"25/01/2020 12:45:35 PM","388.80","23.87","25.00","21.00","23.57"
"25/01/2020 12:40:35 PM","377.60","23.82","25.00","21.00","23.56"
"25/01/2020 12:35:35 PM","384.60","23.77","25.00","21.00","23.55"
"25/01/2020 12:30:35 PM","385.40","23.71","25.00","21.00","23.54"
"25/01/2020 12:25:35 PM","385.40","23.65","25.00","21.00","23.53"
"25/01/2020 12:20:35 PM","383.20","23.59","25.00","21.00","23.52"
"25/01/2020 12:15:35 PM","377.20","23.53","25.00","21.00","23.51"
"25/01/2020 12:10:35 PM","388.00","23.47","25.00","21.00","23.50"
"25/01/2020 12:05:35 PM","387.80","23.42","25.00","21.00","23.49"
"25/01/2020 12:00:35 PM","380.80","23.36","25.00","21.00","23.48"
"25/01/2020 11:55:35 AM","384.00","23.31","25.00","21.00","23.46"
"25/01/2020 11:50:35 AM","378.60","23.25","25.00","21.00","23.45"
"25/01/2020 11:45:35 AM","378.60","23.19","25.00","21.00","23.43"
"25/01/2020 11:40:35 AM","382.00","23.13","25.00","21.00","23.42"
"25/01/2020 11:35:35 AM","390.00","23.07","25.00","21.00","23.41"
"25/01/2020 11:30:35 AM","383.40","23.01","25.00","21.00","23.39"
"25/01/2020 11:25:35 AM","388.80","22.95","25.00","21.00","23.38"
"25/01/2020 11:20:35 AM","380.00","22.88","25.00","21.00","23.37"
"25/01/2020 11:15:35 AM","386.20","22.82","25.00","21.00","23.36"
"25/01/2020 11:10:35 AM","380.00","22.76","25.00","21.00","23.35"
"25/01/2020 11:05:35 AM","381.60","22.70","25.00","21.00","23.34"
"25/01/2020 11:00:35 AM","386.20","22.64","25.00","21.00","23.33"
"25/01/2020 10:55:35 AM","383.40","22.59","25.00","21.00","23.32"
"25/01/2020 10:50:35 AM","380.00","22.53","25.00","21.00","23.31"
"25/01/2020 10:45:35 AM","379.40","22.48","25.00","21.00","23.30"
"25/01/2020 10:40:35 AM","386.00","22.43","25.00","21.00","23.29"
"25/01/2020 10:35:35 AM","392.40","22.38","25.00","21.00","23.28"
"25/01/2020 10:30:35 AM","389.40","22.33","25.00","21.00","23.27"
"25/01/2020 10:25:35 AM","383.80","22.29","25.00","21.00","23.27"
"25/01/2020 10:20:35 AM","390.80","22.24","25.00","21.00","23.26"
"25/01/2020 10:15:35 AM","385.40","22.19","25.00","21.00","23.25"
"25/01/2020 10:10:35 AM","379.80","22.15","25.00","21.00","23.24"
"25/01/2020 10:05:35 AM","387.40","22.11","25.00","21.00","23.23"
"25/01/2020 10:00:35 AM","377.40","22.08","25.00","21.00","23.23"
"25/01/2020 9:55:35 AM","387.20","22.05","25.00","21.00","23.22"
