"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"25/01/2020 9:50:35 AM","377.20","22.01","25.00","21.00","23.21"
"25/01/2020 9:45:35 AM","379.60","21.98","25.00","21.00","23.20"
"25/01/2020 9:40:35 AM","376.80","21.95","25.00","21.00","23.19"
"25/01/2020 9:35:35 AM","380.40","21.92","25.00","21.00","23.19"
"25/01/2020 9:30:35 AM","383.40","21.89","25.00","21.00","23.18"
"25/01/2020 9:25:35 AM","381.60","21.85","25.00","21.00","23.17"
"25/01/2020 9:20:35 AM","386.40","21.82","25.00","21.00","23.16"
"25/01/2020 9:15:35 AM","392.00","21.78","25.00","21.00","23.16"
"25/01/2020 9:10:35 AM","382.00","21.74","25.00","21.00","23.15"
"25/01/2020 9:05:35 AM","380.60","21.70","25.00","21.00","23.15"
"25/01/2020 9:00:35 AM","389.00","21.66","25.00","21.00","23.13"
"25/01/2020 8:55:35 AM","388.40","21.62","25.00","21.00","23.13"
"25/01/2020 8:50:35 AM","393.60","21.58","25.00","21.00","23.12"
"25/01/2020 8:45:35 AM","388.60","21.53","25.00","21.00","23.12"
"25/01/2020 8:40:35 AM","399.00","21.49","25.00","21.00","23.11"
"25/01/2020 8:35:35 AM","395.00","21.46","25.00","21.00","23.10"
"25/01/2020 8:30:35 AM","401.00","21.42","25.00","21.00","23.10"
"25/01/2020 8:25:35 AM","396.60","21.39","25.00","21.00","23.10"
"25/01/2020 8:20:35 AM","395.80","21.36","25.00","21.00","23.09"
"25/01/2020 8:15:35 AM","404.60","21.33","25.00","21.00","23.09"
"25/01/2020 8:10:35 AM","392.60","21.30","25.00","21.00","23.09"
"25/01/2020 8:05:35 AM","390.80","21.28","25.00","21.00","23.08"
"25/01/2020 8:00:35 AM","395.40","21.26","25.00","21.00","23.08"
"25/01/2020 7:55:35 AM","401.60","21.24","25.00","21.00","23.08"
"25/01/2020 7:50:35 AM","413.60","21.22","25.00","21.00","23.08"
"25/01/2020 7:45:35 AM","402.60","21.21","25.00","21.00","23.08"
"25/01/2020 7:40:35 AM","403.60","21.19","25.00","21.00","23.08"
"25/01/2020 7:35:35 AM","393.00","21.17","25.00","21.00","23.08"
"25/01/2020 7:30:35 AM","399.60","21.16","25.00","21.00","23.08"
"25/01/2020 7:25:35 AM","399.80","21.14","25.00","21.00","23.07"
"25/01/2020 7:20:35 AM","406.00","21.14","25.00","21.00","23.07"
"25/01/2020 7:15:35 AM","402.80","21.14","25.00","21.00","23.08"
"25/01/2020 7:10:35 AM","397.40","21.15","25.00","21.00","23.08"
"25/01/2020 7:05:35 AM","394.20","21.15","25.00","21.00","23.08"
"25/01/2020 7:00:35 AM","405.60","21.16","25.00","21.00","23.08"
"25/01/2020 6:55:35 AM","400.80","21.17","25.00","21.00","23.08"
"25/01/2020 6:50:35 AM","400.80","21.17","25.00","21.00","23.08"
"25/01/2020 6:45:35 AM","402.60","21.19","25.00","21.00","23.09"
"25/01/2020 6:40:35 AM","404.40","21.20","25.00","21.00","23.09"
"25/01/2020 6:35:35 AM","400.40","21.20","25.00","21.00","23.09"
"25/01/2020 6:30:35 AM","396.20","21.21","25.00","21.00","23.09"
"25/01/2020 6:25:35 AM","397.00","21.23","25.00","21.00","23.10"
"25/01/2020 6:20:35 AM","392.00","21.25","25.00","21.00","23.10"
"25/01/2020 6:15:35 AM","403.00","21.27","25.00","21.00","23.11"
"25/01/2020 6:10:35 AM","404.20","21.31","25.00","21.00","23.11"
"25/01/2020 6:05:35 AM","403.80","21.34","25.00","21.00","23.11"
"25/01/2020 6:00:35 AM","397.80","21.37","25.00","21.00","23.11"
"25/01/2020 5:55:35 AM","408.60","21.39","25.00","21.00","23.12"
"25/01/2020 5:50:35 AM","401.00","21.40","25.00","21.00","23.13"
"25/01/2020 5:45:35 AM","407.80","21.42","25.00","21.00","23.12"
"25/01/2020 5:40:35 AM","408.80","21.42","25.00","21.00","23.13"
"25/01/2020 5:35:35 AM","391.60","21.43","25.00","21.00","23.13"
"25/01/2020 5:30:35 AM","398.40","21.45","25.00","21.00","23.14"
"25/01/2020 5:25:35 AM","393.40","21.46","25.00","21.00","23.14"
"25/01/2020 5:20:35 AM","394.60","21.47","25.00","21.00","23.14"
"25/01/2020 5:15:35 AM","398.20","21.48","25.00","21.00","23.15"
"25/01/2020 5:10:35 AM","393.20","21.49","25.00","21.00","23.15"
"25/01/2020 5:05:35 AM","401.60","21.50","25.00","21.00","23.15"
"25/01/2020 5:00:35 AM","396.20","21.51","25.00","21.00","23.16"
"25/01/2020 4:55:35 AM","399.20","21.52","25.00","21.00","23.16"
"25/01/2020 4:50:35 AM","401.40","21.53","25.00","21.00","23.16"
"25/01/2020 4:45:35 AM","400.00","21.54","25.00","21.00","23.16"
"25/01/2020 4:40:35 AM","396.00","21.54","25.00","21.00","23.16"
"25/01/2020 4:35:35 AM","394.20","21.55","25.00","21.00","23.16"
"25/01/2020 4:30:35 AM","402.20","21.57","25.00","21.00","23.17"
"25/01/2020 4:25:35 AM","400.60","21.58","25.00","21.00","23.17"
"25/01/2020 4:20:35 AM","395.40","21.59","25.00","21.00","23.17"
"25/01/2020 4:15:35 AM","402.80","21.60","25.00","21.00","23.17"
"25/01/2020 4:10:35 AM","399.20","21.61","25.00","21.00","23.18"
"25/01/2020 4:05:35 AM","401.00","21.63","25.00","21.00","23.18"
"25/01/2020 4:00:35 AM","403.60","21.64","25.00","21.00","23.18"
"25/01/2020 3:55:35 AM","396.80","21.65","25.00","21.00","23.18"
"25/01/2020 3:50:35 AM","408.80","21.67","25.00","21.00","23.19"
"25/01/2020 3:45:35 AM","390.80","21.68","25.00","21.00","23.19"
"25/01/2020 3:40:35 AM","391.00","21.70","25.00","21.00","23.19"
"25/01/2020 3:35:35 AM","397.40","21.71","25.00","21.00","23.19"
"25/01/2020 3:30:35 AM","394.80","21.73","25.00","21.00","23.19"
"25/01/2020 3:25:35 AM","390.80","21.74","25.00","21.00","23.19"
"25/01/2020 3:20:35 AM","402.80","21.75","25.00","21.00","23.19"
"25/01/2020 3:15:35 AM","403.20","21.77","25.00","21.00","23.19"
"25/01/2020 3:10:35 AM","392.40","21.79","25.00","21.00","23.20"
"25/01/2020 3:05:35 AM","390.40","21.81","25.00","21.00","23.20"
"25/01/2020 3:00:35 AM","398.40","21.82","25.00","21.00","23.20"
"25/01/2020 2:55:35 AM","398.20","21.84","25.00","21.00","23.20"
"25/01/2020 2:50:35 AM","392.00","21.85","25.00","21.00","23.20"
"25/01/2020 2:45:35 AM","397.20","21.87","25.00","21.00","23.21"
"25/01/2020 2:40:35 AM","399.00","21.88","25.00","21.00","23.21"
"25/01/2020 2:35:35 AM","395.60","21.89","25.00","21.00","23.21"
"25/01/2020 2:30:35 AM","402.20","21.90","25.00","21.00","23.21"
"25/01/2020 2:25:35 AM","397.20","21.91","25.00","21.00","23.21"
"25/01/2020 2:20:35 AM","387.00","21.91","25.00","21.00","23.22"
"25/01/2020 2:15:35 AM","394.40","21.92","25.00","21.00","23.21"
"25/01/2020 2:10:35 AM","395.40","21.94","25.00","21.00","23.22"
"25/01/2020 2:05:35 AM","384.00","21.95","25.00","21.00","23.21"
"25/01/2020 2:00:35 AM","388.40","21.97","25.00","21.00","23.22"
"25/01/2020 1:55:35 AM","387.40","21.98","25.00","21.00","23.22"
"25/01/2020 1:50:35 AM","388.80","22.00","25.00","21.00","23.22"
"25/01/2020 1:45:35 AM","383.00","22.02","25.00","21.00","23.22"
"25/01/2020 1:40:35 AM","380.20","22.04","25.00","21.00","23.22"
"25/01/2020 1:35:35 AM","392.00","22.06","25.00","21.00","23.22"
"25/01/2020 1:30:35 AM","383.40","22.08","25.00","21.00","23.23"
"25/01/2020 1:25:35 AM","384.40","22.10","25.00","21.00","23.23"
"25/01/2020 1:20:35 AM","391.60","22.11","25.00","21.00","23.23"
"25/01/2020 1:15:35 AM","388.80","22.13","25.00","21.00","23.23"
"25/01/2020 1:10:35 AM","391.40","22.14","25.00","21.00","23.23"
"25/01/2020 1:05:35 AM","386.40","22.15","25.00","21.00","23.24"
"25/01/2020 1:00:35 AM","388.60","22.16","25.00","21.00","23.24"
"25/01/2020 12:55:35 AM","379.40","22.16","25.00","21.00","23.24"
"25/01/2020 12:50:35 AM","379.60","22.17","25.00","21.00","23.24"
"25/01/2020 12:45:35 AM","379.20","22.18","25.00","21.00","23.24"
"25/01/2020 12:40:35 AM","388.20","22.18","25.00","21.00","23.24"
"25/01/2020 12:35:35 AM","399.40","22.19","25.00","21.00","23.25"
"25/01/2020 12:30:35 AM","380.60","22.19","25.00","21.00","23.25"
"25/01/2020 12:25:35 AM","392.40","22.18","25.00","21.00","23.25"
"25/01/2020 12:20:35 AM","386.00","22.18","25.00","21.00","23.24"
"25/01/2020 12:15:35 AM","385.20","22.18","25.00","21.00","23.25"
"25/01/2020 12:10:35 AM","378.60","22.17","25.00","21.00","23.25"
"25/01/2020 12:05:35 AM","377.60","22.18","25.00","21.00","23.25"
"25/01/2020 12:00:35 AM","387.80","22.17","25.00","21.00","23.24"
"24/01/2020 11:55:35 PM","387.80","22.18","25.00","21.00","23.25"
"24/01/2020 11:50:35 PM","397.20","22.18","25.00","21.00","23.25"
"24/01/2020 11:45:35 PM","395.80","22.19","25.00","21.00","23.25"
"24/01/2020 11:40:35 PM","391.60","22.20","25.00","21.00","23.25"
"24/01/2020 11:35:35 PM","397.00","22.22","25.00","21.00","23.25"
"24/01/2020 11:30:35 PM","397.40","22.24","25.00","21.00","23.25"
"24/01/2020 11:25:35 PM","394.20","22.26","25.00","21.00","23.25"
"24/01/2020 11:20:35 PM","394.00","22.28","25.00","21.00","23.25"
"24/01/2020 11:15:35 PM","386.40","22.30","25.00","21.00","23.25"
"24/01/2020 11:10:35 PM","393.00","22.31","25.00","21.00","23.25"
"24/01/2020 11:05:35 PM","386.40","22.32","25.00","21.00","23.25"
"24/01/2020 11:00:35 PM","374.80","22.32","25.00","21.00","23.25"
"24/01/2020 10:55:35 PM","377.60","22.32","25.00","21.00","23.25"
"24/01/2020 10:50:35 PM","380.40","22.32","25.00","21.00","23.25"
"24/01/2020 10:45:35 PM","379.80","22.32","25.00","21.00","23.25"
"24/01/2020 10:40:35 PM","378.80","22.32","25.00","21.00","23.25"
"24/01/2020 10:35:35 PM","374.00","22.32","25.00","21.00","23.25"
"24/01/2020 10:30:35 PM","380.80","22.32","25.00","21.00","23.25"
"24/01/2020 10:25:35 PM","386.80","22.32","25.00","21.00","23.25"
"24/01/2020 10:20:35 PM","382.40","22.32","25.00","21.00","23.25"
"24/01/2020 10:15:35 PM","385.20","22.31","25.00","21.00","23.25"
"24/01/2020 10:10:35 PM","383.60","22.31","25.00","21.00","23.25"
"24/01/2020 10:05:35 PM","378.80","22.30","25.00","21.00","23.25"
"24/01/2020 10:00:35 PM","385.20","22.28","25.00","21.00","23.25"
"24/01/2020 9:55:35 PM","386.40","22.26","25.00","21.00","23.24"
"24/01/2020 9:50:35 PM","386.80","22.23","25.00","21.00","23.24"
"24/01/2020 9:45:35 PM","386.20","22.20","25.00","21.00","23.24"
"24/01/2020 9:40:35 PM","383.00","22.17","25.00","21.00","23.24"
"24/01/2020 9:35:35 PM","380.80","22.13","25.00","21.00","23.23"
"24/01/2020 9:30:35 PM","373.00","22.08","25.00","21.00","23.23"
"24/01/2020 9:25:35 PM","379.80","22.03","25.00","21.00","23.23"
"24/01/2020 9:20:35 PM","376.60","21.97","25.00","21.00","23.23"
"24/01/2020 9:15:35 PM","376.40","21.90","25.00","21.00","23.23"
"24/01/2020 9:10:35 PM","377.00","21.82","25.00","21.00","23.23"
"24/01/2020 9:05:35 PM","377.40","21.72","25.00","21.00","23.23"
"24/01/2020 9:00:35 PM","372.20","21.63","25.00","21.00","23.23"
"24/01/2020 8:55:35 PM","380.40","21.50","25.00","21.00","23.23"
"24/01/2020 8:50:35 PM","379.20","21.36","25.00","21.00","23.23"
"24/01/2020 8:45:35 PM","380.20","21.20","25.00","21.00","23.23"
"24/01/2020 8:40:35 PM","384.60","21.00","25.00","21.00","23.23"
"24/01/2020 8:35:35 PM","399.00","20.77","25.00","21.00","23.23"
"24/01/2020 8:30:35 PM","392.80","20.49","25.00","21.00","23.23"
"24/01/2020 8:25:35 PM","383.40","20.16","25.00","21.00","23.24"
"24/01/2020 8:20:35 PM","375.20","19.75","25.00","21.00","23.24"
"24/01/2020 8:15:35 PM","385.20","19.24","25.00","21.00","23.24"
"24/01/2020 8:10:35 PM","379.40","18.62","25.00","21.00","23.24"
"24/01/2020 8:05:35 PM","375.60","17.80","25.00","21.00","23.25"
"24/01/2020 8:00:35 PM","373.40","16.74","25.00","21.00","23.25"
"24/01/2020 7:55:35 PM","376.20","15.63","25.00","21.00","23.25"
"24/01/2020 7:50:35 PM","380.80","14.71","25.00","21.00","23.25"
"24/01/2020 7:45:35 PM","377.20","14.31","25.00","21.00","23.25"
"24/01/2020 7:40:35 PM","382.40","13.99","25.00","21.00","23.26"
"24/01/2020 7:35:35 PM","379.20","13.61","25.00","21.00","23.26"
"24/01/2020 7:30:35 PM","379.80","13.06","25.00","21.00","23.26"
"24/01/2020 7:25:35 PM","380.40","12.27","25.00","21.00","23.26"
"24/01/2020 7:20:35 PM","383.60","11.13","25.00","21.00","23.25"
"24/01/2020 7:15:35 PM","371.00","9.84","25.00","21.00","23.26"
"24/01/2020 7:10:35 PM","370.60","8.85","25.00","21.00","23.26"
"24/01/2020 7:05:35 PM","373.40","8.90","23.00","22.00","23.27"
"24/01/2020 7:00:35 PM","369.20","9.05","23.00","22.00","23.29"
"24/01/2020 6:55:35 PM","373.20","9.16","23.00","22.00","23.30"
"24/01/2020 6:50:35 PM","369.40","9.14","23.00","22.00","23.32"
"24/01/2020 6:45:35 PM","366.40","8.98","23.00","22.00","23.32"
"24/01/2020 6:40:35 PM","362.80","8.45","23.00","22.00","23.33"
"24/01/2020 6:35:35 PM","366.20","7.90","23.00","22.00","23.34"
"24/01/2020 6:30:35 PM","367.00","8.03","23.00","22.00","23.35"
"24/01/2020 6:25:35 PM","367.80","8.18","23.00","22.00","23.36"
"24/01/2020 6:20:35 PM","358.80","8.32","23.00","22.00","23.37"
"24/01/2020 6:15:35 PM","359.20","8.58","23.00","22.00","23.37"
"24/01/2020 6:10:35 PM","372.20","9.10","23.00","22.00","23.38"
"24/01/2020 6:05:35 PM","363.60","9.15","23.00","22.00","23.38"
"24/01/2020 6:00:35 PM","366.20","8.12","23.00","22.00","23.39"
"24/01/2020 5:55:35 PM","378.80","8.13","23.00","22.00","23.39"
"24/01/2020 5:50:35 PM","363.40","8.16","23.00","22.00","23.40"
"24/01/2020 5:45:35 PM","368.40","8.29","23.00","22.00","23.40"
"24/01/2020 5:40:35 PM","377.00","8.55","23.00","22.00","23.40"
"24/01/2020 5:35:35 PM","380.80","8.75","23.00","22.00","23.41"
"24/01/2020 5:30:35 PM","375.80","8.81","23.00","22.00","23.40"
"24/01/2020 5:25:35 PM","382.60","9.13","23.00","22.00","23.40"
"24/01/2020 5:20:35 PM","383.40","9.51","23.00","22.00","23.39"
"24/01/2020 5:15:35 PM","370.80","10.04","23.00","22.00","23.39"
"24/01/2020 5:10:35 PM","367.20","10.95","23.00","22.00","23.37"
"24/01/2020 5:05:35 PM","373.00","12.83","23.00","22.00","23.36"
"24/01/2020 5:00:35 PM","385.00","16.92","23.00","22.00","23.34"
"24/01/2020 4:55:35 PM","382.20","22.91","23.00","22.00","23.31"
"24/01/2020 4:50:35 PM","375.80","23.42","25.00","21.00","23.30"
"24/01/2020 4:45:35 PM","378.40","23.39","25.00","21.00","23.30"
"24/01/2020 4:40:35 PM","371.80","23.38","25.00","21.00","23.28"
"24/01/2020 4:35:35 PM","384.20","23.36","25.00","21.00","23.28"
"24/01/2020 4:30:35 PM","392.00","23.35","25.00","21.00","23.27"
"24/01/2020 4:25:35 PM","376.60","23.33","25.00","21.00","23.26"
"24/01/2020 4:20:35 PM","377.60","23.32","25.00","21.00","23.25"
"24/01/2020 4:15:35 PM","374.40","23.30","25.00","21.00","23.25"
"24/01/2020 4:10:35 PM","375.40","23.28","25.00","21.00","23.24"
"24/01/2020 4:05:35 PM","381.00","23.26","25.00","21.00","23.23"
"24/01/2020 4:00:35 PM","369.60","23.24","25.00","21.00","23.22"
"24/01/2020 3:55:35 PM","378.40","23.23","25.00","21.00","23.21"
"24/01/2020 3:50:35 PM","377.60","23.20","25.00","21.00","23.20"
"24/01/2020 3:45:35 PM","380.40","23.19","25.00","21.00","23.19"
"24/01/2020 3:40:35 PM","379.60","23.18","25.00","21.00","23.18"
"24/01/2020 3:35:35 PM","384.20","23.18","25.00","21.00","23.17"
"24/01/2020 3:30:35 PM","382.80","23.16","23.00","22.00","23.16"
"24/01/2020 3:25:35 PM","380.40","23.15","23.00","22.00","23.16"
"24/01/2020 3:20:35 PM","382.80","23.14","23.00","22.00","23.16"
"24/01/2020 3:15:35 PM","380.60","23.14","23.00","22.00","23.16"
"24/01/2020 3:10:35 PM","384.40","23.13","23.00","22.00","23.16"
"24/01/2020 3:05:35 PM","377.20","23.10","23.00","22.00","23.16"
"24/01/2020 3:00:35 PM","381.40","23.06","23.00","22.00","23.17"
"24/01/2020 2:55:35 PM","377.20","23.01","23.00","22.00","23.15"
"24/01/2020 2:50:35 PM","375.60","22.96","25.00","21.00","23.11"
"24/01/2020 2:45:35 PM","375.20","22.92","25.00","21.00","23.10"
"24/01/2020 2:40:35 PM","384.80","22.88","25.00","21.00","23.09"
"24/01/2020 2:35:35 PM","388.00","22.84","25.00","21.00","23.08"
"24/01/2020 2:30:35 PM","374.80","22.80","25.00","21.00","23.07"
"24/01/2020 2:25:35 PM","373.40","22.75","25.00","21.00","23.06"
"24/01/2020 2:20:35 PM","387.80","22.69","25.00","21.00","23.04"
"24/01/2020 2:15:35 PM","384.40","22.64","25.00","21.00","23.03"
"24/01/2020 2:10:35 PM","379.80","22.60","25.00","21.00","23.01"
"24/01/2020 2:05:35 PM","386.20","22.57","25.00","21.00","22.99"
"24/01/2020 2:00:35 PM","370.20","22.54","25.00","21.00","22.98"
"24/01/2020 1:55:35 PM","381.40","22.53","25.00","21.00","22.97"
"24/01/2020 1:50:35 PM","381.40","22.51","25.00","21.00","22.96"
"24/01/2020 1:45:35 PM","387.40","22.50","25.00","21.00","22.95"
"24/01/2020 1:40:35 PM","381.60","22.48","25.00","21.00","22.94"
"24/01/2020 1:35:35 PM","386.20","22.47","23.00","22.00","22.94"
"24/01/2020 1:30:35 PM","376.60","22.46","23.00","22.00","22.93"
"24/01/2020 1:25:35 PM","378.20","22.45","23.00","22.00","22.93"
"24/01/2020 1:20:35 PM","377.00","22.43","23.00","22.00","22.93"
"24/01/2020 1:15:35 PM","386.20","22.41","23.00","22.00","22.93"
"24/01/2020 1:10:35 PM","379.40","22.38","23.00","22.00","22.93"
"24/01/2020 1:05:35 PM","378.00","22.35","23.00","22.00","22.92"
"24/01/2020 1:00:35 PM","375.60","22.31","23.00","22.00","22.92"
"24/01/2020 12:55:35 PM","373.20","22.27","23.00","22.00","22.90"
"24/01/2020 12:50:35 PM","369.40","22.22","23.00","22.00","22.88"
"24/01/2020 12:45:35 PM","381.40","22.18","23.00","22.00","22.86"
"24/01/2020 12:40:35 PM","379.80","22.13","23.00","22.00","22.85"
"24/01/2020 12:35:35 PM","369.60","22.08","23.00","22.00","22.83"
"24/01/2020 12:30:35 PM","368.60","22.02","23.00","22.00","22.81"
"24/01/2020 12:25:35 PM","373.40","21.96","23.00","22.00","22.79"
"24/01/2020 12:20:35 PM","371.80","21.90","23.00","22.00","22.78"
"24/01/2020 12:15:35 PM","383.20","21.82","23.00","22.00","22.76"
"24/01/2020 12:10:35 PM","371.80","21.73","23.00","22.00","22.74"
"24/01/2020 12:05:35 PM","382.00","21.66","23.00","22.00","22.71"
"24/01/2020 12:00:35 PM","373.00","21.60","25.00","21.00","22.70"
"24/01/2020 11:55:35 AM","382.40","21.56","25.00","21.00","22.68"
"24/01/2020 11:50:35 AM","374.20","21.51","25.00","21.00","22.67"
"24/01/2020 11:45:35 AM","371.00","21.48","25.00","21.00","22.67"
"24/01/2020 11:40:35 AM","374.80","21.44","25.00","21.00","22.66"
"24/01/2020 11:35:35 AM","373.60","21.41","25.00","21.00","22.65"
"24/01/2020 11:30:35 AM","372.80","21.37","25.00","21.00","22.64"
"24/01/2020 11:25:35 AM","377.40","21.34","25.00","21.00","22.63"
"24/01/2020 11:20:35 AM","377.00","21.31","25.00","21.00","22.62"
"24/01/2020 11:15:35 AM","378.60","21.27","25.00","21.00","22.61"
"24/01/2020 11:10:35 AM","378.20","21.24","25.00","21.00","22.61"
"24/01/2020 11:05:35 AM","374.60","21.20","25.00","21.00","22.60"
"24/01/2020 11:00:35 AM","378.00","21.17","25.00","21.00","22.60"
"24/01/2020 10:55:35 AM","377.40","21.12","25.00","21.00","22.59"
"24/01/2020 10:50:35 AM","380.80","21.08","25.00","21.00","22.58"
"24/01/2020 10:45:35 AM","378.80","21.03","25.00","21.00","22.57"
"24/01/2020 10:40:35 AM","378.60","20.99","25.00","21.00","22.56"
"24/01/2020 10:35:35 AM","374.60","20.95","25.00","21.00","22.56"
"24/01/2020 10:30:35 AM","377.80","20.90","25.00","21.00","22.55"
"24/01/2020 10:25:35 AM","380.20","20.86","25.00","21.00","22.54"
"24/01/2020 10:20:35 AM","373.20","20.83","25.00","21.00","22.54"
"24/01/2020 10:15:35 AM","371.80","20.79","25.00","21.00","22.53"
"24/01/2020 10:10:35 AM","372.20","20.76","25.00","21.00","22.53"
"24/01/2020 10:05:35 AM","371.20","20.73","25.00","21.00","22.53"
"24/01/2020 10:00:35 AM","377.40","20.70","25.00","21.00","22.52"
"24/01/2020 9:55:35 AM","367.60","20.67","25.00","21.00","22.52"
"24/01/2020 9:50:35 AM","381.00","20.64","25.00","21.00","22.52"
"24/01/2020 9:45:35 AM","370.60","20.61","25.00","21.00","22.52"
"24/01/2020 9:40:35 AM","378.60","20.57","25.00","21.00","22.52"
"24/01/2020 9:35:35 AM","375.20","20.52","25.00","21.00","22.52"
"24/01/2020 9:30:35 AM","370.00","20.47","25.00","21.00","22.52"
"24/01/2020 9:25:35 AM","375.60","20.43","25.00","21.00","22.52"
"24/01/2020 9:20:35 AM","379.60","20.38","25.00","21.00","22.52"
"24/01/2020 9:15:35 AM","376.20","20.34","25.00","21.00","22.51"
"24/01/2020 9:10:35 AM","375.00","20.31","25.00","21.00","22.51"
"24/01/2020 9:05:35 AM","377.00","20.26","25.00","21.00","22.51"
"24/01/2020 9:00:35 AM","385.80","20.22","25.00","21.00","22.52"
"24/01/2020 8:55:35 AM","387.40","20.19","25.00","21.00","22.52"
"24/01/2020 8:50:35 AM","373.20","20.15","25.00","21.00","22.52"
"24/01/2020 8:45:35 AM","380.20","20.11","25.00","21.00","22.52"
"24/01/2020 8:40:35 AM","379.40","20.07","25.00","21.00","22.52"
"24/01/2020 8:35:35 AM","383.20","20.03","25.00","21.00","22.53"
"24/01/2020 8:30:35 AM","391.60","20.00","25.00","21.00","22.53"
"24/01/2020 8:25:35 AM","381.80","19.96","25.00","21.00","22.54"
"24/01/2020 8:20:35 AM","371.20","19.93","25.00","21.00","22.54"
"24/01/2020 8:15:35 AM","378.80","19.90","25.00","21.00","22.54"
"24/01/2020 8:10:35 AM","375.40","19.85","25.00","21.00","22.54"
"24/01/2020 8:05:35 AM","375.20","19.81","25.00","21.00","22.55"
"24/01/2020 8:00:35 AM","387.80","19.77","25.00","21.00","22.56"
"24/01/2020 7:55:35 AM","381.40","19.71","25.00","21.00","22.57"
"24/01/2020 7:50:35 AM","378.40","19.66","25.00","21.00","22.57"
"24/01/2020 7:45:35 AM","379.00","19.61","25.00","21.00","22.58"
"24/01/2020 7:40:35 AM","374.80","19.57","25.00","21.00","22.58"
"24/01/2020 7:35:35 AM","377.00","19.53","25.00","21.00","22.59"
"24/01/2020 7:30:35 AM","388.80","19.50","25.00","21.00","22.59"
"24/01/2020 7:25:35 AM","386.40","19.49","25.00","21.00","22.60"
"24/01/2020 7:20:35 AM","377.20","19.51","25.00","21.00","22.61"
"24/01/2020 7:15:35 AM","383.40","19.54","25.00","21.00","22.61"
"24/01/2020 7:10:35 AM","383.20","19.59","25.00","21.00","22.63"
"24/01/2020 7:05:35 AM","392.80","19.66","25.00","21.00","22.65"
"24/01/2020 7:00:35 AM","397.20","19.80","25.00","21.00","22.66"
"24/01/2020 6:55:35 AM","389.80","19.81","25.00","21.00","22.66"
"24/01/2020 6:50:35 AM","383.40","19.79","25.00","21.00","22.67"
"24/01/2020 6:45:35 AM","389.20","19.82","25.00","21.00","22.68"
"24/01/2020 6:40:35 AM","391.00","19.84","25.00","21.00","22.69"
"24/01/2020 6:35:35 AM","382.00","19.92","25.00","21.00","22.70"
"24/01/2020 6:30:35 AM","379.80","19.94","25.00","21.00","22.69"
"24/01/2020 6:25:35 AM","394.00","19.88","25.00","21.00","22.68"
"24/01/2020 6:20:35 AM","394.60","19.86","25.00","21.00","22.68"
"24/01/2020 6:15:35 AM","384.20","19.81","25.00","21.00","22.67"
"24/01/2020 6:10:35 AM","376.40","19.68","25.00","21.00","22.65"
"24/01/2020 6:05:35 AM","382.60","19.61","25.00","21.00","22.65"
"24/01/2020 6:00:35 AM","378.20","19.57","25.00","21.00","22.65"
"24/01/2020 5:55:35 AM","376.60","19.55","25.00","21.00","22.64"
"24/01/2020 5:50:35 AM","379.00","19.56","25.00","21.00","22.65"
"24/01/2020 5:45:35 AM","377.20","19.60","25.00","21.00","22.65"
"24/01/2020 5:40:35 AM","376.20","19.66","25.00","21.00","22.67"
"24/01/2020 5:35:35 AM","390.80","19.88","25.00","21.00","22.67"
"24/01/2020 5:30:35 AM","387.20","19.90","25.00","21.00","22.66"
"24/01/2020 5:25:35 AM","383.40","19.87","25.00","21.00","22.65"
"24/01/2020 5:20:35 AM","382.00","19.82","23.00","22.00","22.65"
"24/01/2020 5:15:35 AM","389.40","19.91","23.00","22.00","22.66"
"24/01/2020 5:10:35 AM","386.80","19.98","23.00","22.00","22.67"
"24/01/2020 5:05:35 AM","389.20","20.05","23.00","22.00","22.68"
"24/01/2020 5:00:35 AM","376.80","20.12","23.00","22.00","22.69"
"24/01/2020 4:55:35 AM","386.00","20.09","23.00","22.00","22.70"
"24/01/2020 4:50:35 AM","389.40","20.20","23.00","22.00","22.74"
"24/01/2020 4:45:35 AM","388.00","20.31","23.00","22.00","22.77"
"24/01/2020 4:40:35 AM","382.60","20.36","25.00","21.00","22.76"
"24/01/2020 4:35:35 AM","382.60","20.38","25.00","21.00","22.77"
"24/01/2020 4:30:35 AM","379.40","20.45","25.00","21.00","22.77"
"24/01/2020 4:25:35 AM","393.40","20.44","25.00","21.00","22.77"
"24/01/2020 4:20:35 AM","385.60","20.46","25.00","21.00","22.77"
"24/01/2020 4:15:35 AM","388.20","20.49","25.00","21.00","22.78"
"24/01/2020 4:10:35 AM","384.40","20.52","25.00","21.00","22.78"
"24/01/2020 4:05:35 AM","379.00","20.53","25.00","21.00","22.78"
"24/01/2020 4:00:35 AM","381.20","20.55","25.00","21.00","22.78"
"24/01/2020 3:55:35 AM","385.60","20.58","25.00","21.00","22.79"
"24/01/2020 3:50:35 AM","389.60","20.61","25.00","21.00","22.79"
"24/01/2020 3:45:35 AM","381.60","20.63","25.00","21.00","22.79"
"24/01/2020 3:40:35 AM","386.40","20.63","25.00","21.00","22.80"
"24/01/2020 3:35:35 AM","379.80","20.63","25.00","21.00","22.80"
"24/01/2020 3:30:35 AM","379.20","20.63","25.00","21.00","22.80"
"24/01/2020 3:25:35 AM","385.80","20.63","25.00","21.00","22.81"
"24/01/2020 3:20:35 AM","384.40","20.63","25.00","21.00","22.81"
"24/01/2020 3:15:35 AM","387.80","20.63","25.00","21.00","22.81"
"24/01/2020 3:10:35 AM","388.40","20.63","25.00","21.00","22.82"
"24/01/2020 3:05:35 AM","369.80","20.63","25.00","21.00","22.82"
"24/01/2020 3:00:35 AM","374.80","20.64","25.00","21.00","22.82"
"24/01/2020 2:55:35 AM","381.40","20.64","25.00","21.00","22.82"
"24/01/2020 2:50:35 AM","381.60","20.65","25.00","21.00","22.83"
"24/01/2020 2:45:35 AM","379.40","20.65","25.00","21.00","22.83"
"24/01/2020 2:40:35 AM","378.60","20.65","25.00","21.00","22.83"
"24/01/2020 2:35:35 AM","379.20","20.66","25.00","21.00","22.84"
"24/01/2020 2:30:35 AM","377.20","20.66","25.00","21.00","22.85"
"24/01/2020 2:25:35 AM","388.40","20.66","25.00","21.00","22.85"
"24/01/2020 2:20:35 AM","377.40","20.67","25.00","21.00","22.85"
"24/01/2020 2:15:35 AM","372.00","20.68","25.00","21.00","22.86"
"24/01/2020 2:10:35 AM","377.60","20.68","25.00","21.00","22.86"
"24/01/2020 2:05:35 AM","381.00","20.68","25.00","21.00","22.86"
"24/01/2020 2:00:35 AM","376.80","20.68","25.00","21.00","22.87"
"24/01/2020 1:55:35 AM","387.20","20.67","25.00","21.00","22.87"
"24/01/2020 1:50:35 AM","383.00","20.67","25.00","21.00","22.87"
"24/01/2020 1:45:35 AM","373.20","20.66","25.00","21.00","22.88"
"24/01/2020 1:40:35 AM","374.20","20.64","25.00","21.00","22.88"
"24/01/2020 1:35:35 AM","378.00","20.63","25.00","21.00","22.88"
"24/01/2020 1:30:35 AM","375.60","20.61","25.00","21.00","22.88"
"24/01/2020 1:25:35 AM","384.40","20.59","25.00","21.00","22.89"
"24/01/2020 1:20:35 AM","367.20","20.56","25.00","21.00","22.89"
"24/01/2020 1:15:35 AM","371.40","20.53","25.00","21.00","22.89"
"24/01/2020 1:10:35 AM","376.40","20.50","25.00","21.00","22.89"
"24/01/2020 1:05:35 AM","377.20","20.46","25.00","21.00","22.89"
"24/01/2020 1:00:35 AM","369.20","20.40","25.00","21.00","22.90"
"24/01/2020 12:55:35 AM","376.00","20.35","25.00","21.00","22.90"
"24/01/2020 12:50:35 AM","379.00","20.28","25.00","21.00","22.90"
"24/01/2020 12:45:35 AM","374.00","20.20","25.00","21.00","22.90"
"24/01/2020 12:40:35 AM","381.20","20.11","25.00","21.00","22.91"
"24/01/2020 12:35:35 AM","375.00","20.01","25.00","21.00","22.90"
"24/01/2020 12:30:35 AM","378.00","19.90","25.00","21.00","22.91"
"24/01/2020 12:25:35 AM","373.60","19.78","25.00","21.00","22.91"
"24/01/2020 12:20:35 AM","373.80","19.65","25.00","21.00","22.92"
"24/01/2020 12:15:35 AM","372.60","19.50","25.00","21.00","22.93"
"24/01/2020 12:10:35 AM","380.00","19.32","25.00","21.00","22.93"
"24/01/2020 12:05:35 AM","375.80","19.12","25.00","21.00","22.93"
"24/01/2020 12:00:35 AM","377.00","18.88","25.00","21.00","22.94"
"23/01/2020 11:55:35 PM","377.80","18.59","25.00","21.00","22.95"
"23/01/2020 11:50:35 PM","376.00","18.24","25.00","21.00","22.95"
"23/01/2020 11:45:35 PM","385.80","17.83","25.00","21.00","22.96"
"23/01/2020 11:40:35 PM","380.20","17.41","25.00","21.00","22.96"
"23/01/2020 11:35:35 PM","371.20","17.00","25.00","21.00","22.96"
"23/01/2020 11:30:35 PM","377.60","16.60","25.00","21.00","22.96"
"23/01/2020 11:25:35 PM","370.60","16.23","25.00","21.00","22.97"
"23/01/2020 11:20:35 PM","378.00","15.89","25.00","21.00","22.97"
"23/01/2020 11:15:35 PM","381.20","15.59","25.00","21.00","22.98"
"23/01/2020 11:10:35 PM","375.20","15.38","25.00","21.00","22.98"
"23/01/2020 11:05:35 PM","374.40","15.17","25.00","21.00","22.99"
"23/01/2020 11:00:35 PM","377.40","15.02","25.00","21.00","23.00"
"23/01/2020 10:55:35 PM","380.20","14.86","25.00","21.00","23.00"
"23/01/2020 10:50:35 PM","377.80","14.74","25.00","21.00","23.01"
"23/01/2020 10:45:35 PM","375.40","14.65","25.00","21.00","23.01"
"23/01/2020 10:40:35 PM","382.00","14.59","25.00","21.00","23.02"
"23/01/2020 10:35:35 PM","373.20","14.55","25.00","21.00","23.03"
"23/01/2020 10:30:35 PM","380.00","14.52","25.00","21.00","23.03"
"23/01/2020 10:25:35 PM","382.60","14.52","25.00","21.00","23.04"
"23/01/2020 10:20:35 PM","387.80","14.55","25.00","21.00","23.05"
"23/01/2020 10:15:35 PM","381.20","14.60","25.00","21.00","23.06"
"23/01/2020 10:10:35 PM","375.60","14.65","25.00","21.00","23.07"
"23/01/2020 10:05:35 PM","388.20","14.70","25.00","21.00","23.07"
"23/01/2020 10:00:35 PM","385.80","14.72","25.00","21.00","23.08"
"23/01/2020 9:55:35 PM","381.20","14.67","25.00","21.00","23.09"
"23/01/2020 9:50:35 PM","379.20","14.61","25.00","21.00","23.09"
"23/01/2020 9:45:35 PM","376.80","14.55","25.00","21.00","23.09"
"23/01/2020 9:40:35 PM","373.60","14.53","25.00","21.00","23.10"
"23/01/2020 9:35:35 PM","377.80","14.48","25.00","21.00","23.10"
"23/01/2020 9:30:35 PM","375.40","14.46","25.00","21.00","23.10"
"23/01/2020 9:25:35 PM","380.00","14.47","25.00","21.00","23.11"
"23/01/2020 9:20:35 PM","380.40","14.44","25.00","21.00","23.11"
"23/01/2020 9:15:35 PM","385.80","14.42","25.00","21.00","23.12"
"23/01/2020 9:10:35 PM","379.60","14.39","25.00","21.00","23.13"
"23/01/2020 9:05:35 PM","383.80","14.35","25.00","21.00","23.14"
"23/01/2020 9:00:35 PM","378.80","14.37","25.00","21.00","23.14"
"23/01/2020 8:55:35 PM","371.60","14.40","25.00","21.00","23.15"
"23/01/2020 8:50:35 PM","377.00","14.44","25.00","21.00","23.15"
"23/01/2020 8:45:35 PM","372.60","14.52","25.00","21.00","23.16"
"23/01/2020 8:40:35 PM","374.20","14.60","25.00","21.00","23.17"
"23/01/2020 8:35:35 PM","386.60","14.69","25.00","21.00","23.17"
"23/01/2020 8:30:35 PM","385.20","14.81","25.00","21.00","23.18"
"23/01/2020 8:25:35 PM","384.20","14.93","25.00","21.00","23.19"
"23/01/2020 8:20:35 PM","375.20","15.02","25.00","21.00","23.20"
"23/01/2020 8:15:35 PM","373.00","15.06","25.00","21.00","23.20"
"23/01/2020 8:10:35 PM","377.20","15.05","25.00","21.00","23.21"
"23/01/2020 8:05:35 PM","385.20","15.06","25.00","21.00","23.22"
"23/01/2020 8:00:35 PM","372.00","15.02","25.00","21.00","23.23"
"23/01/2020 7:55:35 PM","376.80","14.96","25.00","21.00","23.23"
"23/01/2020 7:50:35 PM","371.20","14.86","25.00","21.00","23.24"
"23/01/2020 7:45:35 PM","363.80","14.77","25.00","21.00","23.25"
"23/01/2020 7:40:35 PM","367.00","14.68","25.00","21.00","23.25"
"23/01/2020 7:35:35 PM","372.60","14.56","25.00","21.00","23.26"
"23/01/2020 7:30:35 PM","363.40","14.41","25.00","21.00","23.26"
"23/01/2020 7:25:35 PM","363.20","14.24","25.00","21.00","23.27"
"23/01/2020 7:20:35 PM","362.40","14.11","25.00","21.00","23.28"
"23/01/2020 7:15:35 PM","364.60","14.05","25.00","21.00","23.28"
"23/01/2020 7:10:35 PM","371.40","14.04","25.00","21.00","23.29"
"23/01/2020 7:05:35 PM","368.20","14.04","25.00","21.00","23.31"
"23/01/2020 7:00:35 PM","362.60","14.04","25.00","21.00","23.32"
"23/01/2020 6:55:35 PM","369.20","14.05","25.00","21.00","23.32"
"23/01/2020 6:50:35 PM","369.00","14.00","25.00","21.00","23.33"
"23/01/2020 6:45:35 PM","365.20","13.97","25.00","21.00","23.34"
"23/01/2020 6:40:35 PM","362.80","13.93","25.00","21.00","23.35"
"23/01/2020 6:35:35 PM","362.60","13.86","25.00","21.00","23.36"
"23/01/2020 6:30:35 PM","366.20","13.68","25.00","21.00","23.37"
"23/01/2020 6:25:35 PM","378.60","13.29","23.00","22.00","23.38"
"23/01/2020 6:20:35 PM","365.20","12.67","23.00","22.00","23.38"
"23/01/2020 6:15:35 PM","373.40","11.70","23.00","22.00","23.39"
"23/01/2020 6:10:35 PM","375.80","10.44","23.00","22.00","23.40"
"23/01/2020 6:05:35 PM","375.80","9.17","23.00","22.00","23.40"
"23/01/2020 6:00:35 PM","372.80","8.24","23.00","22.00","23.42"
"23/01/2020 5:55:35 PM","372.40","7.90","23.00","22.00","23.45"
"23/01/2020 5:50:35 PM","374.20","7.81","23.00","22.00","23.46"
"23/01/2020 5:45:35 PM","369.40","7.83","23.00","22.00","23.47"
"23/01/2020 5:40:35 PM","371.00","7.80","23.00","22.00","23.47"
"23/01/2020 5:35:35 PM","372.60","7.77","23.00","22.00","23.47"
"23/01/2020 5:30:35 PM","381.80","7.69","23.00","22.00","23.46"
"23/01/2020 5:25:35 PM","373.60","7.70","23.00","22.00","23.45"
"23/01/2020 5:20:35 PM","369.40","7.72","23.00","22.00","23.45"
"23/01/2020 5:15:35 PM","373.00","7.85","23.00","22.00","23.44"
"23/01/2020 5:10:35 PM","377.20","7.91","23.00","22.00","23.44"
"23/01/2020 5:05:35 PM","379.60","7.97","23.00","22.00","23.43"
"23/01/2020 5:00:35 PM","383.80","8.07","23.00","22.00","23.42"
"23/01/2020 4:55:35 PM","380.20","8.11","23.00","22.00","23.41"
"23/01/2020 4:50:35 PM","380.20","8.09","23.00","22.00","23.40"
"23/01/2020 4:45:35 PM","368.60","8.03","23.00","22.00","23.39"
"23/01/2020 4:40:35 PM","372.00","7.96","23.00","22.00","23.39"
"23/01/2020 4:35:35 PM","368.20","7.95","23.00","22.00","23.39"
"23/01/2020 4:30:35 PM","376.80","8.04","23.00","22.00","23.39"
"23/01/2020 4:25:35 PM","364.60","8.41","23.00","22.00","23.39"
"23/01/2020 4:20:35 PM","371.20","9.75","23.00","22.00","23.39"
"23/01/2020 4:15:35 PM","364.20","12.87","23.00","22.00","23.40"
"23/01/2020 4:10:35 PM","367.60","12.65","25.00","21.00","23.40"
"23/01/2020 4:05:35 PM","374.80","11.66","25.00","21.00","23.40"
"23/01/2020 4:00:35 PM","367.80","10.27","25.00","21.00","23.41"
"23/01/2020 3:55:35 PM","365.00","8.78","25.00","21.00","23.40"
"23/01/2020 3:50:35 PM","378.80","7.60","25.00","21.00","23.41"
"23/01/2020 3:45:35 PM","370.20","6.92","23.00","22.00","23.44"
"23/01/2020 3:40:35 PM","371.40","6.75","23.00","22.00","23.47"
"23/01/2020 3:35:35 PM","373.80","6.75","23.00","22.00","23.50"
"23/01/2020 3:30:35 PM","371.20","6.87","23.00","22.00","23.54"
"23/01/2020 3:25:35 PM","376.00","6.89","23.00","22.00","23.58"
"23/01/2020 3:20:35 PM","365.00","6.87","23.00","22.00","23.63"
"23/01/2020 3:15:35 PM","368.60","6.82","23.00","22.00","23.67"
"23/01/2020 3:10:35 PM","372.00","6.83","23.00","22.00","23.73"
"23/01/2020 3:05:35 PM","360.60","7.00","23.00","22.00","23.78"
"23/01/2020 3:00:35 PM","368.00","7.24","23.00","22.00","23.83"
"23/01/2020 2:55:35 PM","366.40","7.62","23.00","22.00","23.83"
"23/01/2020 2:50:35 PM","372.80","7.93","23.00","22.00","23.80"
"23/01/2020 2:45:35 PM","369.40","7.97","23.00","22.00","23.78"
"23/01/2020 2:40:35 PM","362.20","7.58","23.00","22.00","23.76"
"23/01/2020 2:35:35 PM","365.80","7.13","23.00","22.00","23.71"
"23/01/2020 2:30:35 PM","368.20","7.71","23.00","22.00","23.67"
"23/01/2020 2:25:35 PM","368.40","8.42","23.00","22.00","23.61"
"23/01/2020 2:20:35 PM","371.60","9.20","23.00","22.00","23.56"
"23/01/2020 2:15:35 PM","365.80","8.80","23.00","22.00","23.50"
"23/01/2020 2:10:35 PM","374.40","8.18","23.00","22.00","23.46"
"23/01/2020 2:05:35 PM","369.60","7.85","23.00","22.00","23.42"
"23/01/2020 2:00:35 PM","372.40","7.84","23.00","22.00","23.39"
"23/01/2020 1:55:35 PM","362.40","7.94","23.00","22.00","23.39"
"23/01/2020 1:50:35 PM","362.20","8.07","23.00","22.00","23.39"
"23/01/2020 1:45:35 PM","375.00","8.01","23.00","22.00","23.40"
"23/01/2020 1:40:35 PM","363.60","7.94","23.00","22.00","23.39"
"23/01/2020 1:35:35 PM","368.80","7.85","23.00","22.00","23.39"
"23/01/2020 1:30:35 PM","366.60","7.87","23.00","22.00","23.38"
"23/01/2020 1:25:35 PM","368.60","7.88","23.00","22.00","23.38"
"23/01/2020 1:20:35 PM","368.40","7.89","23.00","22.00","23.38"
"23/01/2020 1:15:35 PM","363.80","7.95","23.00","22.00","23.38"
"23/01/2020 1:10:35 PM","360.80","7.90","23.00","22.00","23.37"
"23/01/2020 1:05:35 PM","363.80","7.91","23.00","22.00","23.37"
"23/01/2020 1:00:35 PM","373.20","7.96","23.00","22.00","23.36"
"23/01/2020 12:55:35 PM","369.00","8.11","23.00","22.00","23.37"
"23/01/2020 12:50:35 PM","366.20","8.02","23.00","22.00","23.36"
"23/01/2020 12:45:35 PM","373.60","7.66","23.00","22.00","23.36"
"23/01/2020 12:40:35 PM","368.40","7.86","23.00","22.00","23.36"
"23/01/2020 12:35:35 PM","360.80","8.10","23.00","22.00","23.36"
"23/01/2020 12:30:35 PM","363.80","8.53","23.00","22.00","23.36"
"23/01/2020 12:25:35 PM","370.20","8.62","23.00","22.00","23.35"
"23/01/2020 12:20:35 PM","355.00","8.04","23.00","22.00","23.35"
"23/01/2020 12:15:35 PM","374.60","7.76","23.00","22.00","23.35"
"23/01/2020 12:10:35 PM","370.60","7.83","23.00","22.00","23.35"
"23/01/2020 12:05:35 PM","372.00","7.91","23.00","22.00","23.35"
"23/01/2020 12:00:35 PM","367.00","8.01","23.00","22.00","23.36"
"23/01/2020 11:55:35 AM","370.00","8.20","23.00","22.00","23.36"
"23/01/2020 11:50:35 AM","365.40","8.49","23.00","22.00","23.37"
"23/01/2020 11:45:35 AM","373.80","8.80","23.00","22.00","23.37"
"23/01/2020 11:40:35 AM","365.60","9.51","23.00","22.00","23.37"
"23/01/2020 11:35:35 AM","364.00","11.12","23.00","22.00","23.37"
"23/01/2020 11:30:35 AM","366.00","12.38","23.00","22.00","23.35"
"23/01/2020 11:25:35 AM","370.60","13.58","23.00","22.00","23.33"
"23/01/2020 11:20:35 AM","366.40","16.34","23.00","22.00","23.31"
"23/01/2020 11:15:35 AM","368.20","20.15","23.00","22.00","23.28"
"23/01/2020 11:10:35 AM","367.40","20.38","23.00","22.00","23.25"
"23/01/2020 11:05:35 AM","365.40","20.25","23.00","22.00","23.22"
"23/01/2020 11:00:35 AM","368.40","20.10","23.00","22.00","23.18"
"23/01/2020 10:55:35 AM","363.40","19.96","23.00","22.00","23.15"
"23/01/2020 10:50:35 AM","374.80","19.88","23.00","22.00","23.11"
"23/01/2020 10:45:35 AM","375.80","19.78","23.00","22.00","23.09"
"23/01/2020 10:40:35 AM","379.00","19.76","23.00","22.00","23.08"
"23/01/2020 10:35:35 AM","377.60","19.73","23.00","22.00","23.07"
"23/01/2020 10:30:35 AM","380.20","19.76","23.00","22.00","23.07"
"23/01/2020 10:25:35 AM","389.40","19.78","23.00","22.00","23.07"
"23/01/2020 10:20:35 AM","388.80","19.84","23.00","22.00","23.07"
"23/01/2020 10:15:35 AM","379.20","19.89","23.00","22.00","23.06"
"23/01/2020 10:10:35 AM","393.40","19.91","23.00","22.00","23.05"
"23/01/2020 10:05:35 AM","393.00","20.00","23.00","22.00","23.05"
"23/01/2020 10:00:35 AM","384.40","20.07","23.00","22.00","23.04"
"23/01/2020 9:55:35 AM","395.60","20.10","23.00","22.00","23.04"
"23/01/2020 9:50:35 AM","387.00","20.16","23.00","22.00","23.07"
"23/01/2020 9:45:35 AM","393.40","20.31","25.00","21.00","23.07"
"23/01/2020 9:40:35 AM","393.00","20.29","25.00","21.00","23.07"
"23/01/2020 9:35:35 AM","384.60","20.28","25.00","21.00","23.05"
"23/01/2020 9:30:35 AM","387.00","20.28","25.00","21.00","23.03"
"23/01/2020 9:25:35 AM","393.60","20.20","23.00","22.00","23.02"
"23/01/2020 9:20:35 AM","398.00","20.22","23.00","22.00","23.02"
"23/01/2020 9:15:35 AM","400.40","20.25","23.00","22.00","23.03"
"23/01/2020 9:10:35 AM","395.00","20.28","23.00","22.00","23.03"
"23/01/2020 9:05:35 AM","389.60","20.31","23.00","22.00","23.03"
"23/01/2020 9:00:35 AM","385.80","20.34","23.00","22.00","23.04"
"23/01/2020 8:55:35 AM","381.60","20.35","23.00","22.00","23.05"
"23/01/2020 8:50:35 AM","397.60","20.35","23.00","22.00","23.06"
"23/01/2020 8:45:35 AM","389.80","20.39","23.00","22.00","23.06"
"23/01/2020 8:40:35 AM","390.40","20.32","25.00","21.00","23.05"
"23/01/2020 8:35:35 AM","383.00","20.29","25.00","21.00","23.05"
"23/01/2020 8:30:35 AM","392.80","20.26","25.00","21.00","23.05"
"23/01/2020 8:25:35 AM","393.40","20.23","25.00","21.00","23.05"
"23/01/2020 8:20:35 AM","388.40","20.19","25.00","21.00","23.05"
"23/01/2020 8:15:35 AM","391.40","20.15","25.00","21.00","23.05"
"23/01/2020 8:10:35 AM","388.80","20.09","25.00","21.00","23.05"
"23/01/2020 8:05:35 AM","379.00","20.03","25.00","21.00","23.05"
"23/01/2020 8:00:35 AM","397.60","19.97","25.00","21.00","23.05"
"23/01/2020 7:55:35 AM","395.20","19.89","25.00","21.00","23.05"
"23/01/2020 7:50:35 AM","387.40","19.80","25.00","21.00","23.04"
"23/01/2020 7:45:35 AM","389.60","19.70","25.00","21.00","23.04"
"23/01/2020 7:40:35 AM","380.00","19.59","25.00","21.00","23.04"
"23/01/2020 7:35:35 AM","390.20","19.46","25.00","21.00","23.04"
"23/01/2020 7:30:35 AM","388.60","19.32","25.00","21.00","23.04"
"23/01/2020 7:25:35 AM","388.00","19.17","25.00","21.00","23.04"
"23/01/2020 7:20:35 AM","389.40","19.01","25.00","21.00","23.04"
"23/01/2020 7:15:35 AM","384.60","18.82","25.00","21.00","23.04"
"23/01/2020 7:10:35 AM","375.80","18.60","25.00","21.00","23.04"
"23/01/2020 7:05:35 AM","386.00","18.33","25.00","21.00","23.04"
"23/01/2020 7:00:35 AM","379.60","18.02","25.00","21.00","23.04"
"23/01/2020 6:55:35 AM","382.00","17.70","25.00","21.00","23.06"
"23/01/2020 6:50:35 AM","387.00","17.33","25.00","21.00","23.06"
"23/01/2020 6:45:35 AM","388.60","16.97","25.00","21.00","23.06"
"23/01/2020 6:40:35 AM","390.00","16.76","25.00","21.00","23.06"
"23/01/2020 6:35:35 AM","386.40","16.61","25.00","21.00","23.06"
"23/01/2020 6:30:35 AM","388.40","16.50","25.00","21.00","23.06"
"23/01/2020 6:25:35 AM","384.00","16.38","25.00","21.00","23.06"
"23/01/2020 6:20:35 AM","388.40","16.27","25.00","21.00","23.06"
"23/01/2020 6:15:35 AM","382.20","16.18","25.00","21.00","23.06"
"23/01/2020 6:10:35 AM","381.00","16.11","25.00","21.00","23.05"
"23/01/2020 6:05:35 AM","385.20","16.04","25.00","21.00","23.05"
"23/01/2020 6:00:35 AM","376.40","15.92","25.00","21.00","23.05"
"23/01/2020 5:55:35 AM","378.80","15.86","25.00","21.00","23.05"
"23/01/2020 5:50:35 AM","376.00","15.80","25.00","21.00","23.05"
"23/01/2020 5:45:35 AM","373.60","15.75","25.00","21.00","23.06"
"23/01/2020 5:40:35 AM","379.60","15.66","25.00","21.00","23.06"
"23/01/2020 5:35:35 AM","380.20","15.57","25.00","21.00","23.07"
"23/01/2020 5:30:35 AM","381.40","15.46","25.00","21.00","23.07"
"23/01/2020 5:25:35 AM","383.20","15.28","25.00","21.00","23.07"
"23/01/2020 5:20:35 AM","383.60","14.99","25.00","21.00","23.08"
"23/01/2020 5:15:35 AM","379.80","14.67","25.00","21.00","23.10"
"23/01/2020 5:10:35 AM","374.40","14.08","23.00","22.00","23.18"
"23/01/2020 5:05:35 AM","372.60","10.27","23.00","22.00","23.23"
"23/01/2020 5:00:35 AM","369.40","9.51","23.00","22.00","23.28"
"23/01/2020 4:55:35 AM","366.80","9.48","23.00","22.00","23.34"
"23/01/2020 4:50:35 AM","365.40","11.18","23.00","22.00","23.37"
"23/01/2020 4:45:35 AM","371.60","16.79","23.00","22.00","23.38"
"23/01/2020 4:40:35 AM","380.80","19.47","23.00","22.00","23.43"
"23/01/2020 4:35:35 AM","383.80","19.18","25.00","21.00","23.46"
"23/01/2020 4:30:35 AM","365.20","19.06","25.00","21.00","23.45"
"23/01/2020 4:25:35 AM","367.20","18.93","25.00","21.00","23.46"
"23/01/2020 4:20:35 AM","370.60","18.79","25.00","21.00","23.47"
"23/01/2020 4:15:35 AM","374.40","18.66","25.00","21.00","23.48"
"23/01/2020 4:10:35 AM","370.80","18.55","25.00","21.00","23.49"
"23/01/2020 4:05:35 AM","378.20","18.38","25.00","21.00","23.50"
"23/01/2020 4:00:35 AM","367.40","18.25","25.00","21.00","23.51"
"23/01/2020 3:55:35 AM","381.40","18.13","25.00","21.00","23.51"
"23/01/2020 3:50:35 AM","374.20","17.99","25.00","21.00","23.52"
"23/01/2020 3:45:35 AM","366.00","17.86","25.00","21.00","23.52"
"23/01/2020 3:40:35 AM","371.80","17.75","25.00","21.00","23.53"
"23/01/2020 3:35:35 AM","361.40","17.63","25.00","21.00","23.54"
"23/01/2020 3:30:35 AM","366.00","17.52","25.00","21.00","23.55"
"23/01/2020 3:25:35 AM","365.40","17.45","25.00","21.00","23.56"
"23/01/2020 3:20:35 AM","376.40","17.42","25.00","21.00","23.57"
"23/01/2020 3:15:35 AM","364.60","17.39","25.00","21.00","23.58"
"23/01/2020 3:10:35 AM","375.20","17.37","25.00","21.00","23.58"
"23/01/2020 3:05:35 AM","369.60","17.36","25.00","21.00","23.58"
"23/01/2020 3:00:35 AM","371.60","17.37","25.00","21.00","23.59"
"23/01/2020 2:55:35 AM","365.20","17.38","25.00","21.00","23.60"
"23/01/2020 2:50:35 AM","365.40","17.41","25.00","21.00","23.61"
"23/01/2020 2:45:35 AM","372.80","17.44","25.00","21.00","23.62"
"23/01/2020 2:40:35 AM","381.20","17.48","25.00","21.00","23.63"
"23/01/2020 2:35:35 AM","375.40","17.52","25.00","21.00","23.64"
"23/01/2020 2:30:35 AM","373.80","17.58","25.00","21.00","23.64"
"23/01/2020 2:25:35 AM","374.20","17.63","25.00","21.00","23.65"
"23/01/2020 2:20:35 AM","371.80","17.66","25.00","21.00","23.65"
"23/01/2020 2:15:35 AM","371.80","17.67","25.00","21.00","23.66"
"23/01/2020 2:10:35 AM","367.80","17.68","25.00","21.00","23.67"
"23/01/2020 2:05:35 AM","376.60","17.68","25.00","21.00","23.67"
"23/01/2020 2:00:35 AM","376.80","17.71","25.00","21.00","23.69"
"23/01/2020 1:55:35 AM","378.80","17.75","25.00","21.00","23.70"
"23/01/2020 1:50:35 AM","374.60","17.78","25.00","21.00","23.71"
"23/01/2020 1:45:35 AM","376.00","17.82","25.00","21.00","23.72"
"23/01/2020 1:40:35 AM","374.80","17.87","25.00","21.00","23.72"
"23/01/2020 1:35:35 AM","376.40","17.92","25.00","21.00","23.73"
"23/01/2020 1:30:35 AM","368.20","17.98","25.00","21.00","23.73"
"23/01/2020 1:25:35 AM","373.80","18.04","25.00","21.00","23.74"
"23/01/2020 1:20:35 AM","372.80","18.07","25.00","21.00","23.75"
"23/01/2020 1:15:35 AM","368.40","18.11","25.00","21.00","23.75"
"23/01/2020 1:10:35 AM","381.00","18.14","25.00","21.00","23.76"
"23/01/2020 1:05:35 AM","380.20","18.17","25.00","21.00","23.76"
"23/01/2020 1:00:35 AM","375.80","18.20","25.00","21.00","23.77"
"23/01/2020 12:55:35 AM","362.00","18.26","25.00","21.00","23.77"
"23/01/2020 12:50:35 AM","378.40","18.28","25.00","21.00","23.78"
"23/01/2020 12:45:35 AM","379.00","18.30","25.00","21.00","23.79"
"23/01/2020 12:40:35 AM","373.80","18.30","25.00","21.00","23.80"
"23/01/2020 12:35:35 AM","364.20","18.29","25.00","21.00","23.80"
"23/01/2020 12:30:35 AM","376.20","18.28","25.00","21.00","23.80"
"23/01/2020 12:25:35 AM","379.60","18.26","25.00","21.00","23.81"
"23/01/2020 12:20:35 AM","372.20","18.25","25.00","21.00","23.81"
"23/01/2020 12:15:35 AM","369.20","18.26","25.00","21.00","23.82"
"23/01/2020 12:10:35 AM","369.40","18.25","25.00","21.00","23.82"
"23/01/2020 12:05:35 AM","368.00","18.25","25.00","21.00","23.83"
"23/01/2020 12:00:35 AM","365.80","18.25","25.00","21.00","23.83"
"22/01/2020 11:55:35 PM","357.20","18.25","25.00","21.00","23.84"
"22/01/2020 11:50:35 PM","368.40","18.28","25.00","21.00","23.84"
"22/01/2020 11:45:35 PM","376.20","18.31","25.00","21.00","23.85"
"22/01/2020 11:40:35 PM","370.60","18.33","25.00","21.00","23.86"
"22/01/2020 11:35:35 PM","367.40","18.32","25.00","21.00","23.87"
"22/01/2020 11:30:35 PM","373.60","18.33","25.00","21.00","23.87"
"22/01/2020 11:25:35 PM","372.00","18.35","25.00","21.00","23.87"
"22/01/2020 11:20:35 PM","360.40","18.37","25.00","21.00","23.88"
"22/01/2020 11:15:35 PM","372.40","18.39","25.00","21.00","23.88"
"22/01/2020 11:10:35 PM","371.00","18.42","25.00","21.00","23.89"
"22/01/2020 11:05:35 PM","370.80","18.44","25.00","21.00","23.89"
"22/01/2020 11:00:35 PM","369.20","18.43","25.00","21.00","23.90"
"22/01/2020 10:55:35 PM","378.20","18.42","25.00","21.00","23.89"
"22/01/2020 10:50:35 PM","373.80","18.40","25.00","21.00","23.89"
"22/01/2020 10:45:35 PM","377.20","18.38","25.00","21.00","23.90"
"22/01/2020 10:40:35 PM","373.40","18.34","25.00","21.00","23.90"
"22/01/2020 10:35:35 PM","376.60","18.28","25.00","21.00","23.89"
"22/01/2020 10:30:35 PM","372.80","18.21","25.00","21.00","23.89"
"22/01/2020 10:25:35 PM","368.40","18.13","25.00","21.00","23.89"
"22/01/2020 10:20:35 PM","371.20","18.05","25.00","21.00","23.89"
"22/01/2020 10:15:35 PM","377.60","17.97","25.00","21.00","23.90"
"22/01/2020 10:10:35 PM","378.60","17.85","25.00","21.00","23.91"
"22/01/2020 10:05:35 PM","370.40","17.68","25.00","21.00","23.92"
"22/01/2020 10:00:35 PM","373.80","17.39","25.00","21.00","23.92"
"22/01/2020 9:55:35 PM","368.40","16.96","25.00","21.00","23.92"
"22/01/2020 9:50:35 PM","366.20","16.33","25.00","21.00","23.93"
"22/01/2020 9:45:35 PM","372.80","15.37","25.00","21.00","23.93"
"22/01/2020 9:40:35 PM","378.20","13.84","25.00","21.00","23.95"
"22/01/2020 9:35:35 PM","377.20","11.54","25.00","21.00","23.96"
"22/01/2020 9:30:35 PM","372.40","9.00","25.00","21.00","23.98"
"22/01/2020 9:25:35 PM","364.80","7.78","25.00","21.00","23.99"
"22/01/2020 9:20:35 PM","370.40","7.28","23.00","22.00","24.01"
"22/01/2020 9:15:35 PM","366.40","7.28","23.00","22.00","24.04"
"22/01/2020 9:10:35 PM","375.40","7.20","23.00","22.00","24.09"
"22/01/2020 9:05:35 PM","373.80","7.03","23.00","22.00","24.12"
"22/01/2020 9:00:35 PM","373.40","6.84","23.00","22.00","24.15"
"22/01/2020 8:55:35 PM","361.60","6.67","23.00","22.00","24.19"
"22/01/2020 8:50:35 PM","372.60","6.72","23.00","22.00","24.22"
"22/01/2020 8:45:35 PM","368.20","6.94","23.00","22.00","24.24"
"22/01/2020 8:40:35 PM","375.80","7.11","23.00","22.00","24.27"
"22/01/2020 8:35:35 PM","371.80","7.24","23.00","22.00","24.31"
"22/01/2020 8:30:35 PM","364.60","7.30","23.00","22.00","24.34"
