"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"22/01/2020 8:25:35 PM","368.00","6.94","23.00","22.00","24.37"
"22/01/2020 8:20:35 PM","369.20","6.85","23.00","22.00","24.40"
"22/01/2020 8:15:35 PM","363.80","6.98","23.00","22.00","24.42"
"22/01/2020 8:10:35 PM","372.80","7.12","23.00","22.00","24.45"
"22/01/2020 8:05:35 PM","362.80","7.31","23.00","22.00","24.46"
"22/01/2020 8:00:35 PM","370.60","7.60","23.00","22.00","24.47"
"22/01/2020 7:55:35 PM","362.40","8.25","23.00","22.00","24.47"
"22/01/2020 7:50:35 PM","366.20","9.35","23.00","22.00","24.46"
"22/01/2020 7:45:35 PM","361.00","10.12","23.00","22.00","24.45"
"22/01/2020 7:40:35 PM","355.80","10.59","23.00","22.00","24.45"
"22/01/2020 7:35:35 PM","358.60","11.62","23.00","22.00","24.45"
"22/01/2020 7:30:35 PM","364.20","11.23","23.00","22.00","24.44"
"22/01/2020 7:25:35 PM","363.60","11.10","23.00","22.00","24.44"
"22/01/2020 7:20:35 PM","365.20","10.48","23.00","22.00","24.44"
"22/01/2020 7:15:35 PM","361.60","10.32","23.00","22.00","24.44"
"22/01/2020 7:10:35 PM","367.00","8.92","23.00","22.00","24.45"
"22/01/2020 7:05:35 PM","357.60","8.51","23.00","22.00","24.44"
"22/01/2020 7:00:35 PM","360.20","8.54","23.00","22.00","24.43"
"22/01/2020 6:55:35 PM","364.20","8.30","23.00","22.00","24.42"
"22/01/2020 6:50:35 PM","365.20","9.79","23.00","22.00","24.37"
"22/01/2020 6:45:35 PM","360.60","15.94","23.00","22.00","24.34"
"22/01/2020 6:40:35 PM","356.40","15.77","25.00","21.00","24.33"
"22/01/2020 6:35:35 PM","372.40","15.52","25.00","21.00","24.34"
"22/01/2020 6:30:35 PM","363.80","15.22","25.00","21.00","24.35"
"22/01/2020 6:25:35 PM","366.40","14.78","25.00","21.00","24.36"
"22/01/2020 6:20:35 PM","368.60","14.11","25.00","21.00","24.37"
"22/01/2020 6:15:35 PM","369.80","13.07","25.00","21.00","24.38"
"22/01/2020 6:10:35 PM","360.40","11.46","25.00","21.00","24.40"
"22/01/2020 6:05:35 PM","354.40","9.29","25.00","21.00","24.43"
"22/01/2020 6:00:35 PM","361.40","7.72","25.00","21.00","24.47"
"22/01/2020 5:55:35 PM","370.20","7.04","25.00","21.00","24.55"
"22/01/2020 5:50:35 PM","370.20","7.07","23.00","22.00","24.56"
"22/01/2020 5:45:35 PM","365.80","7.03","23.00","22.00","24.58"
"22/01/2020 5:40:35 PM","374.20","7.09","23.00","22.00","24.58"
"22/01/2020 5:35:35 PM","367.40","7.18","23.00","22.00","24.59"
"22/01/2020 5:30:35 PM","364.20","7.16","23.00","22.00","24.60"
"22/01/2020 5:25:35 PM","370.00","7.10","23.00","22.00","24.60"
"22/01/2020 5:20:35 PM","364.80","7.08","23.00","22.00","24.61"
"22/01/2020 5:15:35 PM","368.60","7.09","23.00","22.00","24.61"
"22/01/2020 5:10:35 PM","367.00","7.10","23.00","22.00","24.61"
"22/01/2020 5:05:35 PM","367.20","6.94","23.00","22.00","24.61"
"22/01/2020 5:00:35 PM","367.80","6.86","23.00","22.00","24.60"
"22/01/2020 4:55:35 PM","361.20","6.81","23.00","22.00","24.60"
"22/01/2020 4:50:35 PM","364.00","6.74","23.00","22.00","24.59"
"22/01/2020 4:45:35 PM","365.20","6.77","23.00","22.00","24.59"
"22/01/2020 4:40:35 PM","364.60","6.79","23.00","22.00","24.59"
"22/01/2020 4:35:35 PM","365.20","6.81","23.00","22.00","24.60"
"22/01/2020 4:30:35 PM","363.60","6.92","23.00","22.00","24.61"
"22/01/2020 4:25:35 PM","367.40","7.11","23.00","22.00","24.60"
"22/01/2020 4:20:35 PM","370.20","7.09","23.00","22.00","24.59"
"22/01/2020 4:15:35 PM","364.20","6.97","23.00","22.00","24.57"
"22/01/2020 4:10:35 PM","361.80","7.06","23.00","22.00","24.56"
"22/01/2020 4:05:35 PM","368.80","7.28","23.00","22.00","24.56"
"22/01/2020 4:00:35 PM","366.00","7.56","23.00","22.00","24.54"
"22/01/2020 3:55:35 PM","357.40","7.68","23.00","22.00","24.56"
"22/01/2020 3:50:35 PM","361.60","7.88","23.00","22.00","24.55"
"22/01/2020 3:45:35 PM","367.00","7.89","23.00","22.00","24.54"
"22/01/2020 3:40:35 PM","364.40","7.74","23.00","22.00","24.52"
"22/01/2020 3:35:35 PM","367.60","7.73","23.00","22.00","24.48"
"22/01/2020 3:30:35 PM","367.20","7.75","23.00","22.00","24.46"
"22/01/2020 3:25:35 PM","363.20","7.68","23.00","22.00","24.46"
"22/01/2020 3:20:35 PM","363.20","7.74","23.00","22.00","24.43"
"22/01/2020 3:15:35 PM","364.60","7.82","23.00","22.00","24.40"
"22/01/2020 3:10:35 PM","356.40","7.94","23.00","22.00","24.39"
"22/01/2020 3:05:35 PM","365.80","8.12","23.00","22.00","24.36"
"22/01/2020 3:00:35 PM","366.80","8.13","23.00","22.00","24.36"
"22/01/2020 2:55:35 PM","367.00","7.99","23.00","22.00","24.34"
"22/01/2020 2:50:35 PM","360.80","7.85","23.00","22.00","24.33"
"22/01/2020 2:45:35 PM","367.20","7.70","23.00","22.00","24.31"
"22/01/2020 2:40:35 PM","373.20","7.62","23.00","22.00","24.28"
"22/01/2020 2:35:35 PM","363.40","7.57","23.00","22.00","24.27"
"22/01/2020 2:30:35 PM","365.80","7.52","23.00","22.00","24.27"
"22/01/2020 2:25:35 PM","367.60","7.54","23.00","22.00","24.27"
"22/01/2020 2:20:35 PM","370.60","7.59","23.00","22.00","24.27"
"22/01/2020 2:15:35 PM","363.80","7.57","23.00","22.00","24.27"
"22/01/2020 2:10:35 PM","362.20","7.49","23.00","22.00","24.25"
"22/01/2020 2:05:35 PM","368.40","7.55","23.00","22.00","24.22"
"22/01/2020 2:00:35 PM","379.80","7.54","23.00","22.00","24.22"
"22/01/2020 1:55:35 PM","379.40","7.60","23.00","22.00","24.21"
"22/01/2020 1:50:35 PM","386.80","7.57","23.00","22.00","24.20"
"22/01/2020 1:45:35 PM","384.20","7.69","23.00","22.00","24.16"
"22/01/2020 1:40:35 PM","381.20","7.77","23.00","22.00","24.14"
"22/01/2020 1:35:35 PM","379.20","7.91","23.00","22.00","24.11"
"22/01/2020 1:30:35 PM","381.40","8.06","23.00","22.00","24.09"
"22/01/2020 1:25:35 PM","380.20","8.16","23.00","22.00","24.08"
"22/01/2020 1:20:35 PM","385.80","8.11","23.00","22.00","24.08"
"22/01/2020 1:15:35 PM","374.00","7.87","23.00","22.00","24.09"
"22/01/2020 1:10:35 PM","377.20","7.68","23.00","22.00","24.12"
"22/01/2020 1:05:35 PM","384.60","7.55","23.00","22.00","24.17"
"22/01/2020 1:00:35 PM","380.40","7.61","23.00","22.00","24.02"
"22/01/2020 12:55:35 PM","378.60","7.73","23.00","22.00","23.96"
"22/01/2020 12:50:35 PM","390.20","8.16","23.00","22.00","23.93"
"22/01/2020 12:45:35 PM","378.80","8.67","23.00","22.00","23.90"
"22/01/2020 12:40:35 PM","385.00","8.77","23.00","22.00","23.87"
"22/01/2020 12:35:35 PM","391.00","8.72","23.00","22.00","23.86"
"22/01/2020 12:30:35 PM","392.00","8.59","23.00","22.00","23.83"
"22/01/2020 12:25:35 PM","385.60","8.54","23.00","22.00","23.82"
"22/01/2020 12:20:35 PM","384.40","8.61","23.00","22.00","23.81"
"22/01/2020 12:15:35 PM","380.00","8.82","23.00","22.00","23.79"
"22/01/2020 12:10:35 PM","387.40","9.03","23.00","22.00","23.77"
"22/01/2020 12:05:35 PM","385.40","9.29","23.00","22.00","23.75"
"22/01/2020 12:00:35 PM","382.80","9.54","23.00","22.00","23.73"
"22/01/2020 11:55:35 AM","379.40","9.95","23.00","22.00","23.70"
"22/01/2020 11:50:35 AM","388.80","10.40","23.00","22.00","23.67"
"22/01/2020 11:45:35 AM","379.60","11.14","23.00","22.00","23.65"
"22/01/2020 11:40:35 AM","381.80","12.73","23.00","22.00","23.63"
"22/01/2020 11:35:35 AM","369.40","17.08","23.00","22.00","23.61"
"22/01/2020 11:30:35 AM","368.60","23.95","23.00","22.00","23.55"
"22/01/2020 11:25:35 AM","375.40","23.91","25.00","21.00","23.54"
"22/01/2020 11:20:35 AM","381.80","23.87","25.00","21.00","23.54"
"22/01/2020 11:15:35 AM","376.20","23.82","25.00","21.00","23.53"
"22/01/2020 11:10:35 AM","383.00","23.78","25.00","21.00","23.51"
"22/01/2020 11:05:35 AM","387.00","23.74","25.00","21.00","23.50"
"22/01/2020 11:00:35 AM","387.00","23.68","25.00","21.00","23.49"
"22/01/2020 10:55:35 AM","385.20","23.64","25.00","21.00","23.49"
"22/01/2020 10:50:35 AM","380.20","23.59","25.00","21.00","23.49"
"22/01/2020 10:45:35 AM","390.40","23.54","25.00","21.00","23.49"
"22/01/2020 10:40:35 AM","383.40","23.48","25.00","21.00","23.48"
"22/01/2020 10:35:35 AM","383.60","23.42","25.00","21.00","23.48"
"22/01/2020 10:30:35 AM","386.80","23.36","25.00","21.00","23.46"
"22/01/2020 10:25:35 AM","384.60","23.29","25.00","21.00","23.45"
"22/01/2020 10:20:35 AM","384.20","23.22","25.00","21.00","23.43"
"22/01/2020 10:15:35 AM","385.60","23.15","25.00","21.00","23.42"
"22/01/2020 10:10:35 AM","379.20","23.08","25.00","21.00","23.40"
"22/01/2020 10:05:35 AM","377.80","23.01","25.00","21.00","23.38"
"22/01/2020 10:00:35 AM","387.40","22.94","25.00","21.00","23.36"
"22/01/2020 9:55:35 AM","390.00","22.88","25.00","21.00","23.34"
"22/01/2020 9:50:35 AM","381.20","22.82","25.00","21.00","23.32"
"22/01/2020 9:45:35 AM","382.60","22.76","25.00","21.00","23.31"
"22/01/2020 9:40:35 AM","385.20","22.70","25.00","21.00","23.30"
"22/01/2020 9:35:35 AM","385.40","22.65","25.00","21.00","23.28"
"22/01/2020 9:30:35 AM","383.60","22.60","25.00","21.00","23.27"
"22/01/2020 9:25:35 AM","386.60","22.54","25.00","21.00","23.26"
"22/01/2020 9:20:35 AM","374.60","22.48","25.00","21.00","23.25"
"22/01/2020 9:15:35 AM","379.60","22.43","25.00","21.00","23.23"
"22/01/2020 9:10:35 AM","376.80","22.36","25.00","21.00","23.22"
"22/01/2020 9:05:35 AM","375.20","22.30","25.00","21.00","23.21"
"22/01/2020 9:00:35 AM","368.20","22.24","25.00","21.00","23.19"
"22/01/2020 8:55:35 AM","371.20","22.16","25.00","21.00","23.18"
"22/01/2020 8:50:35 AM","372.40","22.10","25.00","21.00","23.17"
"22/01/2020 8:45:35 AM","379.00","22.02","25.00","21.00","23.15"
"22/01/2020 8:40:35 AM","371.40","21.95","25.00","21.00","23.15"
"22/01/2020 8:35:35 AM","377.00","21.87","25.00","21.00","23.13"
"22/01/2020 8:30:35 AM","373.20","21.79","25.00","21.00","23.12"
"22/01/2020 8:25:35 AM","377.20","21.70","25.00","21.00","23.11"
"22/01/2020 8:20:35 AM","373.20","21.61","25.00","21.00","23.09"
"22/01/2020 8:15:35 AM","373.60","21.51","25.00","21.00","23.09"
"22/01/2020 8:10:35 AM","371.00","21.42","25.00","21.00","23.08"
"22/01/2020 8:05:35 AM","372.80","21.30","25.00","21.00","23.07"
"22/01/2020 8:00:35 AM","385.60","21.17","25.00","21.00","23.05"
"22/01/2020 7:55:35 AM","383.60","21.02","25.00","21.00","23.05"
"22/01/2020 7:50:35 AM","391.40","20.85","25.00","21.00","23.03"
"22/01/2020 7:45:35 AM","384.60","20.62","25.00","21.00","23.03"
"22/01/2020 7:40:35 AM","370.40","20.18","23.00","22.00","23.04"
"22/01/2020 7:35:35 AM","383.60","19.59","23.00","22.00","23.05"
"22/01/2020 7:30:35 AM","379.60","18.82","23.00","22.00","23.07"
"22/01/2020 7:25:35 AM","382.60","17.74","23.00","22.00","23.09"
"22/01/2020 7:20:35 AM","378.80","16.30","23.00","22.00","23.12"
"22/01/2020 7:15:35 AM","383.60","14.40","23.00","22.00","23.15"
"22/01/2020 7:10:35 AM","383.00","12.36","23.00","22.00","23.19"
"22/01/2020 7:05:35 AM","387.60","11.58","23.00","22.00","23.22"
"22/01/2020 7:00:35 AM","380.20","12.93","23.00","22.00","23.26"
"22/01/2020 6:55:35 AM","384.60","15.54","23.00","22.00","23.29"
"22/01/2020 6:50:35 AM","382.40","19.86","23.00","22.00","23.30"
"22/01/2020 6:45:35 AM","382.60","21.63","23.00","22.00","23.26"
"22/01/2020 6:40:35 AM","388.40","21.60","23.00","22.00","23.19"
"22/01/2020 6:35:35 AM","375.40","21.60","23.00","22.00","23.11"
"22/01/2020 6:30:35 AM","385.00","21.59","23.00","22.00","23.04"
"22/01/2020 6:25:35 AM","388.20","21.58","23.00","22.00","23.01"
"22/01/2020 6:20:35 AM","389.20","21.56","25.00","21.00","23.01"
"22/01/2020 6:15:35 AM","394.40","21.53","25.00","21.00","23.01"
"22/01/2020 6:10:35 AM","394.60","21.51","25.00","21.00","23.00"
"22/01/2020 6:05:35 AM","386.20","21.47","25.00","21.00","23.00"
"22/01/2020 6:00:35 AM","399.60","21.43","25.00","21.00","22.99"
"22/01/2020 5:55:35 AM","390.20","21.40","25.00","21.00","22.99"
"22/01/2020 5:50:35 AM","384.40","21.36","25.00","21.00","22.99"
"22/01/2020 5:45:35 AM","386.00","21.33","25.00","21.00","22.98"
"22/01/2020 5:40:35 AM","391.40","21.30","25.00","21.00","22.98"
"22/01/2020 5:35:35 AM","388.20","21.28","25.00","21.00","22.98"
"22/01/2020 5:30:35 AM","394.60","21.25","25.00","21.00","22.97"
"22/01/2020 5:25:35 AM","388.60","21.23","25.00","21.00","22.97"
"22/01/2020 5:20:35 AM","387.60","21.23","25.00","21.00","22.96"
"22/01/2020 5:15:35 AM","389.00","21.19","25.00","21.00","22.96"
"22/01/2020 5:10:35 AM","385.00","21.20","23.00","22.00","22.97"
"22/01/2020 5:05:35 AM","383.60","21.21","23.00","22.00","22.98"
"22/01/2020 5:00:35 AM","391.00","21.24","23.00","22.00","23.00"
"22/01/2020 4:55:35 AM","390.00","21.26","23.00","22.00","23.01"
"22/01/2020 4:50:35 AM","400.60","21.28","23.00","22.00","23.03"
"22/01/2020 4:45:35 AM","388.60","21.27","23.00","22.00","23.05"
"22/01/2020 4:40:35 AM","387.40","21.28","23.00","22.00","23.07"
"22/01/2020 4:35:35 AM","397.00","21.30","25.00","21.00","23.07"
"22/01/2020 4:30:35 AM","393.60","21.29","25.00","21.00","23.07"
"22/01/2020 4:25:35 AM","388.40","21.27","25.00","21.00","23.07"
"22/01/2020 4:20:35 AM","392.00","21.27","25.00","21.00","23.07"
"22/01/2020 4:15:35 AM","386.40","21.26","25.00","21.00","23.07"
"22/01/2020 4:10:35 AM","395.80","21.25","25.00","21.00","23.07"
"22/01/2020 4:05:35 AM","379.60","21.25","25.00","21.00","23.07"
"22/01/2020 4:00:35 AM","395.00","21.26","25.00","21.00","23.08"
"22/01/2020 3:55:35 AM","383.40","21.26","25.00","21.00","23.08"
"22/01/2020 3:50:35 AM","390.40","21.27","25.00","21.00","23.08"
"22/01/2020 3:45:35 AM","400.60","21.29","25.00","21.00","23.09"
"22/01/2020 3:40:35 AM","389.40","21.31","25.00","21.00","23.10"
"22/01/2020 3:35:35 AM","384.20","21.33","25.00","21.00","23.09"
"22/01/2020 3:30:35 AM","387.40","21.34","25.00","21.00","23.10"
"22/01/2020 3:25:35 AM","395.40","21.36","25.00","21.00","23.10"
"22/01/2020 3:20:35 AM","381.40","21.39","25.00","21.00","23.11"
"22/01/2020 3:15:35 AM","382.40","21.40","25.00","21.00","23.12"
"22/01/2020 3:10:35 AM","392.00","21.42","25.00","21.00","23.12"
"22/01/2020 3:05:35 AM","382.00","21.43","25.00","21.00","23.12"
"22/01/2020 3:00:35 AM","382.80","21.43","25.00","21.00","23.12"
"22/01/2020 2:55:35 AM","381.00","21.45","25.00","21.00","23.13"
"22/01/2020 2:50:35 AM","380.40","21.47","25.00","21.00","23.13"
"22/01/2020 2:45:35 AM","379.40","21.48","25.00","21.00","23.13"
"22/01/2020 2:40:35 AM","384.60","21.49","25.00","21.00","23.13"
"22/01/2020 2:35:35 AM","387.40","21.51","25.00","21.00","23.14"
"22/01/2020 2:30:35 AM","382.80","21.52","25.00","21.00","23.14"
"22/01/2020 2:25:35 AM","394.60","21.52","25.00","21.00","23.14"
"22/01/2020 2:20:35 AM","400.40","21.53","25.00","21.00","23.14"
"22/01/2020 2:15:35 AM","390.80","21.53","25.00","21.00","23.14"
"22/01/2020 2:10:35 AM","385.40","21.54","25.00","21.00","23.14"
"22/01/2020 2:05:35 AM","388.00","21.55","25.00","21.00","23.14"
"22/01/2020 2:00:35 AM","383.60","21.56","25.00","21.00","23.14"
"22/01/2020 1:55:35 AM","383.20","21.57","25.00","21.00","23.14"
"22/01/2020 1:50:35 AM","398.60","21.58","25.00","21.00","23.14"
"22/01/2020 1:45:35 AM","392.80","21.58","25.00","21.00","23.14"
"22/01/2020 1:40:35 AM","386.80","21.59","25.00","21.00","23.14"
"22/01/2020 1:35:35 AM","387.00","21.59","25.00","21.00","23.15"
"22/01/2020 1:30:35 AM","381.60","21.59","25.00","21.00","23.15"
"22/01/2020 1:25:35 AM","385.60","21.59","25.00","21.00","23.15"
"22/01/2020 1:20:35 AM","383.20","21.60","25.00","21.00","23.16"
"22/01/2020 1:15:35 AM","394.00","21.60","25.00","21.00","23.15"
"22/01/2020 1:10:35 AM","384.40","21.59","25.00","21.00","23.16"
"22/01/2020 1:05:35 AM","378.60","21.60","25.00","21.00","23.15"
"22/01/2020 1:00:35 AM","391.40","21.60","25.00","21.00","23.15"
"22/01/2020 12:55:35 AM","392.80","21.60","25.00","21.00","23.15"
"22/01/2020 12:50:35 AM","381.60","21.60","25.00","21.00","23.15"
"22/01/2020 12:45:35 AM","383.00","21.60","25.00","21.00","23.16"
"22/01/2020 12:40:35 AM","380.80","21.61","25.00","21.00","23.16"
"22/01/2020 12:35:35 AM","381.40","21.62","25.00","21.00","23.16"
"22/01/2020 12:30:35 AM","387.80","21.62","25.00","21.00","23.16"
"22/01/2020 12:25:35 AM","388.80","21.63","25.00","21.00","23.16"
"22/01/2020 12:20:35 AM","392.40","21.64","25.00","21.00","23.17"
"22/01/2020 12:15:35 AM","395.40","21.64","25.00","21.00","23.17"
"22/01/2020 12:10:35 AM","386.00","21.65","25.00","21.00","23.17"
"22/01/2020 12:05:35 AM","386.80","21.66","25.00","21.00","23.17"
"22/01/2020 12:00:35 AM","385.00","21.66","25.00","21.00","23.17"
"21/01/2020 11:55:35 PM","386.00","21.67","25.00","21.00","23.18"
"21/01/2020 11:50:35 PM","390.00","21.67","25.00","21.00","23.18"
"21/01/2020 11:45:35 PM","385.40","21.68","25.00","21.00","23.18"
"21/01/2020 11:40:35 PM","378.60","21.69","25.00","21.00","23.19"
"21/01/2020 11:35:35 PM","377.40","21.70","25.00","21.00","23.19"
"21/01/2020 11:30:35 PM","383.20","21.71","25.00","21.00","23.19"
"21/01/2020 11:25:35 PM","382.80","21.72","25.00","21.00","23.19"
"21/01/2020 11:20:35 PM","381.80","21.74","25.00","21.00","23.20"
"21/01/2020 11:15:35 PM","382.20","21.76","25.00","21.00","23.20"
"21/01/2020 11:10:35 PM","382.40","21.77","25.00","21.00","23.20"
"21/01/2020 11:05:35 PM","379.80","21.79","25.00","21.00","23.21"
"21/01/2020 11:00:35 PM","388.00","21.80","25.00","21.00","23.21"
"21/01/2020 10:55:35 PM","378.20","21.81","25.00","21.00","23.22"
"21/01/2020 10:50:35 PM","383.60","21.82","25.00","21.00","23.22"
"21/01/2020 10:45:35 PM","374.40","21.83","25.00","21.00","23.22"
"21/01/2020 10:40:35 PM","380.20","21.84","25.00","21.00","23.23"
"21/01/2020 10:35:35 PM","383.40","21.84","25.00","21.00","23.23"
"21/01/2020 10:30:35 PM","377.80","21.86","25.00","21.00","23.24"
"21/01/2020 10:25:35 PM","381.20","21.88","25.00","21.00","23.23"
"21/01/2020 10:20:35 PM","381.40","21.89","25.00","21.00","23.24"
"21/01/2020 10:15:35 PM","378.60","21.91","25.00","21.00","23.25"
"21/01/2020 10:10:35 PM","380.80","21.94","25.00","21.00","23.25"
"21/01/2020 10:05:35 PM","381.00","21.95","25.00","21.00","23.25"
"21/01/2020 10:00:35 PM","386.80","21.98","25.00","21.00","23.26"
"21/01/2020 9:55:35 PM","385.20","22.00","25.00","21.00","23.26"
"21/01/2020 9:50:35 PM","380.40","22.02","25.00","21.00","23.26"
"21/01/2020 9:45:35 PM","384.20","22.03","25.00","21.00","23.26"
"21/01/2020 9:40:35 PM","377.40","22.06","25.00","21.00","23.27"
"21/01/2020 9:35:35 PM","386.00","22.08","25.00","21.00","23.27"
"21/01/2020 9:30:35 PM","384.60","22.10","25.00","21.00","23.28"
"21/01/2020 9:25:35 PM","368.80","22.13","25.00","21.00","23.28"
"21/01/2020 9:20:35 PM","375.60","22.15","25.00","21.00","23.28"
"21/01/2020 9:15:35 PM","375.40","22.19","25.00","21.00","23.29"
"21/01/2020 9:10:35 PM","380.20","22.21","25.00","21.00","23.29"
"21/01/2020 9:05:35 PM","384.20","22.25","25.00","21.00","23.30"
"21/01/2020 9:00:35 PM","375.60","22.29","25.00","21.00","23.30"
"21/01/2020 8:55:35 PM","382.40","22.32","25.00","21.00","23.31"
"21/01/2020 8:50:35 PM","379.60","22.36","25.00","21.00","23.31"
"21/01/2020 8:45:35 PM","390.40","22.41","25.00","21.00","23.32"
"21/01/2020 8:40:35 PM","365.00","22.46","25.00","21.00","23.33"
"21/01/2020 8:35:35 PM","375.40","22.52","25.00","21.00","23.33"
"21/01/2020 8:30:35 PM","380.80","22.57","25.00","21.00","23.34"
"21/01/2020 8:25:35 PM","383.00","22.63","25.00","21.00","23.34"
"21/01/2020 8:20:35 PM","382.00","22.69","25.00","21.00","23.35"
"21/01/2020 8:15:35 PM","373.80","22.74","25.00","21.00","23.36"
"21/01/2020 8:10:35 PM","382.80","22.78","25.00","21.00","23.37"
"21/01/2020 8:05:35 PM","381.40","22.83","25.00","21.00","23.38"
"21/01/2020 8:00:35 PM","374.80","22.87","25.00","21.00","23.39"
"21/01/2020 7:55:35 PM","380.80","22.90","25.00","21.00","23.39"
"21/01/2020 7:50:35 PM","376.40","22.94","25.00","21.00","23.39"
"21/01/2020 7:45:35 PM","380.60","22.97","25.00","21.00","23.39"
"21/01/2020 7:40:35 PM","377.40","23.01","25.00","21.00","23.40"
"21/01/2020 7:35:35 PM","378.80","23.03","25.00","21.00","23.41"
"21/01/2020 7:30:35 PM","378.80","23.06","25.00","21.00","23.41"
"21/01/2020 7:25:35 PM","384.60","23.08","25.00","21.00","23.41"
"21/01/2020 7:20:35 PM","372.40","23.10","25.00","21.00","23.41"
"21/01/2020 7:15:35 PM","380.60","23.11","25.00","21.00","23.42"
"21/01/2020 7:10:35 PM","381.40","23.12","25.00","21.00","23.42"
"21/01/2020 7:05:35 PM","381.00","23.13","25.00","21.00","23.42"
"21/01/2020 7:00:35 PM","392.80","23.13","25.00","21.00","23.42"
"21/01/2020 6:55:35 PM","389.60","23.12","25.00","21.00","23.42"
"21/01/2020 6:50:35 PM","380.20","23.10","25.00","21.00","23.42"
"21/01/2020 6:45:35 PM","386.20","23.07","25.00","21.00","23.42"
"21/01/2020 6:40:35 PM","391.20","23.04","25.00","21.00","23.42"
"21/01/2020 6:35:35 PM","386.80","23.01","25.00","21.00","23.42"
"21/01/2020 6:30:35 PM","392.40","23.00","25.00","21.00","23.42"
"21/01/2020 6:25:35 PM","386.60","22.95","25.00","21.00","23.42"
"21/01/2020 6:20:35 PM","392.00","22.90","25.00","21.00","23.42"
"21/01/2020 6:15:35 PM","404.80","22.83","25.00","21.00","23.42"
"21/01/2020 6:10:35 PM","390.80","22.76","25.00","21.00","23.42"
"21/01/2020 6:05:35 PM","388.60","22.67","25.00","21.00","23.42"
"21/01/2020 6:00:35 PM","387.40","22.57","25.00","21.00","23.42"
"21/01/2020 5:55:35 PM","396.20","22.44","25.00","21.00","23.42"
"21/01/2020 5:50:35 PM","393.80","22.31","25.00","21.00","23.42"
"21/01/2020 5:45:35 PM","396.40","22.15","25.00","21.00","23.41"
"21/01/2020 5:40:35 PM","392.00","21.97","25.00","21.00","23.41"
"21/01/2020 5:35:35 PM","394.80","21.76","25.00","21.00","23.41"
"21/01/2020 5:30:35 PM","390.60","21.49","25.00","21.00","23.41"
"21/01/2020 5:25:35 PM","393.40","21.19","25.00","21.00","23.40"
"21/01/2020 5:20:35 PM","397.00","20.81","25.00","21.00","23.40"
"21/01/2020 5:15:35 PM","389.40","20.38","25.00","21.00","23.40"
"21/01/2020 5:10:35 PM","389.00","19.87","25.00","21.00","23.40"
"21/01/2020 5:05:35 PM","398.20","19.25","25.00","21.00","23.39"
"21/01/2020 5:00:35 PM","407.80","18.47","25.00","21.00","23.39"
"21/01/2020 4:55:35 PM","401.60","17.51","25.00","21.00","23.39"
"21/01/2020 4:50:35 PM","397.00","16.49","25.00","21.00","23.38"
"21/01/2020 4:45:35 PM","405.40","15.64","25.00","21.00","23.38"
"21/01/2020 4:40:35 PM","406.20","15.42","25.00","21.00","23.38"
"21/01/2020 4:35:35 PM","399.80","15.38","25.00","21.00","23.37"
"21/01/2020 4:30:35 PM","401.00","15.35","25.00","21.00","23.37"
"21/01/2020 4:25:35 PM","399.40","15.24","25.00","21.00","23.36"
"21/01/2020 4:20:35 PM","400.00","14.96","25.00","21.00","23.36"
"21/01/2020 4:15:35 PM","401.40","14.46","25.00","21.00","23.35"
"21/01/2020 4:10:35 PM","402.20","13.60","25.00","21.00","23.35"
"21/01/2020 4:05:35 PM","389.40","12.15","25.00","21.00","23.34"
"21/01/2020 4:00:35 PM","394.60","10.43","25.00","21.00","23.35"
"21/01/2020 3:55:35 PM","383.00","8.93","25.00","21.00","23.37"
"21/01/2020 3:50:35 PM","382.40","8.08","23.00","22.00","23.38"
"21/01/2020 3:45:35 PM","377.00","8.35","23.00","22.00","23.39"
"21/01/2020 3:40:35 PM","388.00","8.74","23.00","22.00","23.40"
"21/01/2020 3:35:35 PM","395.80","9.23","23.00","22.00","23.40"
"21/01/2020 3:30:35 PM","388.80","10.06","23.00","22.00","23.40"
"21/01/2020 3:25:35 PM","393.40","11.82","23.00","22.00","23.38"
"21/01/2020 3:20:35 PM","388.80","17.14","23.00","22.00","23.37"
"21/01/2020 3:15:35 PM","399.60","23.56","23.00","22.00","23.35"
"21/01/2020 3:10:35 PM","386.80","23.53","25.00","21.00","23.34"
"21/01/2020 3:05:35 PM","390.00","23.50","25.00","21.00","23.33"
"21/01/2020 3:00:35 PM","397.40","23.47","25.00","21.00","23.33"
"21/01/2020 2:55:35 PM","398.00","23.45","25.00","21.00","23.32"
"21/01/2020 2:50:35 PM","399.60","23.42","25.00","21.00","23.30"
"21/01/2020 2:45:35 PM","389.80","23.39","25.00","21.00","23.29"
"21/01/2020 2:40:35 PM","391.60","23.36","25.00","21.00","23.28"
"21/01/2020 2:35:35 PM","398.60","23.32","25.00","21.00","23.27"
"21/01/2020 2:30:35 PM","395.00","23.27","25.00","21.00","23.26"
"21/01/2020 2:25:35 PM","385.80","23.22","25.00","21.00","23.25"
"21/01/2020 2:20:35 PM","390.20","23.28","23.00","22.00","23.25"
"21/01/2020 2:15:35 PM","385.60","23.34","23.00","22.00","23.24"
"21/01/2020 2:10:35 PM","392.80","23.33","23.00","22.00","23.23"
"21/01/2020 2:05:35 PM","393.00","23.30","23.00","22.00","23.22"
"21/01/2020 2:00:35 PM","390.60","23.25","23.00","22.00","23.21"
"21/01/2020 1:55:35 PM","379.20","23.19","23.00","22.00","23.19"
"21/01/2020 1:50:35 PM","385.60","23.13","23.00","22.00","23.17"
"21/01/2020 1:45:35 PM","388.80","23.09","23.00","22.00","23.15"
"21/01/2020 1:40:35 PM","386.20","23.06","25.00","21.00","23.15"
"21/01/2020 1:35:35 PM","391.20","23.02","23.00","22.00","23.14"
"21/01/2020 1:30:35 PM","385.00","22.95","23.00","22.00","23.13"
"21/01/2020 1:25:35 PM","389.60","22.85","23.00","22.00","23.12"
"21/01/2020 1:20:35 PM","387.80","22.76","23.00","22.00","23.11"
"21/01/2020 1:15:35 PM","384.60","22.67","23.00","22.00","23.09"
"21/01/2020 1:10:35 PM","392.80","22.57","23.00","22.00","23.08"
"21/01/2020 1:05:35 PM","389.80","22.48","23.00","22.00","23.06"
"21/01/2020 1:00:35 PM","393.20","22.43","25.00","21.00","23.05"
"21/01/2020 12:55:35 PM","395.80","22.39","25.00","21.00","23.04"
"21/01/2020 12:50:35 PM","387.80","22.34","25.00","21.00","23.03"
"21/01/2020 12:45:35 PM","395.80","22.30","25.00","21.00","23.03"
"21/01/2020 12:40:35 PM","390.40","22.25","25.00","21.00","23.02"
"21/01/2020 12:35:35 PM","387.60","22.21","25.00","21.00","23.01"
"21/01/2020 12:30:35 PM","389.60","22.16","25.00","21.00","23.01"
"21/01/2020 12:25:35 PM","388.40","22.13","25.00","21.00","23.00"
"21/01/2020 12:20:35 PM","386.40","22.08","25.00","21.00","23.00"
"21/01/2020 12:15:35 PM","385.20","22.04","25.00","21.00","23.00"
"21/01/2020 12:10:35 PM","388.80","22.01","25.00","21.00","23.00"
"21/01/2020 12:05:35 PM","387.60","21.97","25.00","21.00","22.99"
"21/01/2020 12:00:35 PM","392.00","21.93","25.00","21.00","22.99"
"21/01/2020 11:55:35 AM","394.80","21.89","25.00","21.00","22.99"
"21/01/2020 11:50:35 AM","388.60","21.85","25.00","21.00","22.98"
"21/01/2020 11:45:35 AM","387.60","21.81","25.00","21.00","22.98"
"21/01/2020 11:40:35 AM","385.20","21.78","25.00","21.00","22.98"
"21/01/2020 11:35:35 AM","384.60","21.74","25.00","21.00","22.98"
"21/01/2020 11:30:35 AM","385.40","21.71","25.00","21.00","22.97"
"21/01/2020 11:25:35 AM","391.00","21.67","25.00","21.00","22.97"
"21/01/2020 11:20:35 AM","392.80","21.64","25.00","21.00","22.97"
"21/01/2020 11:15:35 AM","385.40","21.60","25.00","21.00","22.98"
"21/01/2020 11:10:35 AM","401.40","21.57","25.00","21.00","22.97"
"21/01/2020 11:05:35 AM","385.20","21.55","25.00","21.00","22.97"
"21/01/2020 11:00:35 AM","393.80","21.52","25.00","21.00","22.98"
"21/01/2020 10:55:35 AM","392.60","21.50","25.00","21.00","22.98"
"21/01/2020 10:50:35 AM","388.80","21.47","25.00","21.00","22.98"
"21/01/2020 10:45:35 AM","400.40","21.44","25.00","21.00","22.98"
"21/01/2020 10:40:35 AM","395.20","21.40","25.00","21.00","22.98"
"21/01/2020 10:35:35 AM","393.00","21.36","25.00","21.00","22.98"
"21/01/2020 10:30:35 AM","385.20","21.32","25.00","21.00","22.98"
"21/01/2020 10:25:35 AM","392.00","21.28","25.00","21.00","22.98"
"21/01/2020 10:20:35 AM","385.00","21.23","25.00","21.00","22.98"
"21/01/2020 10:15:35 AM","389.40","21.20","25.00","21.00","22.98"
"21/01/2020 10:10:35 AM","383.60","21.16","25.00","21.00","22.98"
"21/01/2020 10:05:35 AM","388.00","21.13","25.00","21.00","22.99"
"21/01/2020 10:00:35 AM","387.60","21.10","25.00","21.00","22.99"
"21/01/2020 9:55:35 AM","391.80","21.08","25.00","21.00","22.99"
"21/01/2020 9:50:35 AM","395.80","21.07","25.00","21.00","22.99"
"21/01/2020 9:45:35 AM","402.20","21.06","25.00","21.00","23.00"
"21/01/2020 9:40:35 AM","396.00","21.06","25.00","21.00","23.00"
"21/01/2020 9:35:35 AM","387.80","21.03","25.00","21.00","23.00"
"21/01/2020 9:30:35 AM","398.00","21.03","25.00","21.00","23.01"
"21/01/2020 9:25:35 AM","385.80","21.03","25.00","21.00","23.01"
"21/01/2020 9:20:35 AM","386.80","21.02","25.00","21.00","23.01"
"21/01/2020 9:15:35 AM","386.60","21.02","25.00","21.00","23.01"
"21/01/2020 9:10:35 AM","393.20","21.02","25.00","21.00","23.02"
"21/01/2020 9:05:35 AM","379.20","21.02","25.00","21.00","23.03"
"21/01/2020 9:00:35 AM","386.20","21.02","25.00","21.00","23.03"
"21/01/2020 8:55:35 AM","395.60","21.00","25.00","21.00","23.04"
"21/01/2020 8:50:35 AM","396.80","20.97","25.00","21.00","23.04"
"21/01/2020 8:45:35 AM","388.20","20.97","25.00","21.00","23.05"
"21/01/2020 8:40:35 AM","392.80","20.95","25.00","21.00","23.05"
"21/01/2020 8:35:35 AM","389.20","20.93","25.00","21.00","23.05"
"21/01/2020 8:30:35 AM","387.20","20.90","25.00","21.00","23.04"
"21/01/2020 8:25:35 AM","387.80","20.86","25.00","21.00","23.04"
"21/01/2020 8:20:35 AM","388.80","20.83","25.00","21.00","23.04"
"21/01/2020 8:15:35 AM","391.20","20.80","25.00","21.00","23.04"
"21/01/2020 8:10:35 AM","383.20","20.78","25.00","21.00","23.04"
"21/01/2020 8:05:35 AM","396.80","20.77","25.00","21.00","23.04"
"21/01/2020 8:00:35 AM","387.60","20.75","25.00","21.00","23.04"
"21/01/2020 7:55:35 AM","391.60","20.73","25.00","21.00","23.04"
"21/01/2020 7:50:35 AM","386.20","20.72","25.00","21.00","23.04"
"21/01/2020 7:45:35 AM","390.00","20.69","25.00","21.00","23.04"
"21/01/2020 7:40:35 AM","389.40","20.67","25.00","21.00","23.04"
"21/01/2020 7:35:35 AM","400.60","20.66","25.00","21.00","23.04"
"21/01/2020 7:30:35 AM","388.80","20.65","25.00","21.00","23.04"
"21/01/2020 7:25:35 AM","396.00","20.64","25.00","21.00","23.04"
"21/01/2020 7:20:35 AM","389.60","20.63","25.00","21.00","23.04"
"21/01/2020 7:15:35 AM","399.60","20.61","25.00","21.00","23.04"
"21/01/2020 7:10:35 AM","399.60","20.61","25.00","21.00","23.05"
"21/01/2020 7:05:35 AM","400.60","20.59","25.00","21.00","23.05"
"21/01/2020 7:00:35 AM","392.80","20.60","25.00","21.00","23.05"
"21/01/2020 6:55:35 AM","393.20","20.59","25.00","21.00","23.05"
"21/01/2020 6:50:35 AM","390.80","20.57","25.00","21.00","23.06"
"21/01/2020 6:45:35 AM","386.20","20.54","25.00","21.00","23.06"
"21/01/2020 6:40:35 AM","391.60","20.51","25.00","21.00","23.06"
"21/01/2020 6:35:35 AM","391.40","20.45","25.00","21.00","23.06"
"21/01/2020 6:30:35 AM","397.20","20.39","25.00","21.00","23.06"
"21/01/2020 6:25:35 AM","401.80","20.32","25.00","21.00","23.06"
"21/01/2020 6:20:35 AM","379.60","20.25","25.00","21.00","23.06"
"21/01/2020 6:15:35 AM","385.60","20.17","25.00","21.00","23.06"
"21/01/2020 6:10:35 AM","386.80","20.08","25.00","21.00","23.05"
"21/01/2020 6:05:35 AM","390.20","20.00","25.00","21.00","23.05"
"21/01/2020 6:00:35 AM","394.20","19.91","25.00","21.00","23.05"
"21/01/2020 5:55:35 AM","395.80","19.80","25.00","21.00","23.05"
"21/01/2020 5:50:35 AM","395.80","19.69","25.00","21.00","23.05"
"21/01/2020 5:45:35 AM","395.40","19.59","25.00","21.00","23.05"
"21/01/2020 5:40:35 AM","387.20","19.49","25.00","21.00","23.05"
"21/01/2020 5:35:35 AM","392.40","19.39","25.00","21.00","23.05"
"21/01/2020 5:30:35 AM","386.80","19.31","25.00","21.00","23.05"
"21/01/2020 5:25:35 AM","384.80","19.22","25.00","21.00","23.04"
"21/01/2020 5:20:35 AM","391.40","19.10","25.00","21.00","23.04"
"21/01/2020 5:15:35 AM","369.60","18.96","23.00","22.00","23.04"
"21/01/2020 5:10:35 AM","376.40","18.69","23.00","22.00","23.08"
"21/01/2020 5:05:35 AM","380.80","18.23","23.00","22.00","23.13"
"21/01/2020 5:00:35 AM","387.40","16.94","23.00","22.00","23.17"
"21/01/2020 4:55:35 AM","383.60","14.90","23.00","22.00","23.19"
"21/01/2020 4:50:35 AM","387.80","13.23","23.00","22.00","23.23"
"21/01/2020 4:45:35 AM","388.60","13.71","23.00","22.00","23.31"
"21/01/2020 4:40:35 AM","389.80","18.98","23.00","22.00","23.36"
"21/01/2020 4:35:35 AM","377.40","21.05","23.00","22.00","23.38"
"21/01/2020 4:30:35 AM","383.40","20.79","25.00","21.00","23.38"
"21/01/2020 4:25:35 AM","379.60","20.90","25.00","21.00","23.38"
"21/01/2020 4:20:35 AM","382.20","20.67","25.00","21.00","23.37"
"21/01/2020 4:15:35 AM","387.60","20.62","25.00","21.00","23.37"
"21/01/2020 4:10:35 AM","382.20","20.57","25.00","21.00","23.38"
"21/01/2020 4:05:35 AM","390.80","20.51","25.00","21.00","23.38"
"21/01/2020 4:00:35 AM","383.00","20.45","25.00","21.00","23.39"
"21/01/2020 3:55:35 AM","387.60","20.39","25.00","21.00","23.39"
"21/01/2020 3:50:35 AM","386.80","20.32","25.00","21.00","23.40"
"21/01/2020 3:45:35 AM","381.80","20.23","25.00","21.00","23.41"
"21/01/2020 3:40:35 AM","383.00","20.13","25.00","21.00","23.41"
"21/01/2020 3:35:35 AM","380.00","20.01","25.00","21.00","23.41"
"21/01/2020 3:30:35 AM","378.60","19.88","25.00","21.00","23.42"
"21/01/2020 3:25:35 AM","383.40","19.74","25.00","21.00","23.43"
"21/01/2020 3:20:35 AM","382.40","19.61","25.00","21.00","23.44"
"21/01/2020 3:15:35 AM","381.00","19.46","25.00","21.00","23.44"
"21/01/2020 3:10:35 AM","384.20","19.30","25.00","21.00","23.45"
"21/01/2020 3:05:35 AM","378.80","19.13","25.00","21.00","23.46"
"21/01/2020 3:00:35 AM","376.00","18.97","25.00","21.00","23.47"
"21/01/2020 2:55:35 AM","370.20","18.81","25.00","21.00","23.47"
"21/01/2020 2:50:35 AM","387.60","18.65","25.00","21.00","23.48"
"21/01/2020 2:45:35 AM","381.00","18.50","25.00","21.00","23.49"
"21/01/2020 2:40:35 AM","380.60","18.35","25.00","21.00","23.50"
"21/01/2020 2:35:35 AM","382.40","18.22","25.00","21.00","23.51"
"21/01/2020 2:30:35 AM","385.00","18.10","25.00","21.00","23.51"
"21/01/2020 2:25:35 AM","378.80","18.00","25.00","21.00","23.52"
"21/01/2020 2:20:35 AM","382.00","17.90","25.00","21.00","23.53"
"21/01/2020 2:15:35 AM","371.60","17.82","25.00","21.00","23.53"
"21/01/2020 2:10:35 AM","369.60","17.75","25.00","21.00","23.55"
"21/01/2020 2:05:35 AM","381.80","17.68","25.00","21.00","23.55"
"21/01/2020 2:00:35 AM","377.60","17.63","25.00","21.00","23.56"
"21/01/2020 1:55:35 AM","386.80","17.58","25.00","21.00","23.57"
"21/01/2020 1:50:35 AM","381.80","17.55","25.00","21.00","23.58"
"21/01/2020 1:45:35 AM","380.60","17.53","25.00","21.00","23.59"
"21/01/2020 1:40:35 AM","388.20","17.52","25.00","21.00","23.60"
"21/01/2020 1:35:35 AM","384.20","17.53","25.00","21.00","23.61"
"21/01/2020 1:30:35 AM","386.00","17.54","25.00","21.00","23.62"
"21/01/2020 1:25:35 AM","376.80","17.56","25.00","21.00","23.63"
"21/01/2020 1:20:35 AM","378.20","17.59","25.00","21.00","23.64"
"21/01/2020 1:15:35 AM","385.80","17.63","25.00","21.00","23.64"
"21/01/2020 1:10:35 AM","388.40","17.66","25.00","21.00","23.65"
"21/01/2020 1:05:35 AM","387.60","17.71","25.00","21.00","23.66"
"21/01/2020 1:00:35 AM","371.80","17.74","25.00","21.00","23.66"
"21/01/2020 12:55:35 AM","383.60","17.78","25.00","21.00","23.67"
"21/01/2020 12:50:35 AM","380.40","17.82","25.00","21.00","23.68"
"21/01/2020 12:45:35 AM","378.40","17.87","25.00","21.00","23.70"
"21/01/2020 12:40:35 AM","376.60","17.91","25.00","21.00","23.70"
"21/01/2020 12:35:35 AM","375.60","17.96","25.00","21.00","23.71"
"21/01/2020 12:30:35 AM","383.80","18.00","25.00","21.00","23.72"
"21/01/2020 12:25:35 AM","379.40","18.02","25.00","21.00","23.73"
"21/01/2020 12:20:35 AM","374.20","18.05","25.00","21.00","23.73"
"21/01/2020 12:15:35 AM","380.00","18.07","25.00","21.00","23.74"
"21/01/2020 12:10:35 AM","380.20","18.11","25.00","21.00","23.75"
"21/01/2020 12:05:35 AM","369.80","18.14","25.00","21.00","23.76"
"21/01/2020 12:00:35 AM","379.80","18.17","25.00","21.00","23.76"
"20/01/2020 11:55:35 PM","376.60","18.19","25.00","21.00","23.77"
"20/01/2020 11:50:35 PM","384.80","18.21","25.00","21.00","23.78"
"20/01/2020 11:45:35 PM","386.60","18.25","25.00","21.00","23.79"
"20/01/2020 11:40:35 PM","378.60","18.26","25.00","21.00","23.79"
"20/01/2020 11:35:35 PM","380.40","18.29","25.00","21.00","23.80"
"20/01/2020 11:30:35 PM","379.60","18.31","25.00","21.00","23.81"
"20/01/2020 11:25:35 PM","380.20","18.32","25.00","21.00","23.81"
"20/01/2020 11:20:35 PM","375.60","18.33","25.00","21.00","23.82"
"20/01/2020 11:15:35 PM","382.00","18.32","25.00","21.00","23.83"
"20/01/2020 11:10:35 PM","377.40","18.32","25.00","21.00","23.83"
"20/01/2020 11:05:35 PM","386.60","18.30","25.00","21.00","23.84"
"20/01/2020 11:00:35 PM","377.40","18.26","25.00","21.00","23.85"
"20/01/2020 10:55:35 PM","374.40","18.23","25.00","21.00","23.85"
"20/01/2020 10:50:35 PM","374.40","18.22","25.00","21.00","23.86"
"20/01/2020 10:45:35 PM","373.20","18.21","25.00","21.00","23.87"
"20/01/2020 10:40:35 PM","381.00","18.21","25.00","21.00","23.88"
"20/01/2020 10:35:35 PM","380.20","18.24","25.00","21.00","23.89"
"20/01/2020 10:30:35 PM","386.60","18.26","25.00","21.00","23.90"
"20/01/2020 10:25:35 PM","386.40","18.28","25.00","21.00","23.91"
"20/01/2020 10:20:35 PM","380.20","18.31","25.00","21.00","23.92"
"20/01/2020 10:15:35 PM","378.00","18.35","25.00","21.00","23.93"
"20/01/2020 10:10:35 PM","377.40","18.40","25.00","21.00","23.94"
"20/01/2020 10:05:35 PM","379.00","18.43","25.00","21.00","23.96"
"20/01/2020 10:00:35 PM","384.60","18.47","25.00","21.00","23.96"
"20/01/2020 9:55:35 PM","383.00","18.51","25.00","21.00","23.97"
"20/01/2020 9:50:35 PM","381.80","18.53","25.00","21.00","23.99"
"20/01/2020 9:45:35 PM","383.00","18.55","25.00","21.00","24.00"
"20/01/2020 9:40:35 PM","378.00","18.57","25.00","21.00","24.02"
"20/01/2020 9:35:35 PM","383.00","18.60","25.00","21.00","24.03"
"20/01/2020 9:30:35 PM","389.00","18.60","25.00","21.00","24.04"
"20/01/2020 9:25:35 PM","381.00","18.61","25.00","21.00","24.05"
"20/01/2020 9:20:35 PM","378.40","18.61","25.00","21.00","24.06"
"20/01/2020 9:15:35 PM","390.00","18.61","25.00","21.00","24.07"
"20/01/2020 9:10:35 PM","391.00","18.60","25.00","21.00","24.08"
"20/01/2020 9:05:35 PM","381.00","18.60","25.00","21.00","24.10"
"20/01/2020 9:00:35 PM","389.20","18.59","25.00","21.00","24.12"
"20/01/2020 8:55:35 PM","388.40","18.57","25.00","21.00","24.13"
"20/01/2020 8:50:35 PM","384.40","18.57","25.00","21.00","24.15"
"20/01/2020 8:45:35 PM","386.40","18.56","25.00","21.00","24.16"
"20/01/2020 8:40:35 PM","388.60","18.55","25.00","21.00","24.18"
"20/01/2020 8:35:35 PM","392.80","18.55","25.00","21.00","24.20"
"20/01/2020 8:30:35 PM","387.80","18.56","25.00","21.00","24.21"
"20/01/2020 8:25:35 PM","389.00","18.54","25.00","21.00","24.24"
"20/01/2020 8:20:35 PM","388.80","18.52","25.00","21.00","24.25"
"20/01/2020 8:15:35 PM","389.80","18.50","25.00","21.00","24.27"
"20/01/2020 8:10:35 PM","385.60","18.47","25.00","21.00","24.29"
"20/01/2020 8:05:35 PM","391.40","18.44","25.00","21.00","24.31"
"20/01/2020 8:00:35 PM","387.80","18.42","25.00","21.00","24.33"
"20/01/2020 7:55:35 PM","392.80","18.40","25.00","21.00","24.36"
"20/01/2020 7:50:35 PM","391.60","18.37","25.00","21.00","24.39"
"20/01/2020 7:45:35 PM","382.80","18.36","25.00","21.00","24.41"
"20/01/2020 7:40:35 PM","388.20","18.34","25.00","21.00","24.44"
"20/01/2020 7:35:35 PM","386.00","18.31","25.00","21.00","24.47"
"20/01/2020 7:30:35 PM","386.60","18.28","25.00","21.00","24.50"
"20/01/2020 7:25:35 PM","396.60","18.25","25.00","21.00","24.52"
"20/01/2020 7:20:35 PM","379.80","18.22","25.00","21.00","24.56"
"20/01/2020 7:15:35 PM","386.80","18.18","25.00","21.00","24.60"
"20/01/2020 7:10:35 PM","382.00","18.13","25.00","21.00","24.63"
"20/01/2020 7:05:35 PM","383.40","18.10","25.00","21.00","24.67"
"20/01/2020 7:00:35 PM","387.00","18.05","25.00","21.00","24.71"
"20/01/2020 6:55:35 PM","386.60","17.95","25.00","21.00","24.75"
"20/01/2020 6:50:35 PM","379.60","17.80","25.00","21.00","24.79"
"20/01/2020 6:45:35 PM","383.60","17.61","25.00","21.00","24.85"
"20/01/2020 6:40:35 PM","385.00","17.35","25.00","21.00","24.89"
"20/01/2020 6:35:35 PM","388.00","17.00","25.00","21.00","24.94"
"20/01/2020 6:30:35 PM","382.60","16.49","25.00","21.00","24.99"
"20/01/2020 6:25:35 PM","388.00","15.65","23.00","22.00","25.04"
"20/01/2020 6:20:35 PM","387.60","14.38","23.00","22.00","25.10"
"20/01/2020 6:15:35 PM","382.80","12.61","23.00","22.00","25.16"
"20/01/2020 6:10:35 PM","381.40","10.54","23.00","22.00","25.22"
"20/01/2020 6:05:35 PM","384.60","9.13","23.00","22.00","25.29"
"20/01/2020 6:00:35 PM","388.00","8.88","23.00","22.00","25.38"
"20/01/2020 5:55:35 PM","386.20","9.55","23.00","22.00","25.52"
"20/01/2020 5:50:35 PM","382.40","10.45","23.00","22.00","25.66"
"20/01/2020 5:45:35 PM","390.40","10.08","23.00","22.00","25.69"
"20/01/2020 5:40:35 PM","390.20","9.58","23.00","22.00","25.70"
"20/01/2020 5:35:35 PM","396.00","8.50","23.00","22.00","25.65"
"20/01/2020 5:30:35 PM","405.80","7.92","23.00","22.00","25.68"
"20/01/2020 5:25:35 PM","391.40","7.04","23.00","22.00","25.73"
"20/01/2020 5:20:35 PM","387.80","7.26","23.00","22.00","25.76"
"20/01/2020 5:15:35 PM","402.60","7.26","23.00","22.00","25.79"
"20/01/2020 5:10:35 PM","399.20","7.25","23.00","22.00","25.80"
"20/01/2020 5:05:35 PM","396.60","7.47","23.00","22.00","25.80"
"20/01/2020 5:00:35 PM","392.80","7.41","23.00","22.00","25.77"
"20/01/2020 4:55:35 PM","405.00","7.48","23.00","22.00","25.73"
"20/01/2020 4:50:35 PM","399.60","7.52","23.00","22.00","25.74"
"20/01/2020 4:45:35 PM","402.40","7.49","23.00","22.00","25.74"
"20/01/2020 4:40:35 PM","401.20","7.40","23.00","22.00","25.72"
"20/01/2020 4:35:35 PM","399.20","7.34","23.00","22.00","25.77"
"20/01/2020 4:30:35 PM","406.00","7.36","23.00","22.00","25.81"
"20/01/2020 4:25:35 PM","394.40","7.34","23.00","22.00","25.82"
"20/01/2020 4:20:35 PM","396.40","7.33","23.00","22.00","25.83"
"20/01/2020 4:15:35 PM","395.80","7.39","23.00","22.00","25.85"
"20/01/2020 4:10:35 PM","405.20","7.49","23.00","22.00","25.87"
"20/01/2020 4:05:35 PM","389.80","7.44","23.00","22.00","25.86"
"20/01/2020 4:00:35 PM","390.00","7.39","23.00","22.00","25.85"
"20/01/2020 3:55:35 PM","381.60","7.34","23.00","22.00","25.84"
"20/01/2020 3:50:35 PM","381.60","7.37","23.00","22.00","25.87"
"20/01/2020 3:45:35 PM","391.00","7.35","23.00","22.00","25.86"
"20/01/2020 3:40:35 PM","393.60","7.41","23.00","22.00","25.84"
"20/01/2020 3:35:35 PM","394.20","7.35","23.00","22.00","25.83"
"20/01/2020 3:30:35 PM","399.20","7.35","23.00","22.00","25.86"
"20/01/2020 3:25:35 PM","396.80","7.33","23.00","22.00","25.83"
"20/01/2020 3:20:35 PM","403.20","7.33","23.00","22.00","25.84"
"20/01/2020 3:15:35 PM","405.20","7.31","23.00","22.00","25.87"
"20/01/2020 3:10:35 PM","396.40","7.30","23.00","22.00","25.87"
"20/01/2020 3:05:35 PM","390.20","7.30","23.00","22.00","25.82"
"20/01/2020 3:00:35 PM","393.40","7.25","23.00","22.00","25.80"
"20/01/2020 2:55:35 PM","404.60","7.28","23.00","22.00","25.84"
"20/01/2020 2:50:35 PM","393.80","7.30","23.00","22.00","25.87"
"20/01/2020 2:45:35 PM","401.60","7.41","23.00","22.00","25.88"
"20/01/2020 2:40:35 PM","407.00","7.45","23.00","22.00","25.81"
"20/01/2020 2:35:35 PM","392.80","7.46","23.00","22.00","25.78"
"20/01/2020 2:30:35 PM","389.60","7.47","23.00","22.00","25.77"
"20/01/2020 2:25:35 PM","392.00","7.38","23.00","22.00","25.74"
"20/01/2020 2:20:35 PM","406.80","7.35","23.00","22.00","25.73"
"20/01/2020 2:15:35 PM","398.60","7.35","23.00","22.00","25.72"
"20/01/2020 2:10:35 PM","397.00","7.34","23.00","22.00","25.70"
"20/01/2020 2:05:35 PM","402.60","7.26","23.00","22.00","25.71"
"20/01/2020 2:00:35 PM","406.40","7.22","23.00","22.00","25.74"
"20/01/2020 1:55:35 PM","396.60","7.24","23.00","22.00","25.75"
"20/01/2020 1:50:35 PM","395.40","7.34","23.00","22.00","25.72"
"20/01/2020 1:45:35 PM","397.60","7.43","23.00","22.00","25.67"
"20/01/2020 1:40:35 PM","395.80","7.43","23.00","22.00","25.64"
"20/01/2020 1:35:35 PM","400.40","7.36","23.00","22.00","25.62"
"20/01/2020 1:30:35 PM","396.40","7.34","23.00","22.00","25.60"
"20/01/2020 1:25:35 PM","402.20","7.34","23.00","22.00","25.55"
"20/01/2020 1:20:35 PM","399.80","7.24","23.00","22.00","25.51"
"20/01/2020 1:15:35 PM","401.20","7.32","23.00","22.00","25.49"
"20/01/2020 1:10:35 PM","393.20","7.23","23.00","22.00","25.45"
"20/01/2020 1:05:35 PM","406.80","7.17","23.00","22.00","25.43"
"20/01/2020 1:00:35 PM","401.80","7.12","23.00","22.00","25.41"
"20/01/2020 12:55:35 PM","390.80","7.13","23.00","22.00","25.42"
"20/01/2020 12:50:35 PM","397.20","7.16","23.00","22.00","25.41"
"20/01/2020 12:45:35 PM","399.20","7.24","23.00","22.00","25.39"
"20/01/2020 12:40:35 PM","399.20","7.50","23.00","22.00","25.36"
"20/01/2020 12:35:35 PM","401.40","7.37","23.00","22.00","25.30"
"20/01/2020 12:30:35 PM","396.20","7.36","23.00","22.00","25.24"
"20/01/2020 12:25:35 PM","391.80","7.36","23.00","22.00","25.23"
"20/01/2020 12:20:35 PM","396.80","7.31","23.00","22.00","25.17"
"20/01/2020 12:15:35 PM","389.40","7.35","23.00","22.00","25.13"
"20/01/2020 12:10:35 PM","396.60","7.32","23.00","22.00","25.09"
"20/01/2020 12:05:35 PM","389.60","7.37","23.00","22.00","25.01"
"20/01/2020 12:00:35 PM","390.40","7.40","23.00","22.00","24.91"
"20/01/2020 11:55:35 AM","388.80","7.39","23.00","22.00","24.84"
"20/01/2020 11:50:35 AM","397.60","7.45","23.00","22.00","24.77"
"20/01/2020 11:45:35 AM","393.40","7.38","23.00","22.00","24.71"
"20/01/2020 11:40:35 AM","395.80","7.26","23.00","22.00","24.65"
"20/01/2020 11:35:35 AM","398.20","7.34","23.00","22.00","24.63"
"20/01/2020 11:30:35 AM","396.20","7.44","23.00","22.00","24.56"
"20/01/2020 11:25:35 AM","388.20","7.60","23.00","22.00","24.49"
"20/01/2020 11:20:35 AM","393.00","7.71","23.00","22.00","24.40"
"20/01/2020 11:15:35 AM","393.20","7.72","23.00","22.00","24.33"
"20/01/2020 11:10:35 AM","394.20","7.53","23.00","22.00","24.26"
"20/01/2020 11:05:35 AM","389.60","7.49","23.00","22.00","24.21"
"20/01/2020 11:00:35 AM","399.60","7.44","23.00","22.00","24.15"
"20/01/2020 10:55:35 AM","392.40","7.74","23.00","22.00","24.08"
"20/01/2020 10:50:35 AM","396.40","8.21","23.00","22.00","23.99"
"20/01/2020 10:45:35 AM","389.80","8.56","23.00","22.00","23.88"
"20/01/2020 10:40:35 AM","393.20","9.01","23.00","22.00","23.84"
"20/01/2020 10:35:35 AM","391.20","9.55","23.00","22.00","23.82"
"20/01/2020 10:30:35 AM","391.40","10.95","23.00","22.00","23.79"
"20/01/2020 10:25:35 AM","398.80","18.24","23.00","22.00","23.77"
"20/01/2020 10:20:35 AM","390.60","19.51","25.00","21.00","23.76"
"20/01/2020 10:15:35 AM","393.20","19.53","25.00","21.00","23.75"
"20/01/2020 10:10:35 AM","390.80","19.54","25.00","21.00","23.75"
"20/01/2020 10:05:35 AM","394.00","19.56","25.00","21.00","23.75"
"20/01/2020 10:00:35 AM","394.60","19.53","25.00","21.00","23.74"
"20/01/2020 9:55:35 AM","402.40","19.51","25.00","21.00","23.73"
"20/01/2020 9:50:35 AM","405.40","19.50","25.00","21.00","23.73"
"20/01/2020 9:45:35 AM","395.60","19.50","25.00","21.00","23.72"
"20/01/2020 9:40:35 AM","411.60","19.49","25.00","21.00","23.72"
"20/01/2020 9:35:35 AM","405.80","19.50","25.00","21.00","23.72"
"20/01/2020 9:30:35 AM","402.60","19.51","25.00","21.00","23.71"
"20/01/2020 9:25:35 AM","402.00","19.52","25.00","21.00","23.71"
"20/01/2020 9:20:35 AM","398.40","19.53","25.00","21.00","23.71"
"20/01/2020 9:15:35 AM","402.60","19.54","25.00","21.00","23.71"
"20/01/2020 9:10:35 AM","401.40","19.53","25.00","21.00","23.71"
"20/01/2020 9:05:35 AM","393.60","19.52","25.00","21.00","23.71"
"20/01/2020 9:00:35 AM","394.00","19.51","25.00","21.00","23.70"
"20/01/2020 8:55:35 AM","397.80","19.50","25.00","21.00","23.70"
"20/01/2020 8:50:35 AM","397.00","19.48","25.00","21.00","23.70"
"20/01/2020 8:45:35 AM","395.80","19.46","25.00","21.00","23.70"
"20/01/2020 8:40:35 AM","396.80","19.45","25.00","21.00","23.69"
"20/01/2020 8:35:35 AM","392.80","19.44","25.00","21.00","23.69"
"20/01/2020 8:30:35 AM","401.40","19.43","25.00","21.00","23.69"
"20/01/2020 8:25:35 AM","397.00","19.42","25.00","21.00","23.68"
"20/01/2020 8:20:35 AM","392.60","19.40","25.00","21.00","23.68"
"20/01/2020 8:15:35 AM","385.20","19.40","25.00","21.00","23.67"
"20/01/2020 8:10:35 AM","383.00","19.39","25.00","21.00","23.67"
"20/01/2020 8:05:35 AM","398.60","19.37","25.00","21.00","23.66"
"20/01/2020 8:00:35 AM","396.80","19.36","25.00","21.00","23.66"
"20/01/2020 7:55:35 AM","386.40","19.35","25.00","21.00","23.66"
"20/01/2020 7:50:35 AM","385.00","19.35","25.00","21.00","23.66"
"20/01/2020 7:45:35 AM","391.80","19.35","25.00","21.00","23.65"
"20/01/2020 7:40:35 AM","396.20","19.35","25.00","21.00","23.66"
"20/01/2020 7:35:35 AM","391.00","19.34","25.00","21.00","23.65"
"20/01/2020 7:30:35 AM","389.60","19.33","25.00","21.00","23.65"
"20/01/2020 7:25:35 AM","388.60","19.32","25.00","21.00","23.65"
"20/01/2020 7:20:35 AM","386.60","19.30","25.00","21.00","23.65"
"20/01/2020 7:15:35 AM","399.40","19.28","25.00","21.00","23.64"
"20/01/2020 7:10:35 AM","392.80","19.25","25.00","21.00","23.64"
"20/01/2020 7:05:35 AM","393.00","19.21","25.00","21.00","23.64"
"20/01/2020 7:00:35 AM","395.80","19.15","25.00","21.00","23.64"
