"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"20/01/2020 6:55:35 AM","392.00","19.08","25.00","21.00","23.63"
"20/01/2020 6:50:35 AM","397.80","18.99","25.00","21.00","23.63"
"20/01/2020 6:45:35 AM","399.80","18.88","25.00","21.00","23.62"
"20/01/2020 6:40:35 AM","406.20","18.74","25.00","21.00","23.62"
"20/01/2020 6:35:35 AM","389.60","18.59","25.00","21.00","23.62"
"20/01/2020 6:30:35 AM","386.80","18.38","25.00","21.00","23.61"
"20/01/2020 6:25:35 AM","403.00","18.09","25.00","21.00","23.61"
"20/01/2020 6:20:35 AM","389.20","17.65","25.00","21.00","23.61"
"20/01/2020 6:15:35 AM","397.60","16.88","25.00","21.00","23.61"
"20/01/2020 6:10:35 AM","393.60","15.54","25.00","21.00","23.61"
"20/01/2020 6:05:35 AM","394.20","13.39","25.00","21.00","23.61"
"20/01/2020 6:00:35 AM","396.20","10.36","25.00","21.00","23.61"
"20/01/2020 5:55:35 AM","386.80","7.94","25.00","21.00","23.62"
"20/01/2020 5:50:35 AM","393.20","7.12","23.00","22.00","23.64"
"20/01/2020 5:45:35 AM","388.00","7.29","23.00","22.00","23.66"
"20/01/2020 5:40:35 AM","387.20","7.73","23.00","22.00","23.69"
"20/01/2020 5:35:35 AM","396.40","7.78","23.00","22.00","23.73"
"20/01/2020 5:30:35 AM","396.60","7.28","23.00","22.00","23.77"
"20/01/2020 5:25:35 AM","404.20","7.20","23.00","22.00","23.81"
"20/01/2020 5:20:35 AM","399.20","7.39","23.00","22.00","23.85"
"20/01/2020 5:15:35 AM","403.00","7.69","23.00","22.00","23.88"
"20/01/2020 5:10:35 AM","392.60","8.13","23.00","22.00","23.86"
"20/01/2020 5:05:35 AM","389.00","8.68","23.00","22.00","23.86"
"20/01/2020 5:00:35 AM","385.80","9.80","23.00","22.00","23.88"
"20/01/2020 4:55:35 AM","386.60","12.51","23.00","22.00","23.90"
"20/01/2020 4:50:35 AM","393.00","18.00","23.00","22.00","23.90"
"20/01/2020 4:45:35 AM","394.40","22.88","25.00","21.00","23.90"
"20/01/2020 4:40:35 AM","385.60","22.89","25.00","21.00","23.89"
"20/01/2020 4:35:35 AM","388.60","22.89","25.00","21.00","23.89"
"20/01/2020 4:30:35 AM","394.60","22.90","25.00","21.00","23.89"
"20/01/2020 4:25:35 AM","396.40","22.90","25.00","21.00","23.90"
"20/01/2020 4:20:35 AM","397.60","22.91","25.00","21.00","23.89"
"20/01/2020 4:15:35 AM","393.80","22.92","25.00","21.00","23.89"
"20/01/2020 4:10:35 AM","393.00","22.93","25.00","21.00","23.89"
"20/01/2020 4:05:35 AM","396.60","22.94","25.00","21.00","23.89"
"20/01/2020 4:00:35 AM","393.00","22.96","25.00","21.00","23.89"
"20/01/2020 3:55:35 AM","391.40","22.97","25.00","21.00","23.89"
"20/01/2020 3:50:35 AM","390.60","22.98","25.00","21.00","23.89"
"20/01/2020 3:45:35 AM","386.40","22.98","25.00","21.00","23.89"
"20/01/2020 3:40:35 AM","391.60","22.99","25.00","21.00","23.89"
"20/01/2020 3:35:35 AM","391.40","22.99","25.00","21.00","23.88"
"20/01/2020 3:30:35 AM","378.40","22.99","25.00","21.00","23.88"
"20/01/2020 3:25:35 AM","387.20","22.99","25.00","21.00","23.89"
"20/01/2020 3:20:35 AM","385.00","22.99","25.00","21.00","23.88"
"20/01/2020 3:15:35 AM","386.20","23.00","25.00","21.00","23.88"
"20/01/2020 3:10:35 AM","395.60","23.00","25.00","21.00","23.88"
"20/01/2020 3:05:35 AM","382.80","23.01","25.00","21.00","23.88"
"20/01/2020 3:00:35 AM","384.20","23.01","25.00","21.00","23.88"
"20/01/2020 2:55:35 AM","388.40","23.02","25.00","21.00","23.88"
"20/01/2020 2:50:35 AM","382.80","23.02","25.00","21.00","23.88"
"20/01/2020 2:45:35 AM","396.80","23.02","25.00","21.00","23.88"
"20/01/2020 2:40:35 AM","388.40","23.03","25.00","21.00","23.88"
"20/01/2020 2:35:35 AM","383.60","23.03","25.00","21.00","23.88"
"20/01/2020 2:30:35 AM","389.40","23.05","25.00","21.00","23.88"
"20/01/2020 2:25:35 AM","386.20","23.05","25.00","21.00","23.88"
"20/01/2020 2:20:35 AM","403.60","23.05","25.00","21.00","23.88"
"20/01/2020 2:15:35 AM","393.60","23.06","25.00","21.00","23.88"
"20/01/2020 2:10:35 AM","384.60","23.06","25.00","21.00","23.88"
"20/01/2020 2:05:35 AM","392.40","23.06","25.00","21.00","23.88"
"20/01/2020 2:00:35 AM","390.40","23.06","25.00","21.00","23.87"
"20/01/2020 1:55:35 AM","390.60","23.07","25.00","21.00","23.88"
"20/01/2020 1:50:35 AM","385.80","23.07","25.00","21.00","23.87"
"20/01/2020 1:45:35 AM","382.40","23.07","25.00","21.00","23.87"
"20/01/2020 1:40:35 AM","384.00","23.07","25.00","21.00","23.87"
"20/01/2020 1:35:35 AM","383.20","23.07","25.00","21.00","23.87"
"20/01/2020 1:30:35 AM","383.60","23.07","25.00","21.00","23.87"
"20/01/2020 1:25:35 AM","387.60","23.07","25.00","21.00","23.87"
"20/01/2020 1:20:35 AM","393.40","23.07","25.00","21.00","23.87"
"20/01/2020 1:15:35 AM","383.20","23.08","25.00","21.00","23.87"
"20/01/2020 1:10:35 AM","401.80","23.08","25.00","21.00","23.87"
"20/01/2020 1:05:35 AM","387.20","23.08","25.00","21.00","23.87"
"20/01/2020 1:00:35 AM","389.60","23.09","25.00","21.00","23.87"
"20/01/2020 12:55:35 AM","389.20","23.09","25.00","21.00","23.87"
"20/01/2020 12:50:35 AM","385.60","23.09","25.00","21.00","23.87"
"20/01/2020 12:45:35 AM","389.60","23.10","25.00","21.00","23.88"
"20/01/2020 12:40:35 AM","381.00","23.11","25.00","21.00","23.88"
"20/01/2020 12:35:35 AM","387.00","23.12","25.00","21.00","23.88"
"20/01/2020 12:30:35 AM","384.20","23.12","25.00","21.00","23.88"
"20/01/2020 12:25:35 AM","389.20","23.14","25.00","21.00","23.88"
"20/01/2020 12:20:35 AM","397.60","23.16","25.00","21.00","23.89"
"20/01/2020 12:15:35 AM","396.20","23.19","25.00","21.00","23.89"
"20/01/2020 12:10:35 AM","403.80","23.21","25.00","21.00","23.89"
"20/01/2020 12:05:35 AM","393.60","23.23","25.00","21.00","23.90"
"20/01/2020 12:00:35 AM","403.40","23.25","25.00","21.00","23.90"
"19/01/2020 11:55:35 PM","403.60","23.26","25.00","21.00","23.90"
"19/01/2020 11:50:35 PM","397.80","23.27","25.00","21.00","23.90"
"19/01/2020 11:45:35 PM","394.00","23.27","25.00","21.00","23.91"
"19/01/2020 11:40:35 PM","395.20","23.27","25.00","21.00","23.90"
"19/01/2020 11:35:35 PM","388.40","23.26","25.00","21.00","23.90"
"19/01/2020 11:30:35 PM","387.20","23.26","25.00","21.00","23.90"
"19/01/2020 11:25:35 PM","391.40","23.25","25.00","21.00","23.90"
"19/01/2020 11:20:35 PM","394.00","23.25","25.00","21.00","23.91"
"19/01/2020 11:15:35 PM","390.00","23.24","25.00","21.00","23.90"
"19/01/2020 11:10:35 PM","392.60","23.24","25.00","21.00","23.90"
"19/01/2020 11:05:35 PM","391.40","23.24","25.00","21.00","23.90"
"19/01/2020 11:00:35 PM","384.40","23.23","25.00","21.00","23.91"
"19/01/2020 10:55:35 PM","396.40","23.23","25.00","21.00","23.91"
"19/01/2020 10:50:35 PM","387.80","23.23","25.00","21.00","23.91"
"19/01/2020 10:45:35 PM","400.40","23.22","25.00","21.00","23.91"
"19/01/2020 10:40:35 PM","391.40","23.21","25.00","21.00","23.91"
"19/01/2020 10:35:35 PM","384.80","23.20","25.00","21.00","23.91"
"19/01/2020 10:30:35 PM","400.40","23.18","25.00","21.00","23.91"
"19/01/2020 10:25:35 PM","390.40","23.17","25.00","21.00","23.91"
"19/01/2020 10:20:35 PM","391.00","23.15","25.00","21.00","23.91"
"19/01/2020 10:15:35 PM","393.00","23.14","25.00","21.00","23.91"
"19/01/2020 10:10:35 PM","385.60","23.12","25.00","21.00","23.91"
"19/01/2020 10:05:35 PM","394.80","23.11","25.00","21.00","23.91"
"19/01/2020 10:00:35 PM","390.00","23.09","25.00","21.00","23.91"
"19/01/2020 9:55:35 PM","390.40","23.08","25.00","21.00","23.92"
"19/01/2020 9:50:35 PM","387.60","23.07","25.00","21.00","23.92"
"19/01/2020 9:45:35 PM","377.00","23.07","25.00","21.00","23.92"
"19/01/2020 9:40:35 PM","379.00","23.06","25.00","21.00","23.93"
"19/01/2020 9:35:35 PM","377.00","23.05","25.00","21.00","23.93"
"19/01/2020 9:30:35 PM","385.00","23.04","25.00","21.00","23.94"
"19/01/2020 9:25:35 PM","384.40","23.04","25.00","21.00","23.94"
"19/01/2020 9:20:35 PM","390.00","23.02","25.00","21.00","23.95"
"19/01/2020 9:15:35 PM","384.00","23.02","25.00","21.00","23.95"
"19/01/2020 9:10:35 PM","382.00","23.01","25.00","21.00","23.96"
"19/01/2020 9:05:35 PM","379.40","23.00","25.00","21.00","23.96"
"19/01/2020 9:00:35 PM","377.80","23.00","25.00","21.00","23.97"
"19/01/2020 8:55:35 PM","379.40","23.00","25.00","21.00","23.97"
"19/01/2020 8:50:35 PM","383.80","23.02","25.00","21.00","23.98"
"19/01/2020 8:45:35 PM","383.00","23.03","25.00","21.00","23.98"
"19/01/2020 8:40:35 PM","374.60","23.05","25.00","21.00","23.99"
"19/01/2020 8:35:35 PM","382.20","23.08","25.00","21.00","24.00"
"19/01/2020 8:30:35 PM","382.80","23.10","25.00","21.00","24.01"
"19/01/2020 8:25:35 PM","382.20","23.13","25.00","21.00","24.02"
"19/01/2020 8:20:35 PM","391.80","23.16","25.00","21.00","24.03"
"19/01/2020 8:15:35 PM","383.20","23.18","25.00","21.00","24.04"
"19/01/2020 8:10:35 PM","390.60","23.19","25.00","21.00","24.05"
"19/01/2020 8:05:35 PM","389.80","23.21","25.00","21.00","24.06"
"19/01/2020 8:00:35 PM","388.00","23.22","25.00","21.00","24.06"
"19/01/2020 7:55:35 PM","391.80","23.22","25.00","21.00","24.07"
"19/01/2020 7:50:35 PM","396.80","23.23","25.00","21.00","24.08"
"19/01/2020 7:45:35 PM","381.80","23.24","25.00","21.00","24.09"
"19/01/2020 7:40:35 PM","388.80","23.23","25.00","21.00","24.10"
"19/01/2020 7:35:35 PM","392.40","23.23","25.00","21.00","24.10"
"19/01/2020 7:30:35 PM","392.40","23.21","25.00","21.00","24.11"
"19/01/2020 7:25:35 PM","382.20","23.18","25.00","21.00","24.12"
"19/01/2020 7:20:35 PM","383.80","23.14","25.00","21.00","24.13"
"19/01/2020 7:15:35 PM","384.80","23.10","25.00","21.00","24.13"
"19/01/2020 7:10:35 PM","378.60","23.03","25.00","21.00","24.14"
"19/01/2020 7:05:35 PM","386.60","22.97","25.00","21.00","24.14"
"19/01/2020 7:00:35 PM","377.80","22.89","25.00","21.00","24.15"
"19/01/2020 6:55:35 PM","379.80","22.80","25.00","21.00","24.16"
"19/01/2020 6:50:35 PM","391.80","22.68","25.00","21.00","24.17"
"19/01/2020 6:45:35 PM","387.40","22.54","25.00","21.00","24.17"
"19/01/2020 6:40:35 PM","391.40","22.37","25.00","21.00","24.18"
"19/01/2020 6:35:35 PM","387.80","22.17","25.00","21.00","24.18"
"19/01/2020 6:30:35 PM","383.00","21.93","25.00","21.00","24.19"
"19/01/2020 6:25:35 PM","384.40","21.64","25.00","21.00","24.20"
"19/01/2020 6:20:35 PM","385.40","21.33","25.00","21.00","24.20"
"19/01/2020 6:15:35 PM","392.80","21.04","25.00","21.00","24.21"
"19/01/2020 6:10:35 PM","390.20","20.78","25.00","21.00","24.22"
"19/01/2020 6:05:35 PM","384.40","20.58","25.00","21.00","24.22"
"19/01/2020 6:00:35 PM","391.80","20.45","25.00","21.00","24.22"
"19/01/2020 5:55:35 PM","389.80","20.41","25.00","21.00","24.23"
"19/01/2020 5:50:35 PM","384.40","20.40","25.00","21.00","24.23"
"19/01/2020 5:45:35 PM","389.40","20.44","25.00","21.00","24.24"
"19/01/2020 5:40:35 PM","381.40","20.52","25.00","21.00","24.24"
"19/01/2020 5:35:35 PM","383.00","20.59","25.00","21.00","24.25"
"19/01/2020 5:30:35 PM","382.80","20.71","25.00","21.00","24.25"
"19/01/2020 5:25:35 PM","382.00","20.84","25.00","21.00","24.26"
"19/01/2020 5:20:35 PM","385.80","20.98","25.00","21.00","24.27"
"19/01/2020 5:15:35 PM","385.40","21.08","25.00","21.00","24.27"
"19/01/2020 5:10:35 PM","388.40","21.12","25.00","21.00","24.27"
"19/01/2020 5:05:35 PM","378.40","21.15","25.00","21.00","24.28"
"19/01/2020 5:00:35 PM","385.20","21.20","25.00","21.00","24.28"
"19/01/2020 4:55:35 PM","393.80","21.23","25.00","21.00","24.28"
"19/01/2020 4:50:35 PM","386.00","21.22","25.00","21.00","24.28"
"19/01/2020 4:45:35 PM","389.40","21.20","25.00","21.00","24.29"
"19/01/2020 4:40:35 PM","396.80","21.16","25.00","21.00","24.29"
"19/01/2020 4:35:35 PM","397.20","21.10","25.00","21.00","24.29"
"19/01/2020 4:30:35 PM","387.00","21.05","25.00","21.00","24.27"
"19/01/2020 4:25:35 PM","389.20","20.97","25.00","21.00","24.28"
"19/01/2020 4:20:35 PM","381.00","20.88","25.00","21.00","24.27"
"19/01/2020 4:15:35 PM","384.00","20.73","25.00","21.00","24.27"
"19/01/2020 4:10:35 PM","387.00","20.51","25.00","21.00","24.27"
"19/01/2020 4:05:35 PM","391.40","20.25","25.00","21.00","24.27"
"19/01/2020 4:00:35 PM","381.80","20.05","25.00","21.00","24.27"
"19/01/2020 3:55:35 PM","388.60","20.03","25.00","21.00","24.27"
"19/01/2020 3:50:35 PM","388.40","20.07","25.00","21.00","24.27"
"19/01/2020 3:45:35 PM","391.60","20.11","25.00","21.00","24.27"
"19/01/2020 3:40:35 PM","389.20","20.15","25.00","21.00","24.26"
"19/01/2020 3:35:35 PM","392.00","20.20","25.00","21.00","24.26"
"19/01/2020 3:30:35 PM","389.00","20.24","25.00","21.00","24.25"
"19/01/2020 3:25:35 PM","399.00","20.26","25.00","21.00","24.24"
"19/01/2020 3:20:35 PM","391.80","20.22","25.00","21.00","24.24"
"19/01/2020 3:15:35 PM","388.00","20.18","25.00","21.00","24.23"
"19/01/2020 3:10:35 PM","392.40","20.13","25.00","21.00","24.23"
"19/01/2020 3:05:35 PM","393.20","20.07","25.00","21.00","24.23"
"19/01/2020 3:00:35 PM","397.00","19.98","25.00","21.00","24.22"
"19/01/2020 2:55:35 PM","390.00","19.86","25.00","21.00","24.22"
"19/01/2020 2:50:35 PM","395.60","19.72","25.00","21.00","24.22"
"19/01/2020 2:45:35 PM","391.60","19.51","25.00","21.00","24.21"
"19/01/2020 2:40:35 PM","395.40","19.24","25.00","21.00","24.22"
"19/01/2020 2:35:35 PM","390.00","18.78","25.00","21.00","24.22"
"19/01/2020 2:30:35 PM","402.20","17.88","25.00","21.00","24.22"
"19/01/2020 2:25:35 PM","398.40","16.22","25.00","21.00","24.24"
"19/01/2020 2:20:35 PM","389.40","13.29","25.00","21.00","24.25"
"19/01/2020 2:15:35 PM","394.20","9.87","25.00","21.00","24.28"
"19/01/2020 2:10:35 PM","384.40","8.34","25.00","21.00","24.32"
"19/01/2020 2:05:35 PM","382.20","8.07","23.00","22.00","24.36"
"19/01/2020 2:00:35 PM","388.20","8.94","23.00","22.00","24.37"
"19/01/2020 1:55:35 PM","393.60","10.05","23.00","22.00","24.37"
"19/01/2020 1:50:35 PM","386.20","10.87","23.00","22.00","24.37"
"19/01/2020 1:45:35 PM","395.80","11.48","23.00","22.00","24.37"
"19/01/2020 1:40:35 PM","388.20","12.75","23.00","22.00","24.36"
"19/01/2020 1:35:35 PM","399.40","13.17","23.00","22.00","24.36"
"19/01/2020 1:30:35 PM","392.00","13.01","23.00","22.00","24.34"
"19/01/2020 1:25:35 PM","386.60","13.29","23.00","22.00","24.32"
"19/01/2020 1:20:35 PM","382.00","13.42","23.00","22.00","24.27"
"19/01/2020 1:15:35 PM","385.00","14.91","23.00","22.00","24.21"
"19/01/2020 1:10:35 PM","395.00","22.68","23.00","22.00","24.13"
"19/01/2020 1:05:35 PM","395.60","25.12","25.00","21.00","24.09"
"19/01/2020 1:00:35 PM","383.80","25.07","25.00","21.00","24.08"
"19/01/2020 12:55:35 PM","398.20","25.00","25.00","21.00","24.08"
"19/01/2020 12:50:35 PM","386.00","24.94","25.00","21.00","24.07"
"19/01/2020 12:45:35 PM","400.00","24.88","25.00","21.00","24.06"
"19/01/2020 12:40:35 PM","392.80","24.83","25.00","21.00","24.06"
"19/01/2020 12:35:35 PM","391.80","24.77","25.00","21.00","24.05"
"19/01/2020 12:30:35 PM","397.60","24.70","25.00","21.00","24.04"
"19/01/2020 12:25:35 PM","385.60","24.63","25.00","21.00","24.03"
"19/01/2020 12:20:35 PM","389.20","24.57","25.00","21.00","24.02"
"19/01/2020 12:15:35 PM","387.40","24.49","25.00","21.00","24.01"
"19/01/2020 12:10:35 PM","391.20","24.41","25.00","21.00","24.01"
"19/01/2020 12:05:35 PM","385.40","24.33","25.00","21.00","24.00"
"19/01/2020 12:00:35 PM","394.20","24.25","25.00","21.00","23.99"
"19/01/2020 11:55:35 AM","393.80","24.17","25.00","21.00","23.98"
"19/01/2020 11:50:35 AM","384.40","24.09","25.00","21.00","23.97"
"19/01/2020 11:45:35 AM","385.60","24.02","25.00","21.00","23.97"
"19/01/2020 11:40:35 AM","406.60","23.94","25.00","21.00","23.96"
"19/01/2020 11:35:35 AM","402.20","23.86","25.00","21.00","23.95"
"19/01/2020 11:30:35 AM","400.40","23.79","25.00","21.00","23.94"
"19/01/2020 11:25:35 AM","390.00","23.71","25.00","21.00","23.93"
"19/01/2020 11:20:35 AM","392.80","23.64","25.00","21.00","23.90"
"19/01/2020 11:15:35 AM","394.00","23.57","25.00","21.00","23.89"
"19/01/2020 11:10:35 AM","388.40","23.50","25.00","21.00","23.87"
"19/01/2020 11:05:35 AM","387.20","23.42","25.00","21.00","23.85"
"19/01/2020 11:00:35 AM","388.40","23.35","25.00","21.00","23.84"
"19/01/2020 10:55:35 AM","393.80","23.29","25.00","21.00","23.82"
"19/01/2020 10:50:35 AM","395.60","23.21","25.00","21.00","23.81"
"19/01/2020 10:45:35 AM","384.20","23.15","25.00","21.00","23.80"
"19/01/2020 10:40:35 AM","384.80","23.10","25.00","21.00","23.79"
"19/01/2020 10:35:35 AM","385.20","23.05","25.00","21.00","23.78"
"19/01/2020 10:30:35 AM","396.40","23.00","25.00","21.00","23.77"
"19/01/2020 10:25:35 AM","390.60","22.95","25.00","21.00","23.76"
"19/01/2020 10:20:35 AM","388.00","22.90","25.00","21.00","23.76"
"19/01/2020 10:15:35 AM","395.80","22.85","25.00","21.00","23.75"
"19/01/2020 10:10:35 AM","390.20","22.81","25.00","21.00","23.74"
"19/01/2020 10:05:35 AM","384.20","22.77","25.00","21.00","23.73"
"19/01/2020 10:00:35 AM","382.40","22.73","25.00","21.00","23.72"
"19/01/2020 9:55:35 AM","386.60","22.69","25.00","21.00","23.72"
"19/01/2020 9:50:35 AM","386.20","22.65","25.00","21.00","23.71"
"19/01/2020 9:45:35 AM","376.00","22.62","25.00","21.00","23.70"
"19/01/2020 9:40:35 AM","376.80","22.58","25.00","21.00","23.70"
"19/01/2020 9:35:35 AM","390.40","22.56","25.00","21.00","23.69"
"19/01/2020 9:30:35 AM","383.60","22.53","25.00","21.00","23.69"
"19/01/2020 9:25:35 AM","389.80","22.51","25.00","21.00","23.68"
"19/01/2020 9:20:35 AM","381.00","22.48","25.00","21.00","23.68"
"19/01/2020 9:15:35 AM","388.60","22.47","25.00","21.00","23.67"
"19/01/2020 9:10:35 AM","393.20","22.44","25.00","21.00","23.67"
"19/01/2020 9:05:35 AM","393.40","22.43","25.00","21.00","23.67"
"19/01/2020 9:00:35 AM","375.60","22.41","25.00","21.00","23.66"
"19/01/2020 8:55:35 AM","385.20","22.39","25.00","21.00","23.66"
"19/01/2020 8:50:35 AM","380.20","22.37","25.00","21.00","23.66"
"19/01/2020 8:45:35 AM","380.00","22.36","25.00","21.00","23.65"
"19/01/2020 8:40:35 AM","389.20","22.36","25.00","21.00","23.65"
"19/01/2020 8:35:35 AM","383.80","22.36","25.00","21.00","23.65"
"19/01/2020 8:30:35 AM","383.60","22.36","25.00","21.00","23.65"
"19/01/2020 8:25:35 AM","379.40","22.37","25.00","21.00","23.65"
"19/01/2020 8:20:35 AM","384.80","22.38","25.00","21.00","23.65"
"19/01/2020 8:15:35 AM","390.40","22.38","25.00","21.00","23.65"
"19/01/2020 8:10:35 AM","387.20","22.39","25.00","21.00","23.65"
"19/01/2020 8:05:35 AM","390.00","22.39","25.00","21.00","23.65"
"19/01/2020 8:00:35 AM","386.20","22.40","25.00","21.00","23.65"
"19/01/2020 7:55:35 AM","385.60","22.40","25.00","21.00","23.65"
"19/01/2020 7:50:35 AM","383.40","22.40","25.00","21.00","23.65"
"19/01/2020 7:45:35 AM","387.60","22.39","25.00","21.00","23.65"
"19/01/2020 7:40:35 AM","393.00","22.38","25.00","21.00","23.65"
"19/01/2020 7:35:35 AM","398.40","22.38","25.00","21.00","23.65"
"19/01/2020 7:30:35 AM","392.20","22.38","25.00","21.00","23.65"
"19/01/2020 7:25:35 AM","388.60","22.38","25.00","21.00","23.64"
"19/01/2020 7:20:35 AM","392.00","22.38","25.00","21.00","23.64"
"19/01/2020 7:15:35 AM","389.60","22.38","25.00","21.00","23.64"
"19/01/2020 7:10:35 AM","385.80","22.38","25.00","21.00","23.65"
"19/01/2020 7:05:35 AM","392.00","22.38","25.00","21.00","23.64"
"19/01/2020 7:00:35 AM","390.40","22.39","25.00","21.00","23.65"
"19/01/2020 6:55:35 AM","391.80","22.39","25.00","21.00","23.65"
"19/01/2020 6:50:35 AM","385.00","22.39","25.00","21.00","23.65"
"19/01/2020 6:45:35 AM","390.40","22.39","25.00","21.00","23.65"
"19/01/2020 6:40:35 AM","389.40","22.40","25.00","21.00","23.65"
"19/01/2020 6:35:35 AM","393.20","22.40","25.00","21.00","23.65"
"19/01/2020 6:30:35 AM","385.20","22.41","25.00","21.00","23.66"
"19/01/2020 6:25:35 AM","399.80","22.41","25.00","21.00","23.65"
"19/01/2020 6:20:35 AM","383.20","22.42","25.00","21.00","23.66"
"19/01/2020 6:15:35 AM","386.20","22.42","25.00","21.00","23.66"
"19/01/2020 6:10:35 AM","396.80","22.42","25.00","21.00","23.65"
"19/01/2020 6:05:35 AM","395.00","22.43","25.00","21.00","23.66"
"19/01/2020 6:00:35 AM","392.80","22.44","25.00","21.00","23.66"
"19/01/2020 5:55:35 AM","386.20","22.44","25.00","21.00","23.66"
"19/01/2020 5:50:35 AM","386.80","22.45","25.00","21.00","23.66"
"19/01/2020 5:45:35 AM","390.40","22.45","25.00","21.00","23.66"
"19/01/2020 5:40:35 AM","387.20","22.45","25.00","21.00","23.67"
"19/01/2020 5:35:35 AM","387.80","22.46","25.00","21.00","23.67"
"19/01/2020 5:30:35 AM","390.00","22.47","25.00","21.00","23.67"
"19/01/2020 5:25:35 AM","394.40","22.48","25.00","21.00","23.67"
"19/01/2020 5:20:35 AM","387.20","22.49","25.00","21.00","23.68"
"19/01/2020 5:15:35 AM","389.60","22.50","25.00","21.00","23.68"
"19/01/2020 5:10:35 AM","391.20","22.51","25.00","21.00","23.69"
"19/01/2020 5:05:35 AM","391.60","22.52","25.00","21.00","23.69"
"19/01/2020 5:00:35 AM","381.60","22.53","25.00","21.00","23.69"
"19/01/2020 4:55:35 AM","392.80","22.53","25.00","21.00","23.70"
"19/01/2020 4:50:35 AM","385.20","22.54","25.00","21.00","23.70"
"19/01/2020 4:45:35 AM","387.20","22.56","25.00","21.00","23.70"
"19/01/2020 4:40:35 AM","396.80","22.56","25.00","21.00","23.70"
"19/01/2020 4:35:35 AM","390.00","22.57","25.00","21.00","23.70"
"19/01/2020 4:30:35 AM","387.00","22.58","25.00","21.00","23.70"
"19/01/2020 4:25:35 AM","384.00","22.59","25.00","21.00","23.71"
"19/01/2020 4:20:35 AM","394.80","22.59","25.00","21.00","23.70"
"19/01/2020 4:15:35 AM","389.20","22.60","25.00","21.00","23.70"
"19/01/2020 4:10:35 AM","389.40","22.61","25.00","21.00","23.71"
"19/01/2020 4:05:35 AM","395.00","22.62","25.00","21.00","23.71"
"19/01/2020 4:00:35 AM","392.20","22.63","25.00","21.00","23.71"
"19/01/2020 3:55:35 AM","395.60","22.63","25.00","21.00","23.71"
"19/01/2020 3:50:35 AM","385.20","22.64","25.00","21.00","23.71"
"19/01/2020 3:45:35 AM","390.60","22.65","25.00","21.00","23.71"
"19/01/2020 3:40:35 AM","398.60","22.65","25.00","21.00","23.71"
"19/01/2020 3:35:35 AM","393.60","22.66","25.00","21.00","23.72"
"19/01/2020 3:30:35 AM","395.80","22.66","25.00","21.00","23.72"
"19/01/2020 3:25:35 AM","404.20","22.67","25.00","21.00","23.72"
"19/01/2020 3:20:35 AM","402.60","22.67","25.00","21.00","23.72"
"19/01/2020 3:15:35 AM","395.60","22.68","25.00","21.00","23.72"
"19/01/2020 3:10:35 AM","390.00","22.68","25.00","21.00","23.72"
"19/01/2020 3:05:35 AM","396.00","22.69","25.00","21.00","23.73"
"19/01/2020 3:00:35 AM","398.20","22.69","25.00","21.00","23.73"
"19/01/2020 2:55:35 AM","398.40","22.69","25.00","21.00","23.73"
"19/01/2020 2:50:35 AM","393.40","22.69","25.00","21.00","23.73"
"19/01/2020 2:45:35 AM","400.60","22.70","25.00","21.00","23.73"
"19/01/2020 2:40:35 AM","400.60","22.70","25.00","21.00","23.73"
"19/01/2020 2:35:35 AM","390.80","22.70","25.00","21.00","23.73"
"19/01/2020 2:30:35 AM","405.80","22.71","25.00","21.00","23.73"
"19/01/2020 2:25:35 AM","393.00","22.72","25.00","21.00","23.74"
"19/01/2020 2:20:35 AM","399.20","22.72","25.00","21.00","23.74"
"19/01/2020 2:15:35 AM","390.80","22.72","25.00","21.00","23.74"
"19/01/2020 2:10:35 AM","392.80","22.73","25.00","21.00","23.75"
"19/01/2020 2:05:35 AM","394.80","22.74","25.00","21.00","23.75"
"19/01/2020 2:00:35 AM","391.80","22.74","25.00","21.00","23.75"
"19/01/2020 1:55:35 AM","398.20","22.75","25.00","21.00","23.75"
"19/01/2020 1:50:35 AM","389.20","22.75","25.00","21.00","23.76"
"19/01/2020 1:45:35 AM","397.60","22.76","25.00","21.00","23.76"
"19/01/2020 1:40:35 AM","390.80","22.76","25.00","21.00","23.76"
"19/01/2020 1:35:35 AM","386.60","22.76","25.00","21.00","23.76"
"19/01/2020 1:30:35 AM","387.80","22.77","25.00","21.00","23.76"
"19/01/2020 1:25:35 AM","385.40","22.77","25.00","21.00","23.77"
"19/01/2020 1:20:35 AM","392.40","22.78","25.00","21.00","23.77"
"19/01/2020 1:15:35 AM","387.80","22.79","25.00","21.00","23.77"
"19/01/2020 1:10:35 AM","377.80","22.80","25.00","21.00","23.77"
"19/01/2020 1:05:35 AM","393.80","22.81","25.00","21.00","23.77"
"19/01/2020 1:00:35 AM","391.80","22.83","25.00","21.00","23.77"
"19/01/2020 12:55:35 AM","375.00","22.84","25.00","21.00","23.78"
"19/01/2020 12:50:35 AM","384.60","22.86","25.00","21.00","23.78"
"19/01/2020 12:45:35 AM","386.80","22.87","25.00","21.00","23.78"
"19/01/2020 12:40:35 AM","389.40","22.89","25.00","21.00","23.78"
"19/01/2020 12:35:35 AM","382.40","22.90","25.00","21.00","23.78"
"19/01/2020 12:30:35 AM","382.20","22.91","25.00","21.00","23.79"
"19/01/2020 12:25:35 AM","382.20","22.93","25.00","21.00","23.79"
"19/01/2020 12:20:35 AM","386.80","22.94","25.00","21.00","23.80"
"19/01/2020 12:15:35 AM","387.40","22.95","25.00","21.00","23.80"
"19/01/2020 12:10:35 AM","390.20","22.96","25.00","21.00","23.81"
"19/01/2020 12:05:35 AM","393.80","22.98","25.00","21.00","23.81"
"19/01/2020 12:00:35 AM","385.80","22.99","25.00","21.00","23.81"
"18/01/2020 11:55:35 PM","388.60","23.00","25.00","21.00","23.81"
"18/01/2020 11:50:35 PM","383.20","23.02","25.00","21.00","23.82"
"18/01/2020 11:45:35 PM","388.00","23.03","25.00","21.00","23.82"
"18/01/2020 11:40:35 PM","387.00","23.04","25.00","21.00","23.82"
"18/01/2020 11:35:35 PM","400.20","23.05","25.00","21.00","23.83"
"18/01/2020 11:30:35 PM","389.80","23.07","25.00","21.00","23.83"
"18/01/2020 11:25:35 PM","384.40","23.08","25.00","21.00","23.83"
"18/01/2020 11:20:35 PM","395.80","23.09","25.00","21.00","23.84"
"18/01/2020 11:15:35 PM","386.20","23.11","25.00","21.00","23.84"
"18/01/2020 11:10:35 PM","393.80","23.12","25.00","21.00","23.84"
"18/01/2020 11:05:35 PM","390.60","23.14","25.00","21.00","23.84"
"18/01/2020 11:00:35 PM","383.80","23.15","25.00","21.00","23.85"
"18/01/2020 10:55:35 PM","390.00","23.17","25.00","21.00","23.85"
"18/01/2020 10:50:35 PM","387.60","23.19","25.00","21.00","23.86"
"18/01/2020 10:45:35 PM","384.80","23.21","25.00","21.00","23.86"
"18/01/2020 10:40:35 PM","387.80","23.23","25.00","21.00","23.86"
"18/01/2020 10:35:35 PM","379.20","23.24","25.00","21.00","23.87"
"18/01/2020 10:30:35 PM","382.40","23.26","25.00","21.00","23.88"
"18/01/2020 10:25:35 PM","384.20","23.28","25.00","21.00","23.88"
"18/01/2020 10:20:35 PM","391.80","23.30","25.00","21.00","23.88"
"18/01/2020 10:15:35 PM","387.20","23.32","25.00","21.00","23.89"
"18/01/2020 10:10:35 PM","384.20","23.34","25.00","21.00","23.89"
"18/01/2020 10:05:35 PM","388.40","23.36","25.00","21.00","23.89"
"18/01/2020 10:00:35 PM","383.60","23.38","25.00","21.00","23.90"
"18/01/2020 9:55:35 PM","392.40","23.40","25.00","21.00","23.90"
"18/01/2020 9:50:35 PM","381.00","23.42","25.00","21.00","23.90"
"18/01/2020 9:45:35 PM","383.60","23.44","25.00","21.00","23.91"
"18/01/2020 9:40:35 PM","387.60","23.47","25.00","21.00","23.91"
"18/01/2020 9:35:35 PM","376.00","23.48","25.00","21.00","23.91"
"18/01/2020 9:30:35 PM","380.60","23.50","25.00","21.00","23.91"
"18/01/2020 9:25:35 PM","382.20","23.53","25.00","21.00","23.92"
"18/01/2020 9:20:35 PM","384.40","23.55","25.00","21.00","23.92"
"18/01/2020 9:15:35 PM","384.00","23.57","25.00","21.00","23.92"
"18/01/2020 9:10:35 PM","382.40","23.60","25.00","21.00","23.92"
"18/01/2020 9:05:35 PM","378.60","23.62","25.00","21.00","23.92"
"18/01/2020 9:00:35 PM","377.00","23.65","25.00","21.00","23.93"
"18/01/2020 8:55:35 PM","374.60","23.68","25.00","21.00","23.94"
"18/01/2020 8:50:35 PM","375.40","23.70","25.00","21.00","23.94"
"18/01/2020 8:45:35 PM","377.20","23.73","25.00","21.00","23.94"
"18/01/2020 8:40:35 PM","391.00","23.76","25.00","21.00","23.94"
"18/01/2020 8:35:35 PM","383.00","23.78","25.00","21.00","23.94"
"18/01/2020 8:30:35 PM","393.40","23.80","25.00","21.00","23.95"
"18/01/2020 8:25:35 PM","385.20","23.83","25.00","21.00","23.95"
"18/01/2020 8:20:35 PM","382.80","23.86","25.00","21.00","23.96"
"18/01/2020 8:15:35 PM","380.00","23.88","25.00","21.00","23.96"
"18/01/2020 8:10:35 PM","376.80","23.90","25.00","21.00","23.96"
"18/01/2020 8:05:35 PM","379.40","23.93","25.00","21.00","23.97"
"18/01/2020 8:00:35 PM","389.40","23.95","25.00","21.00","23.97"
"18/01/2020 7:55:35 PM","386.00","23.97","25.00","21.00","23.97"
"18/01/2020 7:50:35 PM","375.00","24.00","25.00","21.00","23.98"
"18/01/2020 7:45:35 PM","381.80","24.02","25.00","21.00","23.98"
"18/01/2020 7:40:35 PM","389.20","24.05","25.00","21.00","23.98"
"18/01/2020 7:35:35 PM","377.60","24.08","25.00","21.00","23.99"
"18/01/2020 7:30:35 PM","387.40","24.11","25.00","21.00","23.99"
"18/01/2020 7:25:35 PM","394.20","24.14","25.00","21.00","24.00"
"18/01/2020 7:20:35 PM","379.00","24.17","25.00","21.00","24.00"
"18/01/2020 7:15:35 PM","388.40","24.20","25.00","21.00","24.01"
"18/01/2020 7:10:35 PM","386.80","24.23","25.00","21.00","24.01"
"18/01/2020 7:05:35 PM","372.80","24.25","25.00","21.00","24.01"
"18/01/2020 7:00:35 PM","380.40","24.28","25.00","21.00","24.02"
"18/01/2020 6:55:35 PM","382.40","24.31","25.00","21.00","24.02"
"18/01/2020 6:50:35 PM","384.00","24.34","25.00","21.00","24.02"
"18/01/2020 6:45:35 PM","393.60","24.36","25.00","21.00","24.02"
"18/01/2020 6:40:35 PM","382.40","24.39","25.00","21.00","24.03"
"18/01/2020 6:35:35 PM","384.20","24.42","25.00","21.00","24.02"
"18/01/2020 6:30:35 PM","387.40","24.45","25.00","21.00","24.02"
"18/01/2020 6:25:35 PM","383.00","24.48","25.00","21.00","24.03"
"18/01/2020 6:20:35 PM","376.80","24.50","25.00","21.00","24.03"
"18/01/2020 6:15:35 PM","379.00","24.53","25.00","21.00","24.03"
"18/01/2020 6:10:35 PM","383.40","24.56","25.00","21.00","24.03"
"18/01/2020 6:05:35 PM","383.60","24.58","25.00","21.00","24.03"
"18/01/2020 6:00:35 PM","378.00","24.61","25.00","21.00","24.02"
"18/01/2020 5:55:35 PM","384.00","24.63","25.00","21.00","24.02"
"18/01/2020 5:50:35 PM","379.80","24.66","25.00","21.00","24.02"
"18/01/2020 5:45:35 PM","383.00","24.68","25.00","21.00","24.02"
"18/01/2020 5:40:35 PM","372.40","24.70","25.00","21.00","24.01"
"18/01/2020 5:35:35 PM","385.60","24.71","25.00","21.00","24.01"
"18/01/2020 5:30:35 PM","376.40","24.73","25.00","21.00","24.00"
"18/01/2020 5:25:35 PM","382.40","24.74","25.00","21.00","23.99"
"18/01/2020 5:20:35 PM","381.80","24.75","25.00","21.00","23.99"
"18/01/2020 5:15:35 PM","377.00","24.77","25.00","21.00","23.98"
"18/01/2020 5:10:35 PM","375.40","24.77","25.00","21.00","23.98"
"18/01/2020 5:05:35 PM","382.20","24.78","25.00","21.00","23.96"
"18/01/2020 5:00:35 PM","388.40","24.79","25.00","21.00","23.97"
"18/01/2020 4:55:35 PM","381.60","24.80","25.00","21.00","23.96"
"18/01/2020 4:50:35 PM","369.00","24.81","25.00","21.00","23.96"
"18/01/2020 4:45:35 PM","373.00","24.81","25.00","21.00","23.94"
"18/01/2020 4:40:35 PM","370.00","24.83","25.00","21.00","23.94"
"18/01/2020 4:35:35 PM","380.00","24.83","25.00","21.00","23.94"
"18/01/2020 4:30:35 PM","374.40","24.83","25.00","21.00","23.92"
"18/01/2020 4:25:35 PM","380.20","24.84","25.00","21.00","23.92"
"18/01/2020 4:20:35 PM","379.00","24.84","25.00","21.00","23.91"
"18/01/2020 4:15:35 PM","380.20","24.84","25.00","21.00","23.90"
"18/01/2020 4:10:35 PM","382.60","24.84","25.00","21.00","23.89"
"18/01/2020 4:05:35 PM","381.20","24.84","25.00","21.00","23.88"
"18/01/2020 4:00:35 PM","384.80","24.84","25.00","21.00","23.87"
"18/01/2020 3:55:35 PM","372.80","24.84","25.00","21.00","23.86"
"18/01/2020 3:50:35 PM","372.60","24.84","25.00","21.00","23.85"
"18/01/2020 3:45:35 PM","382.40","24.85","25.00","21.00","23.85"
"18/01/2020 3:40:35 PM","380.60","24.85","25.00","21.00","23.84"
"18/01/2020 3:35:35 PM","382.20","24.85","25.00","21.00","23.83"
"18/01/2020 3:30:35 PM","381.20","24.85","25.00","21.00","23.83"
"18/01/2020 3:25:35 PM","378.60","24.85","25.00","21.00","23.82"
"18/01/2020 3:20:35 PM","381.40","24.85","25.00","21.00","23.82"
"18/01/2020 3:15:35 PM","376.80","24.85","25.00","21.00","23.80"
"18/01/2020 3:10:35 PM","374.20","24.85","25.00","21.00","23.79"
"18/01/2020 3:05:35 PM","377.80","24.84","25.00","21.00","23.79"
"18/01/2020 3:00:35 PM","382.20","24.83","25.00","21.00","23.78"
"18/01/2020 2:55:35 PM","376.60","24.82","25.00","21.00","23.76"
"18/01/2020 2:50:35 PM","381.60","24.81","25.00","21.00","23.76"
"18/01/2020 2:45:35 PM","377.60","24.80","25.00","21.00","23.75"
"18/01/2020 2:40:35 PM","378.40","24.78","25.00","21.00","23.74"
"18/01/2020 2:35:35 PM","388.00","24.76","25.00","21.00","23.73"
"18/01/2020 2:30:35 PM","386.60","24.74","25.00","21.00","23.73"
"18/01/2020 2:25:35 PM","380.80","24.72","25.00","21.00","23.72"
"18/01/2020 2:20:35 PM","382.40","24.68","25.00","21.00","23.70"
"18/01/2020 2:15:35 PM","372.60","24.65","25.00","21.00","23.69"
"18/01/2020 2:10:35 PM","382.00","24.61","25.00","21.00","23.69"
"18/01/2020 2:05:35 PM","394.00","24.56","25.00","21.00","23.68"
"18/01/2020 2:00:35 PM","383.40","24.50","25.00","21.00","23.66"
"18/01/2020 1:55:35 PM","385.00","24.46","25.00","21.00","23.65"
"18/01/2020 1:50:35 PM","385.40","24.40","25.00","21.00","23.64"
"18/01/2020 1:45:35 PM","382.20","24.35","25.00","21.00","23.63"
"18/01/2020 1:40:35 PM","389.40","24.29","25.00","21.00","23.62"
"18/01/2020 1:35:35 PM","389.60","24.22","25.00","21.00","23.60"
"18/01/2020 1:30:35 PM","385.60","24.16","25.00","21.00","23.59"
"18/01/2020 1:25:35 PM","383.40","24.11","25.00","21.00","23.59"
"18/01/2020 1:20:35 PM","376.20","24.05","25.00","21.00","23.58"
"18/01/2020 1:15:35 PM","380.40","24.00","25.00","21.00","23.57"
"18/01/2020 1:10:35 PM","382.20","23.94","25.00","21.00","23.56"
"18/01/2020 1:05:35 PM","382.80","23.88","25.00","21.00","23.55"
"18/01/2020 1:00:35 PM","384.20","23.82","25.00","21.00","23.53"
"18/01/2020 12:55:35 PM","378.40","23.77","25.00","21.00","23.53"
"18/01/2020 12:50:35 PM","385.40","23.71","25.00","21.00","23.53"
"18/01/2020 12:45:35 PM","387.00","23.65","25.00","21.00","23.52"
"18/01/2020 12:40:35 PM","385.20","23.60","25.00","21.00","23.50"
"18/01/2020 12:35:35 PM","380.20","23.54","25.00","21.00","23.50"
"18/01/2020 12:30:35 PM","385.80","23.47","25.00","21.00","23.48"
"18/01/2020 12:25:35 PM","386.20","23.41","25.00","21.00","23.46"
"18/01/2020 12:20:35 PM","384.20","23.33","25.00","21.00","23.45"
"18/01/2020 12:15:35 PM","381.80","23.27","25.00","21.00","23.43"
"18/01/2020 12:10:35 PM","390.00","23.20","25.00","21.00","23.41"
"18/01/2020 12:05:35 PM","396.40","23.13","25.00","21.00","23.39"
"18/01/2020 12:00:35 PM","391.80","23.05","25.00","21.00","23.38"
"18/01/2020 11:55:35 AM","397.80","22.99","25.00","21.00","23.36"
"18/01/2020 11:50:35 AM","400.40","22.93","25.00","21.00","23.34"
"18/01/2020 11:45:35 AM","396.80","22.86","25.00","21.00","23.33"
"18/01/2020 11:40:35 AM","391.00","22.80","25.00","21.00","23.31"
"18/01/2020 11:35:35 AM","403.40","22.73","25.00","21.00","23.30"
"18/01/2020 11:30:35 AM","405.00","22.66","25.00","21.00","23.28"
"18/01/2020 11:25:35 AM","397.80","22.59","25.00","21.00","23.26"
"18/01/2020 11:20:35 AM","391.40","22.52","25.00","21.00","23.25"
"18/01/2020 11:15:35 AM","390.00","22.45","25.00","21.00","23.23"
"18/01/2020 11:10:35 AM","391.00","22.38","25.00","21.00","23.22"
"18/01/2020 11:05:35 AM","390.20","22.31","25.00","21.00","23.21"
"18/01/2020 11:00:35 AM","403.40","22.25","25.00","21.00","23.19"
"18/01/2020 10:55:35 AM","401.40","22.19","25.00","21.00","23.18"
"18/01/2020 10:50:35 AM","411.20","22.13","25.00","21.00","23.17"
"18/01/2020 10:45:35 AM","396.80","22.07","25.00","21.00","23.16"
"18/01/2020 10:40:35 AM","395.60","22.01","25.00","21.00","23.15"
"18/01/2020 10:35:35 AM","391.00","21.95","25.00","21.00","23.14"
"18/01/2020 10:30:35 AM","388.00","21.90","25.00","21.00","23.13"
"18/01/2020 10:25:35 AM","387.00","21.85","25.00","21.00","23.12"
"18/01/2020 10:20:35 AM","385.00","21.80","25.00","21.00","23.11"
"18/01/2020 10:15:35 AM","392.40","21.76","25.00","21.00","23.10"
"18/01/2020 10:10:35 AM","392.80","21.72","25.00","21.00","23.09"
"18/01/2020 10:05:35 AM","397.60","21.67","25.00","21.00","23.08"
"18/01/2020 10:00:35 AM","396.80","21.62","25.00","21.00","23.07"
"18/01/2020 9:55:35 AM","394.00","21.58","25.00","21.00","23.06"
"18/01/2020 9:50:35 AM","397.00","21.53","25.00","21.00","23.06"
"18/01/2020 9:45:35 AM","388.80","21.48","25.00","21.00","23.05"
"18/01/2020 9:40:35 AM","392.60","21.43","25.00","21.00","23.04"
"18/01/2020 9:35:35 AM","390.20","21.38","25.00","21.00","23.03"
"18/01/2020 9:30:35 AM","397.00","21.33","25.00","21.00","23.03"
"18/01/2020 9:25:35 AM","397.60","21.28","25.00","21.00","23.01"
"18/01/2020 9:20:35 AM","392.40","21.23","25.00","21.00","23.01"
"18/01/2020 9:15:35 AM","404.00","21.19","25.00","21.00","23.01"
"18/01/2020 9:10:35 AM","400.00","21.15","25.00","21.00","23.00"
"18/01/2020 9:05:35 AM","394.80","21.11","25.00","21.00","22.99"
"18/01/2020 9:00:35 AM","391.00","21.07","25.00","21.00","22.99"
"18/01/2020 8:55:35 AM","399.00","21.04","25.00","21.00","22.99"
"18/01/2020 8:50:35 AM","393.00","21.02","25.00","21.00","22.98"
"18/01/2020 8:45:35 AM","400.40","21.00","25.00","21.00","22.98"
"18/01/2020 8:40:35 AM","395.60","20.99","25.00","21.00","22.98"
"18/01/2020 8:35:35 AM","396.20","20.97","25.00","21.00","22.98"
"18/01/2020 8:30:35 AM","395.20","20.96","25.00","21.00","22.97"
"18/01/2020 8:25:35 AM","401.40","20.94","25.00","21.00","22.97"
"18/01/2020 8:20:35 AM","398.40","20.93","25.00","21.00","22.97"
"18/01/2020 8:15:35 AM","388.60","20.90","25.00","21.00","22.97"
"18/01/2020 8:10:35 AM","397.80","20.88","25.00","21.00","22.97"
"18/01/2020 8:05:35 AM","396.20","20.85","25.00","21.00","22.97"
"18/01/2020 8:00:35 AM","397.60","20.82","25.00","21.00","22.96"
"18/01/2020 7:55:35 AM","399.20","20.80","25.00","21.00","22.96"
"18/01/2020 7:50:35 AM","396.20","20.78","25.00","21.00","22.96"
"18/01/2020 7:45:35 AM","394.40","20.78","25.00","21.00","22.96"
"18/01/2020 7:40:35 AM","401.60","20.79","25.00","21.00","22.96"
"18/01/2020 7:35:35 AM","400.40","20.80","25.00","21.00","22.96"
"18/01/2020 7:30:35 AM","409.20","20.81","25.00","21.00","22.96"
"18/01/2020 7:25:35 AM","408.80","20.83","25.00","21.00","22.97"
"18/01/2020 7:20:35 AM","398.80","20.84","25.00","21.00","22.96"
"18/01/2020 7:15:35 AM","395.80","20.86","25.00","21.00","22.97"
"18/01/2020 7:10:35 AM","393.00","20.86","25.00","21.00","22.97"
"18/01/2020 7:05:35 AM","401.00","20.87","25.00","21.00","22.97"
"18/01/2020 7:00:35 AM","404.80","20.88","25.00","21.00","22.97"
"18/01/2020 6:55:35 AM","404.80","20.87","25.00","21.00","22.98"
"18/01/2020 6:50:35 AM","398.00","20.87","25.00","21.00","22.98"
"18/01/2020 6:45:35 AM","406.80","20.87","25.00","21.00","22.98"
"18/01/2020 6:40:35 AM","397.80","20.87","25.00","21.00","22.98"
"18/01/2020 6:35:35 AM","403.80","20.87","25.00","21.00","22.98"
"18/01/2020 6:30:35 AM","403.00","20.86","25.00","21.00","22.98"
"18/01/2020 6:25:35 AM","399.20","20.86","25.00","21.00","22.98"
"18/01/2020 6:20:35 AM","397.80","20.86","25.00","21.00","22.99"
"18/01/2020 6:15:35 AM","395.80","20.85","25.00","21.00","22.99"
"18/01/2020 6:10:35 AM","391.60","20.85","25.00","21.00","22.99"
"18/01/2020 6:05:35 AM","401.80","20.84","25.00","21.00","23.00"
"18/01/2020 6:00:35 AM","387.40","20.83","25.00","21.00","22.99"
"18/01/2020 5:55:35 AM","399.60","20.82","25.00","21.00","22.99"
"18/01/2020 5:50:35 AM","395.80","20.81","25.00","21.00","22.99"
"18/01/2020 5:45:35 AM","399.80","20.80","25.00","21.00","23.00"
"18/01/2020 5:40:35 AM","384.80","20.78","25.00","21.00","23.00"
"18/01/2020 5:35:35 AM","385.80","20.76","25.00","21.00","23.00"
"18/01/2020 5:30:35 AM","389.00","20.74","25.00","21.00","23.00"
"18/01/2020 5:25:35 AM","383.40","20.72","25.00","21.00","23.00"
"18/01/2020 5:20:35 AM","381.20","20.69","25.00","21.00","23.01"
"18/01/2020 5:15:35 AM","394.00","20.66","25.00","21.00","23.01"
"18/01/2020 5:10:35 AM","393.00","20.63","25.00","21.00","23.01"
"18/01/2020 5:05:35 AM","380.20","20.59","25.00","21.00","23.01"
"18/01/2020 5:00:35 AM","392.20","20.55","25.00","21.00","23.01"
"18/01/2020 4:55:35 AM","389.40","20.50","25.00","21.00","23.01"
"18/01/2020 4:50:35 AM","384.80","20.45","25.00","21.00","23.02"
"18/01/2020 4:45:35 AM","381.20","20.40","25.00","21.00","23.02"
"18/01/2020 4:40:35 AM","379.20","20.33","25.00","21.00","23.02"
"18/01/2020 4:35:35 AM","383.20","20.26","25.00","21.00","23.03"
"18/01/2020 4:30:35 AM","388.60","20.18","25.00","21.00","23.03"
"18/01/2020 4:25:35 AM","377.60","20.09","25.00","21.00","23.03"
"18/01/2020 4:20:35 AM","382.20","19.99","25.00","21.00","23.03"
"18/01/2020 4:15:35 AM","386.20","19.88","25.00","21.00","23.03"
"18/01/2020 4:10:35 AM","395.00","19.76","25.00","21.00","23.03"
"18/01/2020 4:05:35 AM","391.00","19.62","25.00","21.00","23.03"
"18/01/2020 4:00:35 AM","392.40","19.48","25.00","21.00","23.03"
"18/01/2020 3:55:35 AM","379.40","19.32","25.00","21.00","23.04"
"18/01/2020 3:50:35 AM","385.00","19.17","25.00","21.00","23.04"
"18/01/2020 3:45:35 AM","385.40","19.02","25.00","21.00","23.04"
"18/01/2020 3:40:35 AM","379.80","18.87","25.00","21.00","23.04"
"18/01/2020 3:35:35 AM","389.00","18.73","25.00","21.00","23.04"
"18/01/2020 3:30:35 AM","381.60","18.58","25.00","21.00","23.05"
"18/01/2020 3:25:35 AM","387.80","18.44","25.00","21.00","23.05"
"18/01/2020 3:20:35 AM","386.60","18.30","25.00","21.00","23.05"
"18/01/2020 3:15:35 AM","391.40","18.18","25.00","21.00","23.06"
"18/01/2020 3:10:35 AM","379.20","18.08","25.00","21.00","23.06"
"18/01/2020 3:05:35 AM","389.20","17.97","25.00","21.00","23.06"
"18/01/2020 3:00:35 AM","377.00","17.89","25.00","21.00","23.06"
"18/01/2020 2:55:35 AM","385.20","17.80","25.00","21.00","23.06"
"18/01/2020 2:50:35 AM","389.80","17.72","25.00","21.00","23.07"
"18/01/2020 2:45:35 AM","383.20","17.63","25.00","21.00","23.07"
"18/01/2020 2:40:35 AM","378.80","17.56","25.00","21.00","23.07"
"18/01/2020 2:35:35 AM","384.00","17.48","25.00","21.00","23.08"
"18/01/2020 2:30:35 AM","382.60","17.41","25.00","21.00","23.08"
"18/01/2020 2:25:35 AM","382.60","17.33","25.00","21.00","23.09"
"18/01/2020 2:20:35 AM","381.20","17.28","25.00","21.00","23.09"
"18/01/2020 2:15:35 AM","387.00","17.20","25.00","21.00","23.09"
"18/01/2020 2:10:35 AM","377.80","17.15","25.00","21.00","23.09"
"18/01/2020 2:05:35 AM","376.60","17.10","25.00","21.00","23.10"
"18/01/2020 2:00:35 AM","376.00","17.05","25.00","21.00","23.10"
"18/01/2020 1:55:35 AM","383.80","17.01","25.00","21.00","23.10"
"18/01/2020 1:50:35 AM","381.80","16.97","25.00","21.00","23.11"
"18/01/2020 1:45:35 AM","385.20","16.93","25.00","21.00","23.11"
"18/01/2020 1:40:35 AM","383.00","16.90","25.00","21.00","23.11"
"18/01/2020 1:35:35 AM","379.00","16.86","25.00","21.00","23.12"
"18/01/2020 1:30:35 AM","374.20","16.85","25.00","21.00","23.12"
"18/01/2020 1:25:35 AM","381.80","16.80","25.00","21.00","23.12"
"18/01/2020 1:20:35 AM","383.60","16.78","25.00","21.00","23.13"
"18/01/2020 1:15:35 AM","382.80","16.76","25.00","21.00","23.13"
"18/01/2020 1:10:35 AM","384.00","16.74","25.00","21.00","23.13"
"18/01/2020 1:05:35 AM","392.60","16.72","25.00","21.00","23.13"
"18/01/2020 1:00:35 AM","380.20","16.69","25.00","21.00","23.14"
"18/01/2020 12:55:35 AM","377.00","16.68","25.00","21.00","23.14"
"18/01/2020 12:50:35 AM","384.20","16.68","25.00","21.00","23.15"
"18/01/2020 12:45:35 AM","385.00","16.66","25.00","21.00","23.15"
"18/01/2020 12:40:35 AM","375.60","16.65","25.00","21.00","23.16"
"18/01/2020 12:35:35 AM","388.20","16.64","25.00","21.00","23.16"
"18/01/2020 12:30:35 AM","385.00","16.63","25.00","21.00","23.16"
"18/01/2020 12:25:35 AM","379.20","16.62","25.00","21.00","23.17"
"18/01/2020 12:20:35 AM","380.80","16.62","25.00","21.00","23.17"
"18/01/2020 12:15:35 AM","386.20","16.60","25.00","21.00","23.17"
"18/01/2020 12:10:35 AM","383.80","16.60","25.00","21.00","23.18"
"18/01/2020 12:05:35 AM","375.60","16.59","25.00","21.00","23.18"
"18/01/2020 12:00:35 AM","379.00","16.58","25.00","21.00","23.19"
"17/01/2020 11:55:35 PM","385.00","16.55","25.00","21.00","23.19"
"17/01/2020 11:50:35 PM","384.40","16.55","25.00","21.00","23.19"
"17/01/2020 11:45:35 PM","383.00","16.53","25.00","21.00","23.20"
"17/01/2020 11:40:35 PM","386.80","16.52","25.00","21.00","23.20"
"17/01/2020 11:35:35 PM","384.40","16.52","25.00","21.00","23.20"
"17/01/2020 11:30:35 PM","385.00","16.53","25.00","21.00","23.20"
"17/01/2020 11:25:35 PM","381.20","16.52","25.00","21.00","23.21"
"17/01/2020 11:20:35 PM","382.20","16.50","25.00","21.00","23.21"
"17/01/2020 11:15:35 PM","373.40","16.51","25.00","21.00","23.22"
"17/01/2020 11:10:35 PM","379.60","16.52","25.00","21.00","23.23"
"17/01/2020 11:05:35 PM","393.60","16.56","25.00","21.00","23.23"
"17/01/2020 11:00:35 PM","384.60","16.57","25.00","21.00","23.24"
"17/01/2020 10:55:35 PM","385.40","16.58","25.00","21.00","23.25"
"17/01/2020 10:50:35 PM","379.80","16.59","25.00","21.00","23.26"
"17/01/2020 10:45:35 PM","379.60","16.60","25.00","21.00","23.26"
"17/01/2020 10:40:35 PM","382.80","16.63","25.00","21.00","23.27"
"17/01/2020 10:35:35 PM","384.00","16.64","25.00","21.00","23.27"
"17/01/2020 10:30:35 PM","382.80","16.66","25.00","21.00","23.28"
"17/01/2020 10:25:35 PM","378.00","16.67","25.00","21.00","23.29"
"17/01/2020 10:20:35 PM","379.20","16.68","25.00","21.00","23.30"
"17/01/2020 10:15:35 PM","378.20","16.69","25.00","21.00","23.30"
"17/01/2020 10:10:35 PM","384.00","16.65","25.00","21.00","23.31"
"17/01/2020 10:05:35 PM","383.00","16.64","25.00","21.00","23.31"
"17/01/2020 10:00:35 PM","375.60","16.66","25.00","21.00","23.32"
"17/01/2020 9:55:35 PM","383.00","16.66","25.00","21.00","23.33"
"17/01/2020 9:50:35 PM","385.60","16.64","25.00","21.00","23.33"
"17/01/2020 9:45:35 PM","379.40","16.62","25.00","21.00","23.34"
"17/01/2020 9:40:35 PM","382.00","16.62","25.00","21.00","23.34"
"17/01/2020 9:35:35 PM","384.60","16.65","25.00","21.00","23.35"
"17/01/2020 9:30:35 PM","381.40","16.69","25.00","21.00","23.35"
"17/01/2020 9:25:35 PM","386.00","16.70","25.00","21.00","23.36"
"17/01/2020 9:20:35 PM","380.20","16.71","25.00","21.00","23.37"
"17/01/2020 9:15:35 PM","377.60","16.73","25.00","21.00","23.38"
"17/01/2020 9:10:35 PM","379.80","16.73","25.00","21.00","23.38"
"17/01/2020 9:05:35 PM","385.80","16.75","25.00","21.00","23.40"
"17/01/2020 9:00:35 PM","380.80","16.74","25.00","21.00","23.40"
"17/01/2020 8:55:35 PM","376.80","16.73","25.00","21.00","23.41"
"17/01/2020 8:50:35 PM","381.60","16.71","25.00","21.00","23.41"
"17/01/2020 8:45:35 PM","386.60","16.73","25.00","21.00","23.42"
"17/01/2020 8:40:35 PM","383.60","16.73","25.00","21.00","23.43"
"17/01/2020 8:35:35 PM","389.60","16.73","25.00","21.00","23.44"
"17/01/2020 8:30:35 PM","380.60","16.72","25.00","21.00","23.44"
"17/01/2020 8:25:35 PM","378.00","16.71","25.00","21.00","23.45"
"17/01/2020 8:20:35 PM","382.00","16.71","25.00","21.00","23.46"
"17/01/2020 8:15:35 PM","382.20","16.72","25.00","21.00","23.47"
"17/01/2020 8:10:35 PM","382.40","16.72","25.00","21.00","23.48"
"17/01/2020 8:05:35 PM","384.40","16.73","25.00","21.00","23.49"
"17/01/2020 8:00:35 PM","376.40","16.75","25.00","21.00","23.50"
"17/01/2020 7:55:35 PM","377.20","16.75","25.00","21.00","23.51"
"17/01/2020 7:50:35 PM","368.40","16.75","25.00","21.00","23.51"
"17/01/2020 7:45:35 PM","372.00","16.74","25.00","21.00","23.52"
"17/01/2020 7:40:35 PM","378.00","16.75","25.00","21.00","23.53"
"17/01/2020 7:35:35 PM","370.00","16.76","25.00","21.00","23.54"
"17/01/2020 7:30:35 PM","371.40","16.76","25.00","21.00","23.55"
"17/01/2020 7:25:35 PM","369.80","16.79","25.00","21.00","23.56"
"17/01/2020 7:20:35 PM","372.20","16.79","25.00","21.00","23.57"
"17/01/2020 7:15:35 PM","378.40","16.80","25.00","21.00","23.58"
"17/01/2020 7:10:35 PM","370.20","16.83","25.00","21.00","23.59"
"17/01/2020 7:05:35 PM","372.00","16.86","25.00","21.00","23.59"
"17/01/2020 7:00:35 PM","379.60","16.88","25.00","21.00","23.61"
"17/01/2020 6:55:35 PM","374.80","16.89","25.00","21.00","23.61"
"17/01/2020 6:50:35 PM","376.00","16.90","25.00","21.00","23.62"
"17/01/2020 6:45:35 PM","378.20","16.90","25.00","21.00","23.62"
"17/01/2020 6:40:35 PM","380.00","16.87","25.00","21.00","23.63"
"17/01/2020 6:35:35 PM","381.40","16.87","25.00","21.00","23.64"
"17/01/2020 6:30:35 PM","379.00","16.85","25.00","21.00","23.64"
"17/01/2020 6:25:35 PM","376.00","16.82","25.00","21.00","23.64"
"17/01/2020 6:20:35 PM","375.80","16.77","25.00","21.00","23.64"
"17/01/2020 6:15:35 PM","366.20","16.69","25.00","21.00","23.63"
"17/01/2020 6:10:35 PM","365.60","16.58","25.00","21.00","23.63"
"17/01/2020 6:05:35 PM","367.80","16.41","25.00","21.00","23.63"
"17/01/2020 6:00:35 PM","375.80","16.15","25.00","21.00","23.63"
"17/01/2020 5:55:35 PM","367.20","15.78","25.00","21.00","23.62"
"17/01/2020 5:50:35 PM","365.40","15.22","25.00","21.00","23.61"
"17/01/2020 5:45:35 PM","374.40","14.41","25.00","21.00","23.61"
