"Timestamp","FCU-00-15  CO2 Extended Trend Log","FCU-00-15 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-15  HtgTmpSp Extended Trend Log","FCU-00-15 ZnTmp Extended Trend Log"
"17/01/2020 5:40:35 PM","374.60","13.15","25.00","21.00","23.61"
"17/01/2020 5:35:35 PM","377.00","11.47","25.00","21.00","23.61"
"17/01/2020 5:30:35 PM","373.00","9.59","25.00","21.00","23.61"
"17/01/2020 5:25:35 PM","380.60","8.28","25.00","21.00","23.62"
"17/01/2020 5:20:35 PM","377.00","7.57","25.00","21.00","23.63"
"17/01/2020 5:15:35 PM","370.00","7.58","23.00","22.00","23.63"
"17/01/2020 5:10:35 PM","377.80","7.55","23.00","22.00","23.64"
"17/01/2020 5:05:35 PM","383.00","7.54","23.00","22.00","23.65"
"17/01/2020 5:00:35 PM","378.80","7.52","23.00","22.00","23.65"
"17/01/2020 4:55:35 PM","384.80","7.57","23.00","22.00","23.66"
"17/01/2020 4:50:35 PM","375.00","7.62","23.00","22.00","23.66"
"17/01/2020 4:45:35 PM","381.40","7.63","23.00","22.00","23.66"
"17/01/2020 4:40:35 PM","389.40","7.65","23.00","22.00","23.66"
"17/01/2020 4:35:35 PM","377.60","7.64","23.00","22.00","23.64"
"17/01/2020 4:30:35 PM","379.80","7.70","23.00","22.00","23.64"
"17/01/2020 4:25:35 PM","373.20","7.76","23.00","22.00","23.63"
"17/01/2020 4:20:35 PM","362.40","7.83","23.00","22.00","23.62"
"17/01/2020 4:15:35 PM","380.40","7.74","23.00","22.00","23.61"
"17/01/2020 4:10:35 PM","371.80","7.75","23.00","22.00","23.60"
"17/01/2020 4:05:35 PM","370.60","7.71","23.00","22.00","23.60"
"17/01/2020 4:00:35 PM","369.60","7.75","23.00","22.00","23.59"
"17/01/2020 3:55:35 PM","376.40","7.78","23.00","22.00","23.58"
"17/01/2020 3:50:35 PM","373.80","7.86","23.00","22.00","23.58"
"17/01/2020 3:45:35 PM","375.40","7.88","23.00","22.00","23.57"
"17/01/2020 3:40:35 PM","377.60","7.94","23.00","22.00","23.55"
"17/01/2020 3:35:35 PM","372.20","8.08","23.00","22.00","23.54"
"17/01/2020 3:30:35 PM","369.20","8.63","23.00","22.00","23.53"
"17/01/2020 3:25:35 PM","385.80","10.74","23.00","22.00","23.52"
"17/01/2020 3:20:35 PM","383.20","13.87","25.00","21.00","23.50"
"17/01/2020 3:15:35 PM","383.00","12.39","25.00","21.00","23.50"
"17/01/2020 3:10:35 PM","389.80","10.48","25.00","21.00","23.50"
"17/01/2020 3:05:35 PM","383.80","8.77","25.00","21.00","23.50"
"17/01/2020 3:00:35 PM","380.00","7.73","25.00","21.00","23.52"
"17/01/2020 2:55:35 PM","382.20","7.55","23.00","22.00","23.53"
"17/01/2020 2:50:35 PM","381.20","7.52","23.00","22.00","23.54"
"17/01/2020 2:45:35 PM","370.40","7.57","23.00","22.00","23.55"
"17/01/2020 2:40:35 PM","371.20","7.67","23.00","22.00","23.56"
"17/01/2020 2:35:35 PM","377.60","7.61","23.00","22.00","23.56"
"17/01/2020 2:30:35 PM","387.20","7.66","23.00","22.00","23.56"
"17/01/2020 2:25:35 PM","381.80","7.73","23.00","22.00","23.55"
"17/01/2020 2:20:35 PM","375.80","7.82","23.00","22.00","23.54"
"17/01/2020 2:15:35 PM","382.60","7.80","23.00","22.00","23.52"
"17/01/2020 2:10:35 PM","375.80","7.80","23.00","22.00","23.51"
"17/01/2020 2:05:35 PM","384.80","7.82","23.00","22.00","23.49"
"17/01/2020 2:00:35 PM","382.40","7.82","23.00","22.00","23.47"
"17/01/2020 1:55:35 PM","376.80","7.83","23.00","22.00","23.47"
"17/01/2020 1:50:35 PM","389.40","7.90","23.00","22.00","23.46"
"17/01/2020 1:45:35 PM","383.20","7.96","23.00","22.00","23.46"
"17/01/2020 1:40:35 PM","384.60","8.08","23.00","22.00","23.45"
"17/01/2020 1:35:35 PM","377.60","8.36","23.00","22.00","23.45"
"17/01/2020 1:30:35 PM","379.80","8.49","23.00","22.00","23.44"
"17/01/2020 1:25:35 PM","383.80","8.35","23.00","22.00","23.43"
"17/01/2020 1:20:35 PM","381.80","8.41","23.00","22.00","23.42"
"17/01/2020 1:15:35 PM","377.60","8.51","23.00","22.00","23.41"
"17/01/2020 1:10:35 PM","392.80","8.63","23.00","22.00","23.40"
"17/01/2020 1:05:35 PM","381.40","8.70","23.00","22.00","23.38"
"17/01/2020 1:00:35 PM","382.20","8.83","23.00","22.00","23.37"
"17/01/2020 12:55:35 PM","379.00","8.86","23.00","22.00","23.35"
"17/01/2020 12:50:35 PM","375.20","8.89","23.00","22.00","23.34"
"17/01/2020 12:45:35 PM","375.20","8.94","23.00","22.00","23.33"
"17/01/2020 12:40:35 PM","378.00","8.99","23.00","22.00","23.32"
"17/01/2020 12:35:35 PM","374.60","8.99","23.00","22.00","23.32"
"17/01/2020 12:30:35 PM","370.20","8.98","23.00","22.00","23.32"
"17/01/2020 12:25:35 PM","371.20","8.87","23.00","22.00","23.32"
"17/01/2020 12:20:35 PM","374.60","8.72","23.00","22.00","23.32"
"17/01/2020 12:15:35 PM","373.80","8.50","23.00","22.00","23.32"
"17/01/2020 12:10:35 PM","383.20","8.38","23.00","22.00","23.32"
"17/01/2020 12:05:35 PM","368.80","8.36","23.00","22.00","23.32"
"17/01/2020 12:00:35 PM","379.40","8.38","23.00","22.00","23.32"
"17/01/2020 11:55:35 AM","375.60","8.47","23.00","22.00","23.33"
"17/01/2020 11:50:35 AM","377.00","8.54","23.00","22.00","23.33"
"17/01/2020 11:45:35 AM","374.00","8.80","23.00","22.00","23.34"
"17/01/2020 11:40:35 AM","382.00","9.23","23.00","22.00","23.35"
"17/01/2020 11:35:35 AM","371.20","10.11","23.00","22.00","23.36"
"17/01/2020 11:30:35 AM","385.00","10.68","23.00","22.00","23.36"
"17/01/2020 11:25:35 AM","387.80","11.05","23.00","22.00","23.38"
"17/01/2020 11:20:35 AM","388.40","11.48","23.00","22.00","23.39"
"17/01/2020 11:15:35 AM","395.20","11.90","23.00","22.00","23.39"
"17/01/2020 11:10:35 AM","394.40","11.95","23.00","22.00","23.40"
"17/01/2020 11:05:35 AM","385.00","12.87","23.00","22.00","23.41"
"17/01/2020 11:00:35 AM","386.60","13.30","23.00","22.00","23.42"
"17/01/2020 10:55:35 AM","385.00","14.07","23.00","22.00","23.43"
"17/01/2020 10:50:35 AM","381.20","15.14","23.00","22.00","23.45"
"17/01/2020 10:45:35 AM","373.00","15.83","23.00","22.00","23.48"
"17/01/2020 10:40:35 AM","391.80","17.07","23.00","22.00","23.51"
"17/01/2020 10:35:35 AM","380.00","17.33","23.00","22.00","23.54"
"17/01/2020 10:30:35 AM","379.80","17.22","23.00","22.00","23.54"
"17/01/2020 10:25:35 AM","379.60","17.03","23.00","22.00","23.53"
"17/01/2020 10:20:35 AM","382.00","16.83","23.00","22.00","23.51"
"17/01/2020 10:15:35 AM","384.40","16.57","23.00","22.00","23.49"
"17/01/2020 10:10:35 AM","386.80","16.41","23.00","22.00","23.47"
"17/01/2020 10:05:35 AM","390.00","16.41","23.00","22.00","23.45"
"17/01/2020 10:00:35 AM","387.60","16.33","23.00","22.00","23.43"
"17/01/2020 9:55:35 AM","390.60","16.00","23.00","22.00","23.41"
"17/01/2020 9:50:35 AM","391.60","15.78","23.00","22.00","23.38"
"17/01/2020 9:45:35 AM","376.60","16.14","23.00","22.00","23.36"
"17/01/2020 9:40:35 AM","394.80","16.90","23.00","22.00","23.34"
"17/01/2020 9:35:35 AM","394.80","18.74","23.00","22.00","23.32"
"17/01/2020 9:30:35 AM","384.60","21.16","23.00","22.00","23.29"
"17/01/2020 9:25:35 AM","395.80","20.89","23.00","22.00","23.25"
"17/01/2020 9:20:35 AM","381.80","20.74","23.00","22.00","23.24"
"17/01/2020 9:15:35 AM","385.40","20.69","23.00","22.00","23.22"
"17/01/2020 9:10:35 AM","382.40","20.66","23.00","22.00","23.18"
"17/01/2020 9:05:35 AM","383.20","20.67","23.00","22.00","23.13"
"17/01/2020 9:00:35 AM","378.60","20.68","23.00","22.00","23.11"
"17/01/2020 8:55:35 AM","386.00","20.74","23.00","22.00","23.11"
"17/01/2020 8:50:35 AM","383.80","20.82","23.00","22.00","23.10"
"17/01/2020 8:45:35 AM","387.40","20.91","23.00","22.00","23.11"
"17/01/2020 8:40:35 AM","391.40","21.06","23.00","22.00","23.12"
"17/01/2020 8:35:35 AM","393.40","21.09","25.00","21.00","23.12"
"17/01/2020 8:30:35 AM","398.00","21.05","25.00","21.00","23.11"
"17/01/2020 8:25:35 AM","389.00","21.01","25.00","21.00","23.10"
"17/01/2020 8:20:35 AM","393.40","21.00","25.00","21.00","23.09"
"17/01/2020 8:15:35 AM","391.20","20.93","25.00","21.00","23.08"
"17/01/2020 8:10:35 AM","392.20","20.88","25.00","21.00","23.08"
"17/01/2020 8:05:35 AM","382.80","20.86","25.00","21.00","23.07"
"17/01/2020 8:00:35 AM","391.20","20.84","25.00","21.00","23.07"
"17/01/2020 7:55:35 AM","395.20","20.83","25.00","21.00","23.07"
"17/01/2020 7:50:35 AM","389.40","20.81","25.00","21.00","23.07"
"17/01/2020 7:45:35 AM","395.20","20.79","25.00","21.00","23.07"
"17/01/2020 7:40:35 AM","384.00","20.78","25.00","21.00","23.06"
"17/01/2020 7:35:35 AM","391.20","20.79","25.00","21.00","23.07"
"17/01/2020 7:30:35 AM","392.00","20.77","25.00","21.00","23.07"
"17/01/2020 7:25:35 AM","387.20","20.77","25.00","21.00","23.07"
"17/01/2020 7:20:35 AM","395.60","20.76","25.00","21.00","23.07"
"17/01/2020 7:15:35 AM","401.20","20.75","25.00","21.00","23.07"
"17/01/2020 7:10:35 AM","395.20","20.72","25.00","21.00","23.07"
"17/01/2020 7:05:35 AM","391.60","20.68","25.00","21.00","23.07"
"17/01/2020 7:00:35 AM","382.80","20.64","25.00","21.00","23.08"
"17/01/2020 6:55:35 AM","388.20","20.59","25.00","21.00","23.07"
"17/01/2020 6:50:35 AM","388.00","20.52","25.00","21.00","23.06"
"17/01/2020 6:45:35 AM","390.60","20.47","25.00","21.00","23.06"
"17/01/2020 6:40:35 AM","385.60","20.41","25.00","21.00","23.04"
"17/01/2020 6:35:35 AM","382.80","20.39","25.00","21.00","23.03"
"17/01/2020 6:30:35 AM","385.00","20.38","25.00","21.00","23.02"
"17/01/2020 6:25:35 AM","392.00","20.39","25.00","21.00","23.01"
"17/01/2020 6:20:35 AM","387.00","20.39","23.00","22.00","23.03"
"17/01/2020 6:15:35 AM","383.40","20.57","23.00","22.00","23.04"
"17/01/2020 6:10:35 AM","392.80","20.63","23.00","22.00","23.04"
"17/01/2020 6:05:35 AM","389.20","20.70","23.00","22.00","23.04"
"17/01/2020 6:00:35 AM","383.80","20.76","23.00","22.00","23.06"
"17/01/2020 5:55:35 AM","380.20","20.87","23.00","22.00","23.09"
"17/01/2020 5:50:35 AM","387.80","21.05","23.00","22.00","23.12"
"17/01/2020 5:45:35 AM","378.60","21.04","25.00","21.00","23.11"
"17/01/2020 5:40:35 AM","388.20","21.05","25.00","21.00","23.11"
"17/01/2020 5:35:35 AM","382.60","21.07","25.00","21.00","23.11"
"17/01/2020 5:30:35 AM","377.20","21.09","25.00","21.00","23.12"
"17/01/2020 5:25:35 AM","377.00","21.10","25.00","21.00","23.11"
"17/01/2020 5:20:35 AM","384.00","21.11","25.00","21.00","23.12"
"17/01/2020 5:15:35 AM","382.20","21.12","25.00","21.00","23.12"
"17/01/2020 5:10:35 AM","383.40","21.13","25.00","21.00","23.12"
"17/01/2020 5:05:35 AM","376.60","21.17","25.00","21.00","23.13"
"17/01/2020 5:00:35 AM","381.80","21.19","25.00","21.00","23.12"
"17/01/2020 4:55:35 AM","376.40","21.21","25.00","21.00","23.13"
"17/01/2020 4:50:35 AM","382.20","21.23","25.00","21.00","23.13"
"17/01/2020 4:45:35 AM","377.20","21.24","25.00","21.00","23.13"
"17/01/2020 4:40:35 AM","388.60","21.27","25.00","21.00","23.14"
"17/01/2020 4:35:35 AM","384.00","21.29","25.00","21.00","23.14"
"17/01/2020 4:30:35 AM","385.60","21.30","25.00","21.00","23.14"
"17/01/2020 4:25:35 AM","377.80","21.32","25.00","21.00","23.14"
"17/01/2020 4:20:35 AM","384.40","21.33","25.00","21.00","23.14"
"17/01/2020 4:15:35 AM","375.80","21.34","25.00","21.00","23.14"
"17/01/2020 4:10:35 AM","387.60","21.35","25.00","21.00","23.13"
"17/01/2020 4:05:35 AM","382.00","21.36","25.00","21.00","23.14"
"17/01/2020 4:00:35 AM","379.80","21.36","25.00","21.00","23.13"
"17/01/2020 3:55:35 AM","378.80","21.37","25.00","21.00","23.13"
"17/01/2020 3:50:35 AM","377.20","21.36","25.00","21.00","23.13"
"17/01/2020 3:45:35 AM","379.80","21.35","25.00","21.00","23.13"
"17/01/2020 3:40:35 AM","373.80","21.34","25.00","21.00","23.12"
"17/01/2020 3:35:35 AM","374.20","21.33","25.00","21.00","23.12"
"17/01/2020 3:30:35 AM","382.80","21.32","25.00","21.00","23.12"
"17/01/2020 3:25:35 AM","383.20","21.31","25.00","21.00","23.12"
"17/01/2020 3:20:35 AM","378.80","21.30","25.00","21.00","23.12"
"17/01/2020 3:15:35 AM","379.20","21.29","25.00","21.00","23.12"
"17/01/2020 3:10:35 AM","381.00","21.27","25.00","21.00","23.11"
"17/01/2020 3:05:35 AM","370.60","21.26","25.00","21.00","23.12"
"17/01/2020 3:00:35 AM","385.60","21.24","25.00","21.00","23.12"
"17/01/2020 2:55:35 AM","379.60","21.22","25.00","21.00","23.11"
"17/01/2020 2:50:35 AM","378.20","21.19","25.00","21.00","23.11"
"17/01/2020 2:45:35 AM","382.20","21.16","25.00","21.00","23.11"
"17/01/2020 2:40:35 AM","386.80","21.14","25.00","21.00","23.11"
"17/01/2020 2:35:35 AM","387.60","21.10","25.00","21.00","23.10"
"17/01/2020 2:30:35 AM","382.40","21.06","25.00","21.00","23.10"
"17/01/2020 2:25:35 AM","373.60","21.02","25.00","21.00","23.10"
"17/01/2020 2:20:35 AM","381.40","20.97","25.00","21.00","23.10"
"17/01/2020 2:15:35 AM","379.60","20.92","25.00","21.00","23.10"
"17/01/2020 2:10:35 AM","382.80","20.86","25.00","21.00","23.10"
"17/01/2020 2:05:35 AM","380.80","20.79","25.00","21.00","23.09"
"17/01/2020 2:00:35 AM","378.40","20.71","25.00","21.00","23.09"
"17/01/2020 1:55:35 AM","371.80","20.62","25.00","21.00","23.09"
"17/01/2020 1:50:35 AM","372.20","20.52","25.00","21.00","23.09"
"17/01/2020 1:45:35 AM","383.40","20.41","25.00","21.00","23.09"
"17/01/2020 1:40:35 AM","372.40","20.28","25.00","21.00","23.09"
"17/01/2020 1:35:35 AM","385.40","20.14","25.00","21.00","23.09"
"17/01/2020 1:30:35 AM","374.20","19.97","25.00","21.00","23.09"
"17/01/2020 1:25:35 AM","372.40","19.79","25.00","21.00","23.09"
"17/01/2020 1:20:35 AM","384.40","19.60","25.00","21.00","23.09"
"17/01/2020 1:15:35 AM","381.00","19.38","25.00","21.00","23.09"
"17/01/2020 1:10:35 AM","379.00","19.16","25.00","21.00","23.09"
"17/01/2020 1:05:35 AM","378.00","18.93","25.00","21.00","23.09"
"17/01/2020 1:00:35 AM","382.20","18.68","25.00","21.00","23.10"
"17/01/2020 12:55:35 AM","384.20","18.41","25.00","21.00","23.10"
"17/01/2020 12:50:35 AM","378.00","18.13","25.00","21.00","23.10"
"17/01/2020 12:45:35 AM","386.20","17.85","25.00","21.00","23.10"
"17/01/2020 12:40:35 AM","382.60","17.57","25.00","21.00","23.10"
"17/01/2020 12:35:35 AM","387.20","17.28","25.00","21.00","23.10"
"17/01/2020 12:30:35 AM","378.00","17.03","25.00","21.00","23.10"
"17/01/2020 12:25:35 AM","380.00","16.77","25.00","21.00","23.11"
"17/01/2020 12:20:35 AM","381.80","16.53","25.00","21.00","23.11"
"17/01/2020 12:15:35 AM","375.40","16.31","25.00","21.00","23.11"
"17/01/2020 12:10:35 AM","384.20","16.10","25.00","21.00","23.12"
"17/01/2020 12:05:35 AM","378.20","15.92","25.00","21.00","23.11"
"17/01/2020 12:00:35 AM","383.20","15.75","25.00","21.00","23.12"
"16/01/2020 11:55:35 PM","385.40","15.60","25.00","21.00","23.12"
"16/01/2020 11:50:35 PM","372.60","15.47","25.00","21.00","23.12"
"16/01/2020 11:45:35 PM","382.60","15.36","25.00","21.00","23.12"
"16/01/2020 11:40:35 PM","382.80","15.26","25.00","21.00","23.13"
"16/01/2020 11:35:35 PM","385.60","15.20","25.00","21.00","23.13"
"16/01/2020 11:30:35 PM","387.80","15.13","25.00","21.00","23.13"
"16/01/2020 11:25:35 PM","385.20","15.09","25.00","21.00","23.14"
"16/01/2020 11:20:35 PM","384.20","15.08","25.00","21.00","23.14"
"16/01/2020 11:15:35 PM","381.40","15.03","25.00","21.00","23.14"
"16/01/2020 11:10:35 PM","381.00","14.98","25.00","21.00","23.15"
"16/01/2020 11:05:35 PM","382.20","14.91","25.00","21.00","23.15"
"16/01/2020 11:00:35 PM","387.60","14.85","25.00","21.00","23.15"
"16/01/2020 10:55:35 PM","388.60","14.81","25.00","21.00","23.16"
"16/01/2020 10:50:35 PM","384.40","14.79","25.00","21.00","23.17"
"16/01/2020 10:45:35 PM","375.80","14.78","25.00","21.00","23.17"
"16/01/2020 10:40:35 PM","390.60","14.76","25.00","21.00","23.17"
"16/01/2020 10:35:35 PM","381.80","14.75","25.00","21.00","23.18"
"16/01/2020 10:30:35 PM","386.60","14.77","25.00","21.00","23.19"
"16/01/2020 10:25:35 PM","382.20","14.78","25.00","21.00","23.20"
"16/01/2020 10:20:35 PM","381.20","14.81","25.00","21.00","23.21"
"16/01/2020 10:15:35 PM","375.60","14.90","25.00","21.00","23.22"
"16/01/2020 10:10:35 PM","389.00","15.06","25.00","21.00","23.23"
"16/01/2020 10:05:35 PM","386.60","15.16","25.00","21.00","23.24"
"16/01/2020 10:00:35 PM","391.60","15.24","25.00","21.00","23.23"
"16/01/2020 9:55:35 PM","379.40","15.17","25.00","21.00","23.24"
"16/01/2020 9:50:35 PM","377.20","15.26","25.00","21.00","23.24"
"16/01/2020 9:45:35 PM","388.40","15.33","25.00","21.00","23.25"
"16/01/2020 9:40:35 PM","384.60","15.38","25.00","21.00","23.26"
"16/01/2020 9:35:35 PM","381.20","15.41","25.00","21.00","23.26"
"16/01/2020 9:30:35 PM","382.60","15.42","25.00","21.00","23.26"
"16/01/2020 9:25:35 PM","371.60","15.45","25.00","21.00","23.27"
"16/01/2020 9:20:35 PM","382.60","15.46","25.00","21.00","23.27"
"16/01/2020 9:15:35 PM","374.20","15.47","25.00","21.00","23.28"
"16/01/2020 9:10:35 PM","376.20","15.49","25.00","21.00","23.28"
"16/01/2020 9:05:35 PM","369.20","15.50","25.00","21.00","23.29"
"16/01/2020 9:00:35 PM","367.00","15.52","25.00","21.00","23.30"
"16/01/2020 8:55:35 PM","371.40","15.53","25.00","21.00","23.31"
"16/01/2020 8:50:35 PM","368.00","15.52","25.00","21.00","23.31"
"16/01/2020 8:45:35 PM","370.00","15.48","25.00","21.00","23.31"
"16/01/2020 8:40:35 PM","376.00","15.45","25.00","21.00","23.31"
"16/01/2020 8:35:35 PM","365.00","15.43","25.00","21.00","23.32"
"16/01/2020 8:30:35 PM","375.20","15.39","25.00","21.00","23.31"
"16/01/2020 8:25:35 PM","382.80","15.35","25.00","21.00","23.32"
"16/01/2020 8:20:35 PM","382.00","15.31","25.00","21.00","23.31"
"16/01/2020 8:15:35 PM","380.40","15.26","25.00","21.00","23.31"
"16/01/2020 8:10:35 PM","380.00","15.19","25.00","21.00","23.31"
"16/01/2020 8:05:35 PM","382.80","15.08","25.00","21.00","23.31"
"16/01/2020 8:00:35 PM","376.20","14.92","25.00","21.00","23.31"
"16/01/2020 7:55:35 PM","388.40","14.71","25.00","21.00","23.31"
"16/01/2020 7:50:35 PM","386.80","14.40","25.00","21.00","23.30"
"16/01/2020 7:45:35 PM","395.40","13.96","25.00","21.00","23.30"
"16/01/2020 7:40:35 PM","389.40","13.26","25.00","21.00","23.30"
"16/01/2020 7:35:35 PM","388.20","12.19","25.00","21.00","23.30"
"16/01/2020 7:30:35 PM","383.20","10.61","25.00","21.00","23.31"
"16/01/2020 7:25:35 PM","387.60","9.11","25.00","21.00","23.31"
"16/01/2020 7:20:35 PM","378.60","8.12","25.00","21.00","23.32"
"16/01/2020 7:15:35 PM","387.40","7.88","23.00","22.00","23.34"
"16/01/2020 7:10:35 PM","386.60","7.73","23.00","22.00","23.36"
"16/01/2020 7:05:35 PM","379.20","7.70","23.00","22.00","23.38"
"16/01/2020 7:00:35 PM","377.20","7.77","23.00","22.00","23.40"
"16/01/2020 6:55:35 PM","378.20","7.88","23.00","22.00","23.42"
"16/01/2020 6:50:35 PM","393.20","7.99","23.00","22.00","23.44"
"16/01/2020 6:45:35 PM","384.60","8.07","23.00","22.00","23.45"
"16/01/2020 6:40:35 PM","378.80","8.07","23.00","22.00","23.45"
"16/01/2020 6:35:35 PM","379.00","7.94","23.00","22.00","23.46"
"16/01/2020 6:30:35 PM","380.20","7.78","23.00","22.00","23.47"
"16/01/2020 6:25:35 PM","379.80","7.82","23.00","22.00","23.48"
"16/01/2020 6:20:35 PM","382.80","7.83","23.00","22.00","23.50"
"16/01/2020 6:15:35 PM","391.80","7.96","23.00","22.00","23.50"
"16/01/2020 6:10:35 PM","382.80","8.60","23.00","22.00","23.51"
"16/01/2020 6:05:35 PM","391.00","8.57","23.00","22.00","23.51"
"16/01/2020 6:00:35 PM","380.20","7.60","23.00","22.00","23.52"
"16/01/2020 5:55:35 PM","384.60","7.69","23.00","22.00","23.52"
"16/01/2020 5:50:35 PM","382.20","7.71","23.00","22.00","23.53"
"16/01/2020 5:45:35 PM","387.60","7.83","23.00","22.00","23.54"
"16/01/2020 5:40:35 PM","382.40","7.89","23.00","22.00","23.54"
"16/01/2020 5:35:35 PM","388.60","7.77","23.00","22.00","23.55"
"16/01/2020 5:30:35 PM","388.60","7.65","23.00","22.00","23.56"
"16/01/2020 5:25:35 PM","388.20","7.66","23.00","22.00","23.57"
"16/01/2020 5:20:35 PM","385.40","7.68","23.00","22.00","23.57"
"16/01/2020 5:15:35 PM","382.40","7.67","23.00","22.00","23.58"
"16/01/2020 5:10:35 PM","399.20","7.68","23.00","22.00","23.58"
"16/01/2020 5:05:35 PM","396.40","7.69","23.00","22.00","23.58"
"16/01/2020 5:00:35 PM","389.80","7.73","23.00","22.00","23.59"
"16/01/2020 4:55:35 PM","389.60","7.74","23.00","22.00","23.60"
"16/01/2020 4:50:35 PM","386.80","7.75","23.00","22.00","23.60"
"16/01/2020 4:45:35 PM","397.00","7.66","23.00","22.00","23.60"
"16/01/2020 4:40:35 PM","396.40","7.65","23.00","22.00","23.61"
"16/01/2020 4:35:35 PM","386.40","7.63","23.00","22.00","23.61"
"16/01/2020 4:30:35 PM","385.00","7.62","23.00","22.00","23.61"
"16/01/2020 4:25:35 PM","392.40","7.57","23.00","22.00","23.62"
"16/01/2020 4:20:35 PM","379.20","7.54","23.00","22.00","23.62"
"16/01/2020 4:15:35 PM","391.40","7.55","23.00","22.00","23.62"
"16/01/2020 4:10:35 PM","392.80","7.66","23.00","22.00","23.63"
"16/01/2020 4:05:35 PM","376.60","7.61","23.00","22.00","23.64"
"16/01/2020 4:00:35 PM","385.40","7.59","23.00","22.00","23.65"
"16/01/2020 3:55:35 PM","380.80","7.54","23.00","22.00","23.66"
"16/01/2020 3:50:35 PM","385.80","7.51","23.00","22.00","23.67"
"16/01/2020 3:45:35 PM","387.20","7.47","23.00","22.00","23.67"
"16/01/2020 3:40:35 PM","387.40","7.47","23.00","22.00","23.68"
"16/01/2020 3:35:35 PM","400.00","7.55","23.00","22.00","23.69"
"16/01/2020 3:30:35 PM","389.40","7.64","23.00","22.00","23.69"
"16/01/2020 3:25:35 PM","388.60","7.71","23.00","22.00","23.70"
"16/01/2020 3:20:35 PM","392.00","7.68","23.00","22.00","23.71"
"16/01/2020 3:15:35 PM","398.40","7.71","23.00","22.00","23.71"
"16/01/2020 3:10:35 PM","395.00","7.71","23.00","22.00","23.72"
"16/01/2020 3:05:35 PM","388.40","7.67","23.00","22.00","23.72"
"16/01/2020 3:00:35 PM","396.40","7.66","23.00","22.00","23.73"
"16/01/2020 2:55:35 PM","387.60","7.69","23.00","22.00","23.74"
"16/01/2020 2:50:35 PM","392.80","7.68","23.00","22.00","23.75"
"16/01/2020 2:45:35 PM","389.40","7.66","23.00","22.00","23.76"
"16/01/2020 2:40:35 PM","401.60","7.71","23.00","22.00","23.76"
"16/01/2020 2:35:35 PM","403.20","7.84","23.00","22.00","23.76"
"16/01/2020 2:30:35 PM","406.00","7.93","23.00","22.00","23.76"
"16/01/2020 2:25:35 PM","391.40","7.75","23.00","22.00","23.76"
"16/01/2020 2:20:35 PM","399.20","7.72","23.00","22.00","23.76"
"16/01/2020 2:15:35 PM","394.80","7.77","23.00","22.00","23.76"
"16/01/2020 2:10:35 PM","398.40","7.75","23.00","22.00","23.75"
"16/01/2020 2:05:35 PM","397.20","7.72","23.00","22.00","23.75"
"16/01/2020 2:00:35 PM","397.00","7.85","23.00","22.00","23.75"
"16/01/2020 1:55:35 PM","393.40","7.93","23.00","22.00","23.75"
"16/01/2020 1:50:35 PM","394.00","7.86","23.00","22.00","23.75"
"16/01/2020 1:45:35 PM","386.40","7.83","23.00","22.00","23.75"
"16/01/2020 1:40:35 PM","399.60","7.82","23.00","22.00","23.76"
"16/01/2020 1:35:35 PM","399.20","7.73","23.00","22.00","23.76"
"16/01/2020 1:30:35 PM","402.60","7.85","23.00","22.00","23.76"
"16/01/2020 1:25:35 PM","396.00","7.86","23.00","22.00","23.75"
"16/01/2020 1:20:35 PM","398.20","7.78","23.00","22.00","23.74"
"16/01/2020 1:15:35 PM","390.00","7.72","23.00","22.00","23.73"
"16/01/2020 1:10:35 PM","382.00","7.74","23.00","22.00","23.73"
"16/01/2020 1:05:35 PM","394.20","7.82","23.00","22.00","23.73"
"16/01/2020 1:00:35 PM","390.60","7.90","23.00","22.00","23.73"
"16/01/2020 12:55:35 PM","387.80","7.89","23.00","22.00","23.73"
"16/01/2020 12:50:35 PM","387.40","7.78","23.00","22.00","23.73"
"16/01/2020 12:45:35 PM","385.00","7.73","23.00","22.00","23.73"
"16/01/2020 12:40:35 PM","391.80","7.70","23.00","22.00","23.73"
"16/01/2020 12:35:35 PM","382.40","7.70","23.00","22.00","23.74"
"16/01/2020 12:30:35 PM","381.20","7.68","23.00","22.00","23.75"
"16/01/2020 12:25:35 PM","397.20","7.50","23.00","22.00","23.76"
"16/01/2020 12:20:35 PM","387.00","7.35","23.00","22.00","23.78"
"16/01/2020 12:15:35 PM","389.60","7.41","23.00","22.00","23.80"
"16/01/2020 12:10:35 PM","385.20","7.53","23.00","22.00","23.81"
"16/01/2020 12:05:35 PM","388.80","7.71","23.00","22.00","23.81"
"16/01/2020 12:00:35 PM","384.20","7.95","23.00","22.00","23.80"
"16/01/2020 11:55:35 AM","378.60","8.34","23.00","22.00","23.79"
"16/01/2020 11:50:35 AM","385.40","9.21","23.00","22.00","23.78"
"16/01/2020 11:45:35 AM","381.80","10.38","23.00","22.00","23.78"
"16/01/2020 11:40:35 AM","384.40","10.99","23.00","22.00","23.77"
"16/01/2020 11:35:35 AM","386.80","10.68","23.00","22.00","23.76"
"16/01/2020 11:30:35 AM","386.20","10.28","23.00","22.00","23.75"
"16/01/2020 11:25:35 AM","383.60","11.16","23.00","22.00","23.74"
"16/01/2020 11:20:35 AM","390.00","13.21","23.00","22.00","23.73"
"16/01/2020 11:15:35 AM","396.80","20.80","23.00","22.00","23.73"
"16/01/2020 11:10:35 AM","394.00","22.14","25.00","21.00","23.73"
"16/01/2020 11:05:35 AM","395.00","22.11","25.00","21.00","23.73"
"16/01/2020 11:00:35 AM","389.60","22.08","25.00","21.00","23.73"
"16/01/2020 10:55:35 AM","393.20","22.05","25.00","21.00","23.73"
"16/01/2020 10:50:35 AM","387.80","22.01","25.00","21.00","23.73"
"16/01/2020 10:45:35 AM","399.20","21.97","25.00","21.00","23.73"
"16/01/2020 10:40:35 AM","381.20","21.94","25.00","21.00","23.73"
"16/01/2020 10:35:35 AM","392.60","21.89","25.00","21.00","23.74"
"16/01/2020 10:30:35 AM","381.80","21.85","25.00","21.00","23.73"
"16/01/2020 10:25:35 AM","384.20","21.79","25.00","21.00","23.74"
"16/01/2020 10:20:35 AM","379.40","21.74","25.00","21.00","23.74"
"16/01/2020 10:15:35 AM","379.40","21.68","25.00","21.00","23.75"
"16/01/2020 10:10:35 AM","386.20","21.61","25.00","21.00","23.75"
"16/01/2020 10:05:35 AM","389.60","21.53","25.00","21.00","23.75"
"16/01/2020 10:00:35 AM","385.20","21.44","25.00","21.00","23.75"
"16/01/2020 9:55:35 AM","384.40","21.35","25.00","21.00","23.75"
"16/01/2020 9:50:35 AM","380.60","21.24","25.00","21.00","23.75"
"16/01/2020 9:45:35 AM","390.80","21.12","25.00","21.00","23.75"
"16/01/2020 9:40:35 AM","393.40","20.97","25.00","21.00","23.75"
"16/01/2020 9:35:35 AM","386.80","20.82","25.00","21.00","23.76"
"16/01/2020 9:30:35 AM","395.60","20.64","25.00","21.00","23.76"
"16/01/2020 9:25:35 AM","380.20","20.45","25.00","21.00","23.76"
"16/01/2020 9:20:35 AM","381.60","20.21","25.00","21.00","23.77"
"16/01/2020 9:15:35 AM","380.20","19.93","25.00","21.00","23.77"
"16/01/2020 9:10:35 AM","382.80","19.60","25.00","21.00","23.77"
"16/01/2020 9:05:35 AM","400.00","19.20","25.00","21.00","23.78"
"16/01/2020 9:00:35 AM","389.80","18.74","25.00","21.00","23.79"
"16/01/2020 8:55:35 AM","393.20","18.28","25.00","21.00","23.79"
"16/01/2020 8:50:35 AM","396.20","17.90","25.00","21.00","23.79"
"16/01/2020 8:45:35 AM","385.60","17.63","25.00","21.00","23.80"
"16/01/2020 8:40:35 AM","383.40","17.45","25.00","21.00","23.80"
"16/01/2020 8:35:35 AM","388.80","17.40","25.00","21.00","23.81"
"16/01/2020 8:30:35 AM","393.00","17.46","25.00","21.00","23.81"
"16/01/2020 8:25:35 AM","382.60","17.52","25.00","21.00","23.81"
"16/01/2020 8:20:35 AM","384.00","17.58","25.00","21.00","23.81"
"16/01/2020 8:15:35 AM","373.40","17.57","25.00","21.00","23.81"
"16/01/2020 8:10:35 AM","384.40","17.59","25.00","21.00","23.81"
"16/01/2020 8:05:35 AM","378.00","17.60","25.00","21.00","23.82"
"16/01/2020 8:00:35 AM","384.00","17.63","25.00","21.00","23.82"
"16/01/2020 7:55:35 AM","378.00","17.66","25.00","21.00","23.82"
"16/01/2020 7:50:35 AM","387.80","17.72","25.00","21.00","23.83"
"16/01/2020 7:45:35 AM","381.60","17.78","25.00","21.00","23.84"
"16/01/2020 7:40:35 AM","385.80","17.84","25.00","21.00","23.84"
"16/01/2020 7:35:35 AM","375.00","17.92","25.00","21.00","23.85"
"16/01/2020 7:30:35 AM","380.00","17.98","25.00","21.00","23.86"
"16/01/2020 7:25:35 AM","376.00","18.01","25.00","21.00","23.87"
"16/01/2020 7:20:35 AM","386.80","18.04","25.00","21.00","23.88"
"16/01/2020 7:15:35 AM","390.60","18.07","25.00","21.00","23.89"
"16/01/2020 7:10:35 AM","371.60","18.09","25.00","21.00","23.89"
"16/01/2020 7:05:35 AM","374.20","18.09","25.00","21.00","23.90"
"16/01/2020 7:00:35 AM","385.80","18.09","25.00","21.00","23.91"
"16/01/2020 6:55:35 AM","377.60","18.08","25.00","21.00","23.92"
"16/01/2020 6:50:35 AM","377.40","18.06","25.00","21.00","23.93"
"16/01/2020 6:45:35 AM","383.40","17.98","25.00","21.00","23.93"
"16/01/2020 6:40:35 AM","378.60","17.84","25.00","21.00","23.94"
"16/01/2020 6:35:35 AM","385.80","17.67","25.00","21.00","23.94"
"16/01/2020 6:30:35 AM","382.20","17.41","25.00","21.00","23.95"
"16/01/2020 6:25:35 AM","381.40","17.00","25.00","21.00","23.95"
"16/01/2020 6:20:35 AM","377.40","16.33","25.00","21.00","23.95"
"16/01/2020 6:15:35 AM","381.20","15.10","25.00","21.00","23.96"
"16/01/2020 6:10:35 AM","383.00","13.06","25.00","21.00","23.97"
"16/01/2020 6:05:35 AM","384.60","10.47","25.00","21.00","23.98"
"16/01/2020 6:00:35 AM","377.80","8.61","25.00","21.00","24.00"
"16/01/2020 5:55:35 AM","390.40","7.48","25.00","21.00","24.02"
"16/01/2020 5:50:35 AM","382.80","7.53","23.00","22.00","24.06"
"16/01/2020 5:45:35 AM","381.40","7.86","23.00","22.00","24.09"
"16/01/2020 5:40:35 AM","393.60","8.40","23.00","22.00","24.13"
"16/01/2020 5:35:35 AM","383.80","9.17","23.00","22.00","24.17"
"16/01/2020 5:30:35 AM","378.60","10.93","23.00","22.00","24.20"
"16/01/2020 5:25:35 AM","389.60","16.24","23.00","22.00","24.22"
"16/01/2020 5:20:35 AM","387.60","22.81","25.00","21.00","24.24"
"16/01/2020 5:15:35 AM","383.40","22.78","25.00","21.00","24.23"
"16/01/2020 5:10:35 AM","390.60","22.76","25.00","21.00","24.23"
"16/01/2020 5:05:35 AM","395.60","22.74","25.00","21.00","24.24"
"16/01/2020 5:00:35 AM","394.80","22.70","25.00","21.00","24.24"
"16/01/2020 4:55:35 AM","387.80","22.67","25.00","21.00","24.25"
"16/01/2020 4:50:35 AM","379.80","22.63","25.00","21.00","24.26"
"16/01/2020 4:45:35 AM","382.20","22.58","25.00","21.00","24.27"
"16/01/2020 4:40:35 AM","389.80","22.52","25.00","21.00","24.27"
"16/01/2020 4:35:35 AM","384.60","22.45","25.00","21.00","24.28"
"16/01/2020 4:30:35 AM","395.00","22.38","25.00","21.00","24.28"
"16/01/2020 4:25:35 AM","392.40","22.30","25.00","21.00","24.29"
"16/01/2020 4:20:35 AM","377.80","22.23","25.00","21.00","24.29"
"16/01/2020 4:15:35 AM","377.00","22.17","25.00","21.00","24.30"
"16/01/2020 4:10:35 AM","388.40","22.10","25.00","21.00","24.31"
"16/01/2020 4:05:35 AM","382.80","22.04","25.00","21.00","24.31"
"16/01/2020 4:00:35 AM","375.20","21.97","25.00","21.00","24.32"
"16/01/2020 3:55:35 AM","375.00","21.89","25.00","21.00","24.33"
"16/01/2020 3:50:35 AM","383.80","21.81","25.00","21.00","24.34"
"16/01/2020 3:45:35 AM","389.60","21.71","25.00","21.00","24.35"
"16/01/2020 3:40:35 AM","378.60","21.61","25.00","21.00","24.36"
"16/01/2020 3:35:35 AM","384.60","21.50","25.00","21.00","24.36"
"16/01/2020 3:30:35 AM","388.80","21.39","25.00","21.00","24.37"
"16/01/2020 3:25:35 AM","383.80","21.28","25.00","21.00","24.38"
"16/01/2020 3:20:35 AM","389.40","21.16","25.00","21.00","24.39"
"16/01/2020 3:15:35 AM","393.00","21.04","25.00","21.00","24.39"
"16/01/2020 3:10:35 AM","383.20","20.89","25.00","21.00","24.40"
"16/01/2020 3:05:35 AM","393.00","20.75","25.00","21.00","24.40"
"16/01/2020 3:00:35 AM","388.60","20.60","25.00","21.00","24.41"
"16/01/2020 2:55:35 AM","393.60","20.46","25.00","21.00","24.42"
"16/01/2020 2:50:35 AM","390.00","20.31","25.00","21.00","24.42"
"16/01/2020 2:45:35 AM","382.00","20.19","25.00","21.00","24.43"
"16/01/2020 2:40:35 AM","383.80","20.06","25.00","21.00","24.43"
"16/01/2020 2:35:35 AM","386.00","19.97","25.00","21.00","24.43"
"16/01/2020 2:30:35 AM","395.80","19.88","25.00","21.00","24.44"
"16/01/2020 2:25:35 AM","384.60","19.82","25.00","21.00","24.45"
"16/01/2020 2:20:35 AM","384.00","19.77","25.00","21.00","24.45"
"16/01/2020 2:15:35 AM","384.80","19.74","25.00","21.00","24.46"
"16/01/2020 2:10:35 AM","385.20","19.72","25.00","21.00","24.46"
"16/01/2020 2:05:35 AM","383.00","19.72","25.00","21.00","24.47"
"16/01/2020 2:00:35 AM","385.00","19.72","25.00","21.00","24.47"
"16/01/2020 1:55:35 AM","381.40","19.73","25.00","21.00","24.48"
"16/01/2020 1:50:35 AM","376.20","19.73","25.00","21.00","24.48"
"16/01/2020 1:45:35 AM","383.20","19.73","25.00","21.00","24.49"
"16/01/2020 1:40:35 AM","383.40","19.70","25.00","21.00","24.49"
"16/01/2020 1:35:35 AM","392.60","19.67","25.00","21.00","24.50"
"16/01/2020 1:30:35 AM","388.60","19.64","25.00","21.00","24.50"
"16/01/2020 1:25:35 AM","382.60","19.64","25.00","21.00","24.51"
"16/01/2020 1:20:35 AM","391.60","19.64","25.00","21.00","24.51"
"16/01/2020 1:15:35 AM","384.00","19.66","25.00","21.00","24.52"
"16/01/2020 1:10:35 AM","392.00","19.68","25.00","21.00","24.53"
"16/01/2020 1:05:35 AM","392.60","19.71","25.00","21.00","24.53"
"16/01/2020 1:00:35 AM","386.60","19.72","25.00","21.00","24.54"
"16/01/2020 12:55:35 AM","396.00","19.76","25.00","21.00","24.55"
"16/01/2020 12:50:35 AM","389.40","19.80","25.00","21.00","24.55"
"16/01/2020 12:45:35 AM","391.60","19.87","25.00","21.00","24.56"
"16/01/2020 12:40:35 AM","392.40","19.96","25.00","21.00","24.57"
"16/01/2020 12:35:35 AM","379.00","20.06","25.00","21.00","24.57"
"16/01/2020 12:30:35 AM","386.60","20.17","25.00","21.00","24.58"
"16/01/2020 12:25:35 AM","384.40","20.28","25.00","21.00","24.58"
"16/01/2020 12:20:35 AM","383.20","20.38","25.00","21.00","24.60"
"16/01/2020 12:15:35 AM","391.40","20.46","25.00","21.00","24.60"
"16/01/2020 12:10:35 AM","396.00","20.51","25.00","21.00","24.60"
"16/01/2020 12:05:35 AM","402.80","20.54","25.00","21.00","24.61"
"16/01/2020 12:00:35 AM","393.60","20.56","25.00","21.00","24.61"
"15/01/2020 11:55:35 PM","396.20","20.56","25.00","21.00","24.62"
"15/01/2020 11:50:35 PM","395.40","20.59","25.00","21.00","24.62"
"15/01/2020 11:45:35 PM","400.20","20.61","25.00","21.00","24.63"
"15/01/2020 11:40:35 PM","393.40","20.62","25.00","21.00","24.63"
"15/01/2020 11:35:35 PM","396.20","20.63","25.00","21.00","24.64"
"15/01/2020 11:30:35 PM","395.60","20.63","25.00","21.00","24.65"
"15/01/2020 11:25:35 PM","399.40","20.62","25.00","21.00","24.65"
"15/01/2020 11:20:35 PM","395.60","20.59","25.00","21.00","24.66"
"15/01/2020 11:15:35 PM","396.20","20.58","25.00","21.00","24.66"
"15/01/2020 11:10:35 PM","404.40","20.56","25.00","21.00","24.67"
"15/01/2020 11:05:35 PM","390.00","20.56","25.00","21.00","24.67"
"15/01/2020 11:00:35 PM","399.20","20.56","25.00","21.00","24.67"
"15/01/2020 10:55:35 PM","403.60","20.56","25.00","21.00","24.68"
"15/01/2020 10:50:35 PM","396.60","20.54","25.00","21.00","24.68"
"15/01/2020 10:45:35 PM","396.80","20.51","25.00","21.00","24.69"
"15/01/2020 10:40:35 PM","406.00","20.48","25.00","21.00","24.69"
"15/01/2020 10:35:35 PM","399.40","20.44","25.00","21.00","24.70"
"15/01/2020 10:30:35 PM","389.60","20.40","25.00","21.00","24.70"
"15/01/2020 10:25:35 PM","381.60","20.37","25.00","21.00","24.71"
"15/01/2020 10:20:35 PM","380.40","20.34","25.00","21.00","24.71"
"15/01/2020 10:15:35 PM","376.60","20.30","25.00","21.00","24.72"
"15/01/2020 10:10:35 PM","387.00","20.29","25.00","21.00","24.73"
"15/01/2020 10:05:35 PM","388.40","20.32","25.00","21.00","24.74"
"15/01/2020 10:00:35 PM","388.40","20.38","25.00","21.00","24.74"
"15/01/2020 9:55:35 PM","390.20","20.42","25.00","21.00","24.75"
"15/01/2020 9:50:35 PM","390.60","20.46","25.00","21.00","24.75"
"15/01/2020 9:45:35 PM","382.80","20.52","25.00","21.00","24.76"
"15/01/2020 9:40:35 PM","387.80","20.59","25.00","21.00","24.76"
"15/01/2020 9:35:35 PM","390.20","20.63","25.00","21.00","24.77"
"15/01/2020 9:30:35 PM","386.80","20.67","25.00","21.00","24.78"
"15/01/2020 9:25:35 PM","378.60","20.69","25.00","21.00","24.78"
"15/01/2020 9:20:35 PM","381.00","20.69","25.00","21.00","24.80"
"15/01/2020 9:15:35 PM","385.80","20.68","25.00","21.00","24.81"
"15/01/2020 9:10:35 PM","386.40","20.66","25.00","21.00","24.82"
"15/01/2020 9:05:35 PM","390.80","20.67","25.00","21.00","24.83"
"15/01/2020 9:00:35 PM","390.80","20.67","25.00","21.00","24.84"
"15/01/2020 8:55:35 PM","387.80","20.66","25.00","21.00","24.85"
"15/01/2020 8:50:35 PM","389.00","20.63","25.00","21.00","24.85"
"15/01/2020 8:45:35 PM","391.60","20.60","25.00","21.00","24.86"
"15/01/2020 8:40:35 PM","387.80","20.60","25.00","21.00","24.87"
"15/01/2020 8:35:35 PM","388.20","20.59","25.00","21.00","24.89"
"15/01/2020 8:30:35 PM","385.20","20.57","25.00","21.00","24.90"
"15/01/2020 8:25:35 PM","384.40","20.54","25.00","21.00","24.91"
"15/01/2020 8:20:35 PM","386.20","20.46","25.00","21.00","24.92"
"15/01/2020 8:15:35 PM","386.00","20.38","25.00","21.00","24.93"
"15/01/2020 8:10:35 PM","392.80","20.27","25.00","21.00","24.93"
"15/01/2020 8:05:35 PM","384.80","20.15","25.00","21.00","24.95"
"15/01/2020 8:00:35 PM","380.80","20.03","25.00","21.00","24.96"
"15/01/2020 7:55:35 PM","376.00","19.91","25.00","21.00","24.97"
"15/01/2020 7:50:35 PM","387.00","19.77","25.00","21.00","24.98"
"15/01/2020 7:45:35 PM","381.80","19.52","25.00","21.00","25.00"
"15/01/2020 7:40:35 PM","377.40","19.12","25.00","21.00","25.01"
"15/01/2020 7:35:35 PM","391.60","18.45","25.00","21.00","25.02"
"15/01/2020 7:30:35 PM","388.20","17.26","25.00","21.00","25.04"
"15/01/2020 7:25:35 PM","382.20","15.32","25.00","21.00","25.06"
"15/01/2020 7:20:35 PM","382.60","13.26","25.00","21.00","25.06"
"15/01/2020 7:15:35 PM","385.60","12.30","25.00","21.00","25.08"
"15/01/2020 7:10:35 PM","386.20","11.96","23.00","22.00","25.09"
"15/01/2020 7:05:35 PM","394.80","11.99","23.00","22.00","25.12"
"15/01/2020 7:00:35 PM","391.80","12.09","23.00","22.00","25.14"
"15/01/2020 6:55:35 PM","393.60","12.19","23.00","22.00","25.16"
"15/01/2020 6:50:35 PM","387.00","12.52","23.00","22.00","25.19"
"15/01/2020 6:45:35 PM","400.40","12.31","23.00","22.00","25.21"
"15/01/2020 6:40:35 PM","389.20","11.67","23.00","22.00","25.24"
"15/01/2020 6:35:35 PM","392.00","12.73","23.00","22.00","25.25"
"15/01/2020 6:30:35 PM","393.60","13.73","23.00","22.00","25.26"
"15/01/2020 6:25:35 PM","396.80","13.69","23.00","22.00","25.26"
"15/01/2020 6:20:35 PM","385.80","13.93","23.00","22.00","25.25"
"15/01/2020 6:15:35 PM","382.00","14.51","23.00","22.00","25.25"
"15/01/2020 6:10:35 PM","389.80","15.04","23.00","22.00","25.24"
"15/01/2020 6:05:35 PM","394.40","15.61","23.00","22.00","25.25"
"15/01/2020 6:00:35 PM","390.60","14.85","23.00","22.00","25.25"
"15/01/2020 5:55:35 PM","387.80","13.94","23.00","22.00","25.26"
"15/01/2020 5:50:35 PM","395.20","13.11","23.00","22.00","25.28"
"15/01/2020 5:45:35 PM","396.20","12.97","23.00","22.00","25.29"
"15/01/2020 5:40:35 PM","392.20","8.83","23.00","22.00","25.31"
"15/01/2020 5:35:35 PM","383.00","8.95","23.00","22.00","25.32"
"15/01/2020 5:30:35 PM","377.20","8.88","23.00","22.00","25.34"
"15/01/2020 5:25:35 PM","381.60","8.76","23.00","22.00","25.35"
"15/01/2020 5:20:35 PM","394.00","8.73","23.00","22.00","25.35"
"15/01/2020 5:15:35 PM","392.80","8.68","23.00","22.00","25.35"
"15/01/2020 5:10:35 PM","394.80","8.69","23.00","22.00","25.36"
"15/01/2020 5:05:35 PM","383.00","8.69","23.00","22.00","25.37"
"15/01/2020 5:00:35 PM","385.60","8.65","23.00","22.00","25.38"
"15/01/2020 4:55:35 PM","385.00","8.51","23.00","22.00","25.38"
"15/01/2020 4:50:35 PM","389.60","8.33","23.00","22.00","25.37"
"15/01/2020 4:45:35 PM","389.20","8.19","23.00","22.00","25.35"
"15/01/2020 4:40:35 PM","390.60","7.48","23.00","22.00","25.32"
"15/01/2020 4:35:35 PM","388.00","7.45","23.00","22.00","25.29"
"15/01/2020 4:30:35 PM","388.20","7.36","23.00","22.00","25.29"
"15/01/2020 4:25:35 PM","395.40","7.24","23.00","22.00","25.28"
"15/01/2020 4:20:35 PM","383.00","7.20","23.00","22.00","25.27"
"15/01/2020 4:15:35 PM","384.20","7.17","23.00","22.00","25.27"
"15/01/2020 4:10:35 PM","380.20","7.16","23.00","22.00","25.26"
"15/01/2020 4:05:35 PM","379.80","7.25","23.00","22.00","25.25"
"15/01/2020 4:00:35 PM","380.40","7.23","23.00","22.00","25.25"
"15/01/2020 3:55:35 PM","373.20","7.29","23.00","22.00","25.24"
"15/01/2020 3:50:35 PM","373.40","7.39","23.00","22.00","25.23"
"15/01/2020 3:45:35 PM","378.40","7.39","23.00","22.00","25.22"
"15/01/2020 3:40:35 PM","374.80","7.62","23.00","22.00","25.21"
"15/01/2020 3:35:35 PM","371.00","7.95","23.00","22.00","25.19"
"15/01/2020 3:30:35 PM","373.40","8.09","23.00","22.00","25.19"
"15/01/2020 3:25:35 PM","374.20","7.96","23.00","22.00","25.17"
"15/01/2020 3:20:35 PM","371.80","7.92","23.00","22.00","25.16"
"15/01/2020 3:15:35 PM","368.40","8.09","23.00","22.00","25.14"
"15/01/2020 3:10:35 PM","370.20","8.26","23.00","22.00","25.12"
"15/01/2020 3:05:35 PM","375.40","8.38","23.00","22.00","25.11"
"15/01/2020 3:00:35 PM","380.80","8.52","23.00","22.00","25.09"
"15/01/2020 2:55:35 PM","373.80","8.67","23.00","22.00","25.06"
"15/01/2020 2:50:35 PM","368.60","9.10","23.00","22.00","25.04"
"15/01/2020 2:45:35 PM","375.00","8.93","23.00","22.00","25.02"
"15/01/2020 2:40:35 PM","378.20","8.95","23.00","22.00","24.99"
"15/01/2020 2:35:35 PM","368.60","8.83","23.00","22.00","24.97"
"15/01/2020 2:30:35 PM","374.40","8.88","23.00","22.00","24.93"
"15/01/2020 2:25:35 PM","374.80","8.73","23.00","22.00","24.91"
"15/01/2020 2:20:35 PM","373.20","8.73","23.00","22.00","24.90"
"15/01/2020 2:15:35 PM","371.80","8.67","23.00","22.00","24.89"
"15/01/2020 2:10:35 PM","374.00","8.73","23.00","22.00","24.88"
"15/01/2020 2:05:35 PM","371.20","8.51","23.00","22.00","24.87"
"15/01/2020 2:00:35 PM","379.00","8.23","23.00","22.00","24.86"
"15/01/2020 1:55:35 PM","377.80","8.25","23.00","22.00","24.84"
"15/01/2020 1:50:35 PM","372.60","8.12","23.00","22.00","24.82"
"15/01/2020 1:45:35 PM","365.40","8.20","23.00","22.00","24.80"
"15/01/2020 1:40:35 PM","366.80","7.85","23.00","22.00","24.79"
"15/01/2020 1:35:35 PM","364.00","7.35","23.00","22.00","24.77"
"15/01/2020 1:30:35 PM","375.00","7.68","23.00","22.00","24.76"
"15/01/2020 1:25:35 PM","378.40","8.14","23.00","22.00","24.75"
"15/01/2020 1:20:35 PM","385.60","8.49","23.00","22.00","24.74"
"15/01/2020 1:15:35 PM","374.40","8.89","23.00","22.00","24.72"
"15/01/2020 1:10:35 PM","368.20","9.06","23.00","22.00","24.70"
"15/01/2020 1:05:35 PM","369.80","9.26","23.00","22.00","24.68"
"15/01/2020 1:00:35 PM","374.60","9.47","23.00","22.00","24.67"
"15/01/2020 12:55:35 PM","378.20","9.81","23.00","22.00","24.64"
"15/01/2020 12:50:35 PM","375.60","9.92","23.00","22.00","24.62"
"15/01/2020 12:45:35 PM","378.00","10.33","23.00","22.00","24.60"
"15/01/2020 12:40:35 PM","384.60","10.47","23.00","22.00","24.59"
"15/01/2020 12:35:35 PM","378.60","10.79","23.00","22.00","24.57"
"15/01/2020 12:30:35 PM","377.80","11.41","23.00","22.00","24.55"
"15/01/2020 12:25:35 PM","379.80","11.28","23.00","22.00","24.53"
"15/01/2020 12:20:35 PM","378.80","11.83","23.00","22.00","24.52"
"15/01/2020 12:15:35 PM","385.80","12.25","25.00","21.00","24.52"
"15/01/2020 12:10:35 PM","375.20","11.63","25.00","21.00","24.52"
"15/01/2020 12:05:35 PM","375.80","11.73","23.00","22.00","24.52"
"15/01/2020 12:00:35 PM","379.40","11.97","23.00","22.00","24.53"
"15/01/2020 11:55:35 AM","388.20","12.49","23.00","22.00","24.53"
"15/01/2020 11:50:35 AM","388.00","12.34","23.00","22.00","24.54"
"15/01/2020 11:45:35 AM","380.60","11.98","23.00","22.00","24.55"
"15/01/2020 11:40:35 AM","382.40","12.07","23.00","22.00","24.57"
"15/01/2020 11:35:35 AM","376.00","12.30","23.00","22.00","24.59"
"15/01/2020 11:30:35 AM","380.00","12.83","23.00","22.00","24.57"
"15/01/2020 11:25:35 AM","377.40","12.87","23.00","22.00","24.55"
"15/01/2020 11:20:35 AM","388.60","13.44","23.00","22.00","24.56"
"15/01/2020 11:15:35 AM","384.60","14.39","23.00","22.00","24.52"
"15/01/2020 11:10:35 AM","374.40","16.32","23.00","22.00","24.47"
"15/01/2020 11:05:35 AM","377.60","23.37","23.00","22.00","24.41"
"15/01/2020 11:00:35 AM","383.80","25.82","25.00","21.00","24.39"
"15/01/2020 10:55:35 AM","378.80","25.76","25.00","21.00","24.38"
"15/01/2020 10:50:35 AM","380.00","25.69","25.00","21.00","24.37"
"15/01/2020 10:45:35 AM","381.40","25.62","25.00","21.00","24.36"
"15/01/2020 10:40:35 AM","379.00","25.55","25.00","21.00","24.35"
"15/01/2020 10:35:35 AM","386.00","25.48","25.00","21.00","24.34"
"15/01/2020 10:30:35 AM","388.00","25.42","25.00","21.00","24.34"
"15/01/2020 10:25:35 AM","389.60","25.35","25.00","21.00","24.33"
"15/01/2020 10:20:35 AM","385.40","25.27","25.00","21.00","24.32"
"15/01/2020 10:15:35 AM","395.20","25.19","25.00","21.00","24.31"
"15/01/2020 10:10:35 AM","392.00","25.12","25.00","21.00","24.31"
"15/01/2020 10:05:35 AM","385.80","25.06","25.00","21.00","24.30"
"15/01/2020 10:00:35 AM","385.80","24.98","25.00","21.00","24.29"
"15/01/2020 9:55:35 AM","384.00","24.91","25.00","21.00","24.28"
"15/01/2020 9:50:35 AM","387.60","24.84","25.00","21.00","24.28"
"15/01/2020 9:45:35 AM","390.40","24.77","25.00","21.00","24.28"
"15/01/2020 9:40:35 AM","401.20","24.69","25.00","21.00","24.27"
"15/01/2020 9:35:35 AM","399.00","24.61","25.00","21.00","24.27"
"15/01/2020 9:30:35 AM","401.80","24.53","25.00","21.00","24.27"
"15/01/2020 9:25:35 AM","401.60","24.46","25.00","21.00","24.26"
"15/01/2020 9:20:35 AM","408.00","24.38","25.00","21.00","24.25"
"15/01/2020 9:15:35 AM","406.80","24.30","25.00","21.00","24.25"
"15/01/2020 9:10:35 AM","397.40","24.21","25.00","21.00","24.25"
"15/01/2020 9:05:35 AM","401.60","24.13","25.00","21.00","24.24"
"15/01/2020 9:00:35 AM","403.20","24.03","25.00","21.00","24.24"
"15/01/2020 8:55:35 AM","405.60","23.94","25.00","21.00","24.24"
"15/01/2020 8:50:35 AM","405.80","23.84","25.00","21.00","24.23"
"15/01/2020 8:45:35 AM","411.00","23.74","25.00","21.00","24.22"
"15/01/2020 8:40:35 AM","416.60","23.62","25.00","21.00","24.21"
"15/01/2020 8:35:35 AM","418.80","23.52","25.00","21.00","24.21"
"15/01/2020 8:30:35 AM","411.60","23.40","25.00","21.00","24.21"
"15/01/2020 8:25:35 AM","405.40","23.27","25.00","21.00","24.20"
"15/01/2020 8:20:35 AM","405.80","23.13","25.00","21.00","24.19"
"15/01/2020 8:15:35 AM","406.00","22.98","25.00","21.00","24.18"
"15/01/2020 8:10:35 AM","407.20","22.80","25.00","21.00","24.18"
"15/01/2020 8:05:35 AM","415.20","22.61","25.00","21.00","24.17"
"15/01/2020 8:00:35 AM","407.60","22.39","25.00","21.00","24.16"
"15/01/2020 7:55:35 AM","426.20","22.15","25.00","21.00","24.16"
"15/01/2020 7:50:35 AM","423.80","21.86","25.00","21.00","24.16"
"15/01/2020 7:45:35 AM","417.60","21.53","25.00","21.00","24.16"
"15/01/2020 7:40:35 AM","424.60","21.15","25.00","21.00","24.16"
"15/01/2020 7:35:35 AM","421.40","20.71","25.00","21.00","24.16"
"15/01/2020 7:30:35 AM","418.00","20.21","25.00","21.00","24.16"
"15/01/2020 7:25:35 AM","424.20","19.63","25.00","21.00","24.15"
"15/01/2020 7:20:35 AM","406.00","18.94","25.00","21.00","24.15"
"15/01/2020 7:15:35 AM","400.20","18.17","25.00","21.00","24.15"
"15/01/2020 7:10:35 AM","397.60","17.27","25.00","21.00","24.14"
"15/01/2020 7:05:35 AM","396.20","16.24","25.00","21.00","24.13"
"15/01/2020 7:00:35 AM","399.60","15.41","25.00","21.00","24.13"
"15/01/2020 6:55:35 AM","402.20","15.30","25.00","21.00","24.13"
"15/01/2020 6:50:35 AM","411.80","15.68","25.00","21.00","24.12"
"15/01/2020 6:45:35 AM","406.60","15.78","25.00","21.00","24.12"
"15/01/2020 6:40:35 AM","409.20","15.74","25.00","21.00","24.12"
"15/01/2020 6:35:35 AM","415.40","15.57","25.00","21.00","24.12"
"15/01/2020 6:30:35 AM","416.20","15.20","25.00","21.00","24.13"
"15/01/2020 6:25:35 AM","414.60","14.56","25.00","21.00","24.13"
"15/01/2020 6:20:35 AM","408.00","13.53","25.00","21.00","24.13"
"15/01/2020 6:15:35 AM","408.60","12.06","25.00","21.00","24.13"
"15/01/2020 6:10:35 AM","424.20","10.45","25.00","21.00","24.14"
"15/01/2020 6:05:35 AM","403.20","9.15","25.00","21.00","24.15"
"15/01/2020 6:00:35 AM","397.20","8.43","25.00","21.00","24.16"
"15/01/2020 5:55:35 AM","409.20","8.42","23.00","22.00","24.18"
"15/01/2020 5:50:35 AM","410.80","8.92","23.00","22.00","24.19"
"15/01/2020 5:45:35 AM","404.00","9.78","23.00","22.00","24.21"
"15/01/2020 5:40:35 AM","408.80","10.58","23.00","22.00","24.23"
"15/01/2020 5:35:35 AM","394.80","11.35","23.00","22.00","24.24"
"15/01/2020 5:30:35 AM","401.20","13.68","23.00","22.00","24.25"
"15/01/2020 5:25:35 AM","408.00","23.53","23.00","22.00","24.26"
"15/01/2020 5:20:35 AM","410.80","24.32","25.00","21.00","24.25"
"15/01/2020 5:15:35 AM","402.80","24.32","25.00","21.00","24.25"
"15/01/2020 5:10:35 AM","411.00","24.32","25.00","21.00","24.25"
"15/01/2020 5:05:35 AM","410.60","24.32","25.00","21.00","24.26"
"15/01/2020 5:00:35 AM","406.60","24.31","25.00","21.00","24.26"
"15/01/2020 4:55:35 AM","402.00","24.30","25.00","21.00","24.26"
"15/01/2020 4:50:35 AM","404.80","24.29","25.00","21.00","24.26"
"15/01/2020 4:45:35 AM","404.20","24.28","25.00","21.00","24.27"
"15/01/2020 4:40:35 AM","407.80","24.29","25.00","21.00","24.27"
"15/01/2020 4:35:35 AM","406.40","24.28","25.00","21.00","24.27"
"15/01/2020 4:30:35 AM","404.60","24.28","25.00","21.00","24.27"
"15/01/2020 4:25:35 AM","409.20","24.29","25.00","21.00","24.28"
"15/01/2020 4:20:35 AM","404.60","24.30","25.00","21.00","24.28"
"15/01/2020 4:15:35 AM","402.60","24.31","25.00","21.00","24.28"
"15/01/2020 4:10:35 AM","404.00","24.32","25.00","21.00","24.29"
"15/01/2020 4:05:35 AM","416.00","24.32","25.00","21.00","24.29"
"15/01/2020 4:00:35 AM","411.60","24.33","25.00","21.00","24.29"
"15/01/2020 3:55:35 AM","413.20","24.33","25.00","21.00","24.29"
"15/01/2020 3:50:35 AM","405.20","24.35","25.00","21.00","24.29"
"15/01/2020 3:45:35 AM","405.60","24.36","25.00","21.00","24.30"
"15/01/2020 3:40:35 AM","409.00","24.37","25.00","21.00","24.30"
"15/01/2020 3:35:35 AM","398.20","24.38","25.00","21.00","24.30"
"15/01/2020 3:30:35 AM","399.40","24.41","25.00","21.00","24.31"
"15/01/2020 3:25:35 AM","400.40","24.43","25.00","21.00","24.32"
"15/01/2020 3:20:35 AM","406.00","24.44","25.00","21.00","24.32"
"15/01/2020 3:15:35 AM","408.60","24.45","25.00","21.00","24.33"
"15/01/2020 3:10:35 AM","412.00","24.46","25.00","21.00","24.33"
"15/01/2020 3:05:35 AM","412.00","24.47","25.00","21.00","24.33"
"15/01/2020 3:00:35 AM","401.00","24.48","25.00","21.00","24.34"
"15/01/2020 2:55:35 AM","404.60","24.49","25.00","21.00","24.34"
"15/01/2020 2:50:35 AM","400.60","24.50","25.00","21.00","24.34"
"15/01/2020 2:45:35 AM","409.60","24.50","25.00","21.00","24.35"
"15/01/2020 2:40:35 AM","401.60","24.51","25.00","21.00","24.35"
"15/01/2020 2:35:35 AM","395.20","24.52","25.00","21.00","24.36"
"15/01/2020 2:30:35 AM","400.00","24.52","25.00","21.00","24.36"
"15/01/2020 2:25:35 AM","404.80","24.52","25.00","21.00","24.36"
"15/01/2020 2:20:35 AM","408.60","24.53","25.00","21.00","24.37"
"15/01/2020 2:15:35 AM","403.00","24.53","25.00","21.00","24.37"
"15/01/2020 2:10:35 AM","402.60","24.53","25.00","21.00","24.37"
"15/01/2020 2:05:35 AM","392.40","24.54","25.00","21.00","24.38"
"15/01/2020 2:00:35 AM","398.20","24.54","25.00","21.00","24.38"
"15/01/2020 1:55:35 AM","386.60","24.54","25.00","21.00","24.39"
"15/01/2020 1:50:35 AM","396.80","24.55","25.00","21.00","24.39"
"15/01/2020 1:45:35 AM","396.80","24.55","25.00","21.00","24.39"
"15/01/2020 1:40:35 AM","407.40","24.56","25.00","21.00","24.40"
"15/01/2020 1:35:35 AM","400.60","24.56","25.00","21.00","24.40"
"15/01/2020 1:30:35 AM","402.20","24.56","25.00","21.00","24.40"
"15/01/2020 1:25:35 AM","401.20","24.56","25.00","21.00","24.41"
"15/01/2020 1:20:35 AM","395.00","24.56","25.00","21.00","24.41"
"15/01/2020 1:15:35 AM","403.60","24.55","25.00","21.00","24.42"
"15/01/2020 1:10:35 AM","","","","","24.42"
"15/01/2020 1:05:35 AM","","","","","24.42"
"15/01/2020 1:00:35 AM","","","","","24.42"
"15/01/2020 12:55:35 AM","","","","","24.43"
"15/01/2020 12:50:35 AM","","","","","24.43"
