"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"24/03/2020 2:15:35 PM","574.80","15.98","23.00","22.00","24.91"
"24/03/2020 2:10:35 PM","581.60","15.85","23.00","22.00","24.91"
"24/03/2020 2:05:35 PM","569.20","15.72","23.00","22.00","24.91"
"24/03/2020 2:00:35 PM","571.80","15.75","23.00","22.00","24.91"
"24/03/2020 1:55:35 PM","574.80","15.90","23.00","22.00","24.91"
"24/03/2020 1:50:35 PM","572.20","15.97","23.00","22.00","24.91"
"24/03/2020 1:45:35 PM","571.60","15.58","23.00","22.00","24.91"
"24/03/2020 1:40:35 PM","576.00","15.62","23.00","22.00","24.91"
"24/03/2020 1:35:35 PM","576.80","15.31","23.00","22.00","24.91"
"24/03/2020 1:30:35 PM","572.60","15.37","23.00","22.00","24.91"
"24/03/2020 1:25:35 PM","573.00","15.72","23.00","22.00","24.91"
"24/03/2020 1:20:35 PM","566.80","16.26","23.00","22.00","24.91"
"24/03/2020 1:15:35 PM","564.40","17.19","23.00","22.00","24.91"
"24/03/2020 1:10:35 PM","569.60","17.79","23.00","22.00","24.91"
"24/03/2020 1:05:35 PM","573.40","17.77","23.00","22.00","24.91"
"24/03/2020 1:00:35 PM","571.20","17.20","23.00","22.00","24.91"
"24/03/2020 12:55:35 PM","562.00","16.98","23.00","22.00","24.91"
"24/03/2020 12:50:35 PM","563.00","16.53","23.00","22.00","24.91"
"24/03/2020 12:45:35 PM","566.20","16.33","23.00","22.00","24.91"
"24/03/2020 12:40:35 PM","568.40","16.23","23.00","22.00","24.91"
"24/03/2020 12:35:35 PM","555.40","18.16","23.00","22.00","24.91"
"24/03/2020 12:30:35 PM","562.20","16.06","23.00","22.00","24.91"
"24/03/2020 12:25:35 PM","562.80","16.40","23.00","22.00","24.91"
"24/03/2020 12:20:35 PM","566.40","17.26","23.00","22.00","24.91"
"24/03/2020 12:15:35 PM","566.00","15.34","23.00","22.00","24.91"
"24/03/2020 12:10:35 PM","552.00","19.25","23.00","22.00","24.91"
"24/03/2020 12:05:35 PM","555.60","16.69","23.00","22.00","24.91"
"24/03/2020 12:00:35 PM","567.20","15.21","23.00","22.00","24.91"
"24/03/2020 11:55:35 AM","560.20","17.42","23.00","22.00","24.91"
"24/03/2020 11:50:35 AM","546.80","15.10","23.00","22.00","24.91"
"24/03/2020 11:45:35 AM","542.60","16.41","23.00","22.00","24.91"
"24/03/2020 11:40:35 AM","549.20","17.68","23.00","22.00","24.91"
"24/03/2020 11:35:35 AM","549.60","15.61","23.00","22.00","24.91"
"24/03/2020 11:30:35 AM","551.60","19.58","23.00","22.00","24.91"
"24/03/2020 11:25:35 AM","561.60","19.55","23.00","22.00","24.91"
"24/03/2020 11:20:35 AM","544.60","19.54","23.00","22.00","24.91"
"24/03/2020 11:15:35 AM","551.20","19.46","23.00","22.00","24.91"
"24/03/2020 11:10:35 AM","561.40","19.32","23.00","22.00","24.91"
"24/03/2020 11:05:35 AM","557.00","19.28","23.00","22.00","24.91"
"24/03/2020 11:00:35 AM","557.80","19.25","23.00","22.00","24.91"
"24/03/2020 10:55:35 AM","554.60","19.07","23.00","22.00","24.91"
"24/03/2020 10:50:35 AM","549.00","18.89","23.00","22.00","24.91"
"24/03/2020 10:45:35 AM","554.60","17.98","23.00","22.00","24.91"
"24/03/2020 10:40:35 AM","541.80","18.72","23.00","22.00","24.91"
"24/03/2020 10:35:35 AM","547.40","18.57","23.00","22.00","24.91"
"24/03/2020 10:30:35 AM","551.60","18.46","23.00","22.00","24.91"
"24/03/2020 10:25:35 AM","550.20","18.41","23.00","22.00","24.91"
"24/03/2020 10:20:35 AM","558.60","18.41","23.00","22.00","24.91"
"24/03/2020 10:15:35 AM","561.00","18.22","23.00","22.00","24.91"
"24/03/2020 10:10:35 AM","563.80","18.15","23.00","22.00","24.91"
"24/03/2020 10:05:35 AM","556.20","18.12","23.00","22.00","24.91"
"24/03/2020 10:00:35 AM","556.80","18.05","23.00","22.00","24.91"
"24/03/2020 9:55:35 AM","557.20","18.06","23.00","22.00","24.91"
"24/03/2020 9:50:35 AM","550.40","18.06","23.00","22.00","24.91"
"24/03/2020 9:45:35 AM","561.00","18.02","23.00","22.00","24.91"
"24/03/2020 9:40:35 AM","551.00","17.97","23.00","22.00","24.91"
"24/03/2020 9:35:35 AM","558.00","17.91","23.00","22.00","24.91"
"24/03/2020 9:30:35 AM","550.80","17.88","23.00","22.00","24.91"
"24/03/2020 9:25:35 AM","554.00","17.90","23.00","22.00","24.91"
"24/03/2020 9:20:35 AM","547.80","18.14","23.00","22.00","24.91"
"24/03/2020 9:15:35 AM","569.00","19.76","23.00","22.00","24.91"
"24/03/2020 9:10:35 AM","576.40","19.04","25.00","21.00","24.91"
"24/03/2020 9:05:35 AM","575.80","19.00","25.00","21.00","24.91"
"24/03/2020 9:00:35 AM","567.20","18.95","25.00","21.00","24.91"
"24/03/2020 8:55:35 AM","569.80","18.92","25.00","21.00","24.91"
"24/03/2020 8:50:35 AM","568.40","18.87","25.00","21.00","24.91"
"24/03/2020 8:45:35 AM","570.00","18.83","25.00","21.00","24.91"
"24/03/2020 8:40:35 AM","568.20","18.78","25.00","21.00","24.91"
"24/03/2020 8:35:35 AM","564.20","18.72","25.00","21.00","24.91"
"24/03/2020 8:30:35 AM","569.80","18.68","25.00","21.00","24.91"
"24/03/2020 8:25:35 AM","562.80","18.62","25.00","21.00","24.91"
"24/03/2020 8:20:35 AM","557.40","18.58","25.00","21.00","24.91"
"24/03/2020 8:15:35 AM","572.60","18.52","25.00","21.00","24.91"
"24/03/2020 8:10:35 AM","567.80","18.47","25.00","21.00","24.91"
"24/03/2020 8:05:35 AM","573.80","18.40","25.00","21.00","24.91"
"24/03/2020 8:00:35 AM","570.60","18.34","25.00","21.00","24.91"
"24/03/2020 7:55:35 AM","562.80","18.28","25.00","21.00","24.91"
"24/03/2020 7:50:35 AM","559.00","18.22","25.00","21.00","24.91"
"24/03/2020 7:45:35 AM","558.40","18.14","25.00","21.00","24.91"
"24/03/2020 7:40:35 AM","559.00","18.08","25.00","21.00","24.91"
"24/03/2020 7:35:35 AM","561.40","18.02","25.00","21.00","24.91"
"24/03/2020 7:30:35 AM","565.00","17.94","25.00","21.00","24.91"
"24/03/2020 7:25:35 AM","559.60","17.88","25.00","21.00","24.91"
"24/03/2020 7:20:35 AM","557.60","17.81","25.00","21.00","24.91"
"24/03/2020 7:15:35 AM","563.20","17.73","25.00","21.00","24.91"
"24/03/2020 7:10:35 AM","559.80","17.64","25.00","21.00","24.91"
"24/03/2020 7:05:35 AM","550.00","17.57","25.00","21.00","24.91"
"24/03/2020 7:00:35 AM","553.20","17.49","25.00","21.00","24.91"
"24/03/2020 6:55:35 AM","566.40","17.42","25.00","21.00","24.91"
"24/03/2020 6:50:35 AM","551.80","17.33","25.00","21.00","24.91"
"24/03/2020 6:45:35 AM","556.00","17.23","25.00","21.00","24.91"
"24/03/2020 6:40:35 AM","547.80","17.12","25.00","21.00","24.91"
"24/03/2020 6:35:35 AM","552.00","16.98","25.00","21.00","24.91"
"24/03/2020 6:30:35 AM","547.00","16.81","25.00","21.00","24.91"
"24/03/2020 6:25:35 AM","550.60","16.61","25.00","21.00","24.91"
"24/03/2020 6:20:35 AM","541.80","16.44","25.00","21.00","24.91"
"24/03/2020 6:15:35 AM","544.00","16.21","25.00","21.00","24.91"
"24/03/2020 6:10:35 AM","545.40","15.93","25.00","21.00","24.91"
"24/03/2020 6:05:35 AM","544.20","15.52","25.00","21.00","24.91"
"24/03/2020 6:00:35 AM","544.20","14.99","25.00","21.00","24.91"
"24/03/2020 5:55:35 AM","540.40","14.30","25.00","21.00","24.91"
"24/03/2020 5:50:35 AM","546.60","13.49","25.00","21.00","24.91"
"24/03/2020 5:45:35 AM","533.20","13.57","23.00","22.00","24.91"
"24/03/2020 5:40:35 AM","534.00","13.03","23.00","22.00","24.91"
"24/03/2020 5:35:35 AM","534.80","12.45","23.00","22.00","24.91"
"24/03/2020 5:30:35 AM","535.00","12.13","23.00","22.00","24.91"
"24/03/2020 5:25:35 AM","542.00","12.18","23.00","22.00","24.91"
"24/03/2020 5:20:35 AM","535.00","12.13","23.00","22.00","24.91"
"24/03/2020 5:15:35 AM","540.60","12.05","23.00","22.00","24.91"
"24/03/2020 5:10:35 AM","544.00","19.02","23.00","22.00","24.91"
"24/03/2020 5:05:35 AM","541.60","19.98","25.00","21.00","24.91"
"24/03/2020 5:00:35 AM","550.20","19.98","25.00","21.00","24.91"
"24/03/2020 4:55:35 AM","535.00","19.99","25.00","21.00","24.91"
"24/03/2020 4:50:35 AM","540.00","19.99","25.00","21.00","24.91"
"24/03/2020 4:45:35 AM","540.80","19.99","25.00","21.00","24.91"
"24/03/2020 4:40:35 AM","537.20","20.00","25.00","21.00","24.91"
"24/03/2020 4:35:35 AM","538.60","20.01","25.00","21.00","24.91"
"24/03/2020 4:30:35 AM","535.00","20.03","25.00","21.00","24.91"
"24/03/2020 4:25:35 AM","538.60","20.01","25.00","21.00","24.92"
"24/03/2020 4:20:35 AM","546.00","20.02","25.00","21.00","24.91"
"24/03/2020 4:15:35 AM","536.20","20.03","25.00","21.00","24.92"
"24/03/2020 4:10:35 AM","536.20","20.02","25.00","21.00","24.92"
"24/03/2020 4:05:35 AM","543.60","20.03","25.00","21.00","24.92"
"24/03/2020 4:00:35 AM","539.20","20.03","25.00","21.00","24.92"
"24/03/2020 3:55:35 AM","545.40","20.03","25.00","21.00","24.92"
"24/03/2020 3:50:35 AM","544.60","20.04","25.00","21.00","24.92"
"24/03/2020 3:45:35 AM","538.80","20.05","25.00","21.00","24.92"
"24/03/2020 3:40:35 AM","539.40","20.06","25.00","21.00","24.92"
"24/03/2020 3:35:35 AM","540.00","20.06","25.00","21.00","24.91"
"24/03/2020 3:30:35 AM","539.80","20.07","25.00","21.00","24.91"
"24/03/2020 3:25:35 AM","534.60","20.09","25.00","21.00","24.91"
"24/03/2020 3:20:35 AM","542.20","20.10","25.00","21.00","24.91"
"24/03/2020 3:15:35 AM","539.40","20.11","25.00","21.00","24.91"
"24/03/2020 3:10:35 AM","539.40","20.12","25.00","21.00","24.92"
"24/03/2020 3:05:35 AM","539.00","20.14","25.00","21.00","24.92"
"24/03/2020 3:00:35 AM","539.20","20.14","25.00","21.00","24.91"
"24/03/2020 2:55:35 AM","544.60","20.15","25.00","21.00","24.91"
"24/03/2020 2:50:35 AM","535.20","20.16","25.00","21.00","24.91"
"24/03/2020 2:45:35 AM","541.40","20.17","25.00","21.00","24.90"
"24/03/2020 2:40:35 AM","545.80","20.18","25.00","21.00","24.91"
"24/03/2020 2:35:35 AM","541.00","20.20","25.00","21.00","24.91"
"24/03/2020 2:30:35 AM","544.80","20.21","25.00","21.00","24.91"
"24/03/2020 2:25:35 AM","542.40","20.22","25.00","21.00","24.90"
"24/03/2020 2:20:35 AM","542.40","20.22","25.00","21.00","24.90"
"24/03/2020 2:15:35 AM","538.20","20.23","25.00","21.00","24.89"
"24/03/2020 2:10:35 AM","539.20","20.23","25.00","21.00","24.89"
"24/03/2020 2:05:35 AM","536.40","20.24","25.00","21.00","24.88"
"24/03/2020 2:00:35 AM","550.60","20.26","25.00","21.00","24.88"
"24/03/2020 1:55:35 AM","542.60","20.26","25.00","21.00","24.88"
"24/03/2020 1:50:35 AM","535.80","20.27","25.00","21.00","24.88"
"24/03/2020 1:45:35 AM","541.40","20.28","25.00","21.00","24.87"
"24/03/2020 1:40:35 AM","536.00","20.28","25.00","21.00","24.87"
"24/03/2020 1:35:35 AM","546.40","20.30","25.00","21.00","24.87"
"24/03/2020 1:30:35 AM","543.40","20.30","25.00","21.00","24.86"
"24/03/2020 1:25:35 AM","550.20","20.31","25.00","21.00","24.86"
"24/03/2020 1:20:35 AM","546.20","20.31","25.00","21.00","24.86"
"24/03/2020 1:15:35 AM","538.00","20.32","25.00","21.00","24.85"
"24/03/2020 1:10:35 AM","539.20","20.32","25.00","21.00","24.85"
"24/03/2020 1:05:35 AM","547.20","20.33","25.00","21.00","24.84"
"24/03/2020 1:00:35 AM","537.80","20.34","25.00","21.00","24.84"
"24/03/2020 12:55:35 AM","540.80","20.35","25.00","21.00","24.84"
"24/03/2020 12:50:35 AM","543.40","20.36","25.00","21.00","24.84"
"24/03/2020 12:45:35 AM","541.00","20.37","25.00","21.00","24.84"
"24/03/2020 12:40:35 AM","551.60","20.37","25.00","21.00","24.83"
"24/03/2020 12:35:35 AM","544.20","20.38","25.00","21.00","24.83"
"24/03/2020 12:30:35 AM","548.00","20.39","25.00","21.00","24.82"
"24/03/2020 12:25:35 AM","541.60","20.40","25.00","21.00","24.82"
"24/03/2020 12:20:35 AM","540.80","20.39","25.00","21.00","24.82"
"24/03/2020 12:15:35 AM","539.20","20.40","25.00","21.00","24.81"
"24/03/2020 12:10:35 AM","552.20","20.39","25.00","21.00","24.80"
"24/03/2020 12:05:35 AM","541.60","20.40","25.00","21.00","24.79"
"24/03/2020 12:00:35 AM","541.60","20.39","25.00","21.00","24.79"
"23/03/2020 11:55:35 PM","544.00","20.40","25.00","21.00","24.79"
"23/03/2020 11:50:35 PM","539.60","20.40","25.00","21.00","24.78"
"23/03/2020 11:45:35 PM","539.80","20.39","25.00","21.00","24.77"
"23/03/2020 11:40:35 PM","541.40","20.39","25.00","21.00","24.77"
"23/03/2020 11:35:35 PM","537.80","20.39","25.00","21.00","24.76"
"23/03/2020 11:30:35 PM","538.20","20.38","25.00","21.00","24.76"
"23/03/2020 11:25:35 PM","542.40","20.38","25.00","21.00","24.75"
"23/03/2020 11:20:35 PM","533.60","20.37","25.00","21.00","24.75"
"23/03/2020 11:15:35 PM","541.80","20.37","25.00","21.00","24.75"
"23/03/2020 11:10:35 PM","538.00","20.37","25.00","21.00","24.74"
"23/03/2020 11:05:35 PM","538.40","20.36","25.00","21.00","24.73"
"23/03/2020 11:00:35 PM","539.40","20.36","25.00","21.00","24.72"
"23/03/2020 10:55:35 PM","544.00","20.34","25.00","21.00","24.71"
"23/03/2020 10:50:35 PM","538.00","20.35","25.00","21.00","24.71"
"23/03/2020 10:45:35 PM","543.60","20.34","25.00","21.00","24.71"
"23/03/2020 10:40:35 PM","546.80","20.34","25.00","21.00","24.69"
"23/03/2020 10:35:35 PM","543.20","20.34","25.00","21.00","24.68"
"23/03/2020 10:30:35 PM","541.20","20.33","25.00","21.00","24.67"
"23/03/2020 10:25:35 PM","536.40","20.32","25.00","21.00","24.66"
"23/03/2020 10:20:35 PM","550.00","20.31","25.00","21.00","24.65"
"23/03/2020 10:15:35 PM","538.20","20.30","25.00","21.00","24.65"
"23/03/2020 10:10:35 PM","541.20","20.29","25.00","21.00","24.64"
"23/03/2020 10:05:35 PM","536.40","20.28","25.00","21.00","24.63"
"23/03/2020 10:00:35 PM","538.00","20.27","25.00","21.00","24.62"
"23/03/2020 9:55:35 PM","537.20","20.26","25.00","21.00","24.60"
"23/03/2020 9:50:35 PM","547.20","20.25","25.00","21.00","24.60"
"23/03/2020 9:45:35 PM","534.20","20.24","25.00","21.00","24.59"
"23/03/2020 9:40:35 PM","541.40","20.23","25.00","21.00","24.57"
"23/03/2020 9:35:35 PM","540.80","20.22","25.00","21.00","24.56"
"23/03/2020 9:30:35 PM","540.20","20.20","25.00","21.00","24.55"
"23/03/2020 9:25:35 PM","537.00","20.19","25.00","21.00","24.54"
"23/03/2020 9:20:35 PM","536.20","20.17","25.00","21.00","24.53"
"23/03/2020 9:15:35 PM","541.20","20.15","25.00","21.00","24.51"
"23/03/2020 9:10:35 PM","546.00","20.13","25.00","21.00","24.50"
"23/03/2020 9:05:35 PM","545.60","20.10","25.00","21.00","24.48"
"23/03/2020 9:00:35 PM","532.80","20.07","25.00","21.00","24.46"
"23/03/2020 8:55:35 PM","541.80","20.05","25.00","21.00","24.44"
"23/03/2020 8:50:35 PM","534.80","20.04","25.00","21.00","24.43"
"23/03/2020 8:45:35 PM","538.80","20.01","25.00","21.00","24.42"
"23/03/2020 8:40:35 PM","546.60","19.98","25.00","21.00","24.41"
"23/03/2020 8:35:35 PM","530.00","19.95","25.00","21.00","24.40"
"23/03/2020 8:30:35 PM","531.40","19.93","25.00","21.00","24.38"
"23/03/2020 8:25:35 PM","540.00","19.88","25.00","21.00","24.35"
"23/03/2020 8:20:35 PM","530.20","19.85","25.00","21.00","24.33"
"23/03/2020 8:15:35 PM","540.40","19.81","25.00","21.00","24.31"
"23/03/2020 8:10:35 PM","531.80","19.79","25.00","21.00","24.30"
"23/03/2020 8:05:35 PM","532.40","19.75","25.00","21.00","24.28"
"23/03/2020 8:00:35 PM","542.20","19.71","25.00","21.00","24.25"
"23/03/2020 7:55:35 PM","532.80","19.66","25.00","21.00","24.22"
"23/03/2020 7:50:35 PM","537.60","19.62","25.00","21.00","24.20"
"23/03/2020 7:45:35 PM","537.00","19.58","25.00","21.00","24.18"
"23/03/2020 7:40:35 PM","530.00","19.56","25.00","21.00","24.15"
"23/03/2020 7:35:35 PM","531.60","19.53","25.00","21.00","24.13"
"23/03/2020 7:30:35 PM","535.00","19.52","25.00","21.00","24.11"
"23/03/2020 7:25:35 PM","531.60","19.48","25.00","21.00","24.09"
"23/03/2020 7:20:35 PM","531.00","19.45","25.00","21.00","24.06"
"23/03/2020 7:15:35 PM","539.40","19.43","25.00","21.00","24.04"
"23/03/2020 7:10:35 PM","537.00","19.36","25.00","21.00","24.01"
"23/03/2020 7:05:35 PM","526.80","19.26","25.00","21.00","23.97"
"23/03/2020 7:00:35 PM","535.80","19.20","25.00","21.00","23.94"
"23/03/2020 6:55:35 PM","535.60","19.11","25.00","21.00","23.91"
"23/03/2020 6:50:35 PM","540.80","19.03","25.00","21.00","23.88"
"23/03/2020 6:45:35 PM","538.60","18.93","25.00","21.00","23.84"
"23/03/2020 6:40:35 PM","541.20","18.83","25.00","21.00","23.80"
"23/03/2020 6:35:35 PM","529.00","18.74","25.00","21.00","23.75"
"23/03/2020 6:30:35 PM","541.60","18.58","25.00","21.00","23.71"
"23/03/2020 6:25:35 PM","530.20","18.36","25.00","21.00","23.65"
"23/03/2020 6:20:35 PM","524.80","18.10","25.00","21.00","23.60"
"23/03/2020 6:15:35 PM","535.40","17.68","23.00","22.00","23.54"
"23/03/2020 6:10:35 PM","530.60","17.05","23.00","22.00","23.49"
"23/03/2020 6:05:35 PM","543.60","16.25","23.00","22.00","23.45"
"23/03/2020 6:00:35 PM","567.00","15.81","23.00","22.00","23.45"
"23/03/2020 5:55:35 PM","575.20","19.09","23.00","22.00","23.43"
"23/03/2020 5:50:35 PM","572.80","17.22","23.00","22.00","23.43"
"23/03/2020 5:45:35 PM","597.20","16.85","23.00","22.00","23.42"
"23/03/2020 5:40:35 PM","600.40","18.54","23.00","22.00","23.40"
"23/03/2020 5:35:35 PM","600.60","15.33","23.00","22.00","23.42"
"23/03/2020 5:30:35 PM","598.20","18.83","23.00","22.00","23.40"
"23/03/2020 5:25:35 PM","591.20","17.14","23.00","22.00","23.40"
"23/03/2020 5:20:35 PM","588.00","16.32","23.00","22.00","23.36"
"23/03/2020 5:15:35 PM","597.80","18.99","23.00","22.00","23.34"
"23/03/2020 5:10:35 PM","588.80","15.76","23.00","22.00","23.34"
"23/03/2020 5:05:35 PM","585.40","15.46","23.00","22.00","23.34"
"23/03/2020 5:00:35 PM","592.60","15.03","23.00","22.00","23.36"
"23/03/2020 4:55:35 PM","592.20","15.02","23.00","22.00","23.38"
"23/03/2020 4:50:35 PM","593.20","15.07","23.00","22.00","23.39"
"23/03/2020 4:45:35 PM","586.00","14.83","23.00","22.00","23.41"
"23/03/2020 4:40:35 PM","589.00","15.20","23.00","22.00","23.43"
"23/03/2020 4:35:35 PM","589.40","15.80","23.00","22.00","23.41"
"23/03/2020 4:30:35 PM","593.40","16.94","23.00","22.00","23.37"
"23/03/2020 4:25:35 PM","596.80","18.92","23.00","22.00","23.30"
"23/03/2020 4:20:35 PM","596.00","21.10","23.00","22.00","23.23"
"23/03/2020 4:15:35 PM","603.20","18.96","23.00","22.00","23.22"
"23/03/2020 4:10:35 PM","594.80","14.05","23.00","22.00","23.24"
"23/03/2020 4:05:35 PM","593.00","13.56","23.00","22.00","23.28"
"23/03/2020 4:00:35 PM","600.80","13.14","23.00","22.00","23.31"
"23/03/2020 3:55:35 PM","590.20","13.05","23.00","22.00","23.33"
"23/03/2020 3:50:35 PM","595.40","12.66","23.00","22.00","23.36"
"23/03/2020 3:45:35 PM","587.60","12.37","23.00","22.00","23.42"
"23/03/2020 3:40:35 PM","591.80","12.11","23.00","22.00","23.46"
"23/03/2020 3:35:35 PM","584.60","12.04","23.00","22.00","23.50"
"23/03/2020 3:30:35 PM","590.60","12.00","23.00","22.00","23.55"
"23/03/2020 3:25:35 PM","590.80","12.34","23.00","22.00","23.60"
"23/03/2020 3:20:35 PM","586.20","13.03","23.00","22.00","23.63"
"23/03/2020 3:15:35 PM","589.60","13.66","23.00","22.00","23.67"
"23/03/2020 3:10:35 PM","586.40","14.56","23.00","22.00","23.69"
"23/03/2020 3:05:35 PM","584.60","15.00","23.00","22.00","23.70"
"23/03/2020 3:00:35 PM","595.80","15.34","23.00","22.00","23.73"
"23/03/2020 2:55:35 PM","593.60","15.06","23.00","22.00","23.76"
"23/03/2020 2:50:35 PM","590.60","14.54","23.00","22.00","23.80"
"23/03/2020 2:45:35 PM","589.80","14.21","23.00","22.00","23.85"
"23/03/2020 2:40:35 PM","586.60","14.17","23.00","22.00","23.91"
"23/03/2020 2:35:35 PM","586.80","13.80","23.00","22.00","23.98"
"23/03/2020 2:30:35 PM","596.00","14.11","23.00","22.00","24.02"
"23/03/2020 2:25:35 PM","592.20","14.74","23.00","22.00","24.07"
"23/03/2020 2:20:35 PM","591.60","14.17","23.00","22.00","24.10"
"23/03/2020 2:15:35 PM","595.20","14.46","23.00","22.00","24.09"
"23/03/2020 2:10:35 PM","601.80","22.59","23.00","22.00","24.04"
"23/03/2020 2:05:35 PM","600.60","22.56","23.00","22.00","23.98"
"23/03/2020 2:00:35 PM","602.00","22.50","23.00","22.00","23.93"
"23/03/2020 1:55:35 PM","611.00","22.38","23.00","22.00","23.87"
"23/03/2020 1:50:35 PM","598.40","22.24","23.00","22.00","23.82"
"23/03/2020 1:45:35 PM","589.40","22.03","23.00","22.00","23.77"
"23/03/2020 1:40:35 PM","587.20","21.71","23.00","22.00","23.73"
"23/03/2020 1:35:35 PM","592.20","20.31","23.00","22.00","23.71"
"23/03/2020 1:30:35 PM","581.00","15.79","23.00","22.00","23.73"
"23/03/2020 1:25:35 PM","586.20","12.79","23.00","22.00","23.78"
"23/03/2020 1:20:35 PM","576.60","12.95","23.00","22.00","23.80"
"23/03/2020 1:15:35 PM","584.80","18.68","23.00","22.00","23.80"
"23/03/2020 1:10:35 PM","559.40","16.05","23.00","22.00","23.83"
"23/03/2020 1:05:35 PM","571.40","14.20","23.00","22.00","23.88"
"23/03/2020 1:00:35 PM","579.80","14.21","23.00","22.00","23.92"
"23/03/2020 12:55:35 PM","575.80","15.80","23.00","22.00","23.92"
"23/03/2020 12:50:35 PM","574.60","17.36","23.00","22.00","23.89"
"23/03/2020 12:45:35 PM","570.40","20.09","23.00","22.00","23.86"
"23/03/2020 12:40:35 PM","565.60","21.64","23.00","22.00","23.80"
"23/03/2020 12:35:35 PM","558.20","21.51","23.00","22.00","23.76"
"23/03/2020 12:30:35 PM","556.60","21.30","23.00","22.00","23.72"
"23/03/2020 12:25:35 PM","546.00","20.51","23.00","22.00","23.69"
"23/03/2020 12:20:35 PM","544.80","19.68","23.00","22.00","23.67"
"23/03/2020 12:15:35 PM","550.60","19.39","23.00","22.00","23.65"
"23/03/2020 12:10:35 PM","541.60","19.05","23.00","22.00","23.63"
"23/03/2020 12:05:35 PM","540.00","18.96","23.00","22.00","23.62"
"23/03/2020 12:00:35 PM","546.60","18.94","23.00","22.00","23.61"
"23/03/2020 11:55:35 AM","542.80","18.67","23.00","22.00","23.61"
"23/03/2020 11:50:35 AM","549.20","17.10","23.00","22.00","23.64"
"23/03/2020 11:45:35 AM","547.60","15.57","23.00","22.00","23.68"
"23/03/2020 11:40:35 AM","551.40","15.40","23.00","22.00","23.71"
"23/03/2020 11:35:35 AM","555.40","15.04","23.00","22.00","23.77"
"23/03/2020 11:30:35 AM","551.60","14.80","23.00","22.00","23.86"
"23/03/2020 11:25:35 AM","552.20","14.47","23.00","22.00","23.93"
"23/03/2020 11:20:35 AM","551.80","14.03","23.00","22.00","23.99"
"23/03/2020 11:15:35 AM","553.00","15.98","23.00","22.00","24.00"
"23/03/2020 11:10:35 AM","551.00","19.26","23.00","22.00","24.01"
"23/03/2020 11:05:35 AM","560.40","19.18","23.00","22.00","24.01"
"23/03/2020 11:00:35 AM","553.00","18.97","23.00","22.00","24.00"
"23/03/2020 10:55:35 AM","556.20","18.75","23.00","22.00","23.99"
"23/03/2020 10:50:35 AM","555.00","18.58","23.00","22.00","23.98"
"23/03/2020 10:45:35 AM","551.60","18.43","23.00","22.00","23.99"
"23/03/2020 10:40:35 AM","551.40","18.29","23.00","22.00","24.00"
"23/03/2020 10:35:35 AM","554.60","18.17","23.00","22.00","24.00"
"23/03/2020 10:30:35 AM","554.00","18.06","23.00","22.00","23.99"
"23/03/2020 10:25:35 AM","550.00","17.99","23.00","22.00","23.98"
"23/03/2020 10:20:35 AM","553.40","17.95","23.00","22.00","23.97"
"23/03/2020 10:15:35 AM","553.20","17.96","23.00","22.00","23.96"
"23/03/2020 10:10:35 AM","561.20","18.01","23.00","22.00","23.90"
"23/03/2020 10:05:35 AM","552.20","18.06","23.00","22.00","23.90"
"23/03/2020 10:00:35 AM","563.20","18.11","23.00","22.00","23.92"
"23/03/2020 9:55:35 AM","557.00","18.19","23.00","22.00","23.91"
"23/03/2020 9:50:35 AM","552.40","18.26","23.00","22.00","23.92"
"23/03/2020 9:45:35 AM","553.00","18.32","23.00","22.00","23.92"
"23/03/2020 9:40:35 AM","554.60","18.38","23.00","22.00","23.93"
"23/03/2020 9:35:35 AM","557.60","18.41","23.00","22.00","23.95"
"23/03/2020 9:30:35 AM","557.20","18.52","23.00","22.00","23.96"
"23/03/2020 9:25:35 AM","561.20","18.46","23.00","22.00","23.97"
"23/03/2020 9:20:35 AM","560.40","18.45","23.00","22.00","24.00"
"23/03/2020 9:15:35 AM","560.20","18.43","23.00","22.00","24.02"
"23/03/2020 9:10:35 AM","560.40","18.43","23.00","22.00","24.05"
"23/03/2020 9:05:35 AM","563.40","18.43","23.00","22.00","24.09"
"23/03/2020 9:00:35 AM","557.80","18.43","23.00","22.00","24.16"
"23/03/2020 8:55:35 AM","557.00","18.38","23.00","22.00","24.26"
"23/03/2020 8:50:35 AM","559.40","18.37","23.00","22.00","24.27"
"23/03/2020 8:45:35 AM","554.00","18.34","23.00","22.00","24.30"
"23/03/2020 8:40:35 AM","557.00","18.30","23.00","22.00","24.33"
"23/03/2020 8:35:35 AM","556.40","18.27","23.00","22.00","24.35"
"23/03/2020 8:30:35 AM","552.00","18.25","23.00","22.00","24.38"
"23/03/2020 8:25:35 AM","556.60","18.21","23.00","22.00","24.40"
"23/03/2020 8:20:35 AM","548.00","18.25","23.00","22.00","24.44"
"23/03/2020 8:15:35 AM","546.20","18.22","23.00","22.00","24.47"
"23/03/2020 8:10:35 AM","547.80","18.17","23.00","22.00","24.51"
"23/03/2020 8:05:35 AM","542.40","18.13","23.00","22.00","24.54"
"23/03/2020 8:00:35 AM","542.00","18.10","23.00","22.00","24.58"
"23/03/2020 7:55:35 AM","542.40","18.09","23.00","22.00","24.64"
"23/03/2020 7:50:35 AM","542.20","18.11","23.00","22.00","24.69"
"23/03/2020 7:45:35 AM","538.20","18.31","23.00","22.00","24.73"
"23/03/2020 7:40:35 AM","547.80","19.54","23.00","22.00","24.74"
"23/03/2020 7:35:35 AM","557.60","18.77","25.00","21.00","24.74"
"23/03/2020 7:30:35 AM","548.60","18.69","25.00","21.00","24.72"
"23/03/2020 7:25:35 AM","546.40","18.62","25.00","21.00","24.71"
"23/03/2020 7:20:35 AM","541.80","18.54","25.00","21.00","24.70"
"23/03/2020 7:15:35 AM","548.60","18.47","25.00","21.00","24.68"
"23/03/2020 7:10:35 AM","539.80","18.38","25.00","21.00","24.67"
"23/03/2020 7:05:35 AM","539.60","18.30","25.00","21.00","24.64"
"23/03/2020 7:00:35 AM","538.80","18.20","25.00","21.00","24.62"
"23/03/2020 6:55:35 AM","537.60","18.11","25.00","21.00","24.61"
"23/03/2020 6:50:35 AM","542.80","18.02","25.00","21.00","24.59"
"23/03/2020 6:45:35 AM","541.40","17.93","25.00","21.00","24.57"
"23/03/2020 6:40:35 AM","541.60","17.84","25.00","21.00","24.55"
"23/03/2020 6:35:35 AM","533.20","17.73","25.00","21.00","24.53"
"23/03/2020 6:30:35 AM","540.00","17.61","25.00","21.00","24.51"
"23/03/2020 6:25:35 AM","539.00","17.49","25.00","21.00","24.48"
"23/03/2020 6:20:35 AM","536.00","17.38","25.00","21.00","24.46"
"23/03/2020 6:15:35 AM","535.80","17.27","25.00","21.00","24.43"
"23/03/2020 6:10:35 AM","534.20","17.17","25.00","21.00","24.41"
"23/03/2020 6:05:35 AM","541.00","17.02","25.00","21.00","24.39"
"23/03/2020 6:00:35 AM","542.00","16.87","25.00","21.00","24.35"
"23/03/2020 5:55:35 AM","534.80","16.68","25.00","21.00","24.32"
"23/03/2020 5:50:35 AM","537.20","16.44","25.00","21.00","24.29"
"23/03/2020 5:45:35 AM","528.80","16.21","25.00","21.00","24.26"
"23/03/2020 5:40:35 AM","529.60","15.90","25.00","21.00","24.22"
"23/03/2020 5:35:35 AM","537.40","15.57","25.00","21.00","24.18"
"23/03/2020 5:30:35 AM","536.40","15.18","25.00","21.00","24.13"
"23/03/2020 5:25:35 AM","531.00","14.71","25.00","21.00","24.08"
"23/03/2020 5:20:35 AM","537.40","14.11","25.00","21.00","24.01"
"23/03/2020 5:15:35 AM","543.80","13.29","25.00","21.00","23.95"
"23/03/2020 5:10:35 AM","532.60","12.17","25.00","21.00","23.91"
"23/03/2020 5:05:35 AM","527.20","12.19","23.00","22.00","23.91"
"23/03/2020 5:00:35 AM","524.40","11.81","23.00","22.00","24.09"
"23/03/2020 4:55:35 AM","525.80","11.63","23.00","22.00","24.30"
"23/03/2020 4:50:35 AM","523.40","11.39","23.00","22.00","24.59"
"23/03/2020 4:45:35 AM","532.80","11.30","23.00","22.00","24.82"
"23/03/2020 4:40:35 AM","525.60","11.29","23.00","22.00","25.07"
"23/03/2020 4:35:35 AM","525.40","11.25","23.00","22.00","25.28"
"23/03/2020 4:30:35 AM","531.40","21.80","23.00","22.00","25.40"
"23/03/2020 4:25:35 AM","531.40","20.70","25.00","21.00","25.43"
"23/03/2020 4:20:35 AM","531.00","20.70","25.00","21.00","25.43"
"23/03/2020 4:15:35 AM","537.00","20.71","25.00","21.00","25.44"
"23/03/2020 4:10:35 AM","529.60","20.71","25.00","21.00","25.44"
"23/03/2020 4:05:35 AM","532.00","20.71","25.00","21.00","25.44"
"23/03/2020 4:00:35 AM","537.00","20.71","25.00","21.00","25.45"
"23/03/2020 3:55:35 AM","530.60","20.71","25.00","21.00","25.45"
"23/03/2020 3:50:35 AM","522.60","20.71","25.00","21.00","25.45"
"23/03/2020 3:45:35 AM","533.20","20.72","25.00","21.00","25.45"
"23/03/2020 3:40:35 AM","536.20","20.72","25.00","21.00","25.46"
"23/03/2020 3:35:35 AM","527.40","20.72","25.00","21.00","25.46"
"23/03/2020 3:30:35 AM","531.40","20.73","25.00","21.00","25.46"
"23/03/2020 3:25:35 AM","533.00","20.75","25.00","21.00","25.46"
"23/03/2020 3:20:35 AM","536.80","20.75","25.00","21.00","25.46"
"23/03/2020 3:15:35 AM","529.40","20.76","25.00","21.00","25.46"
"23/03/2020 3:10:35 AM","528.80","20.77","25.00","21.00","25.47"
"23/03/2020 3:05:35 AM","532.20","20.78","25.00","21.00","25.47"
"23/03/2020 3:00:35 AM","528.60","20.79","25.00","21.00","25.47"
"23/03/2020 2:55:35 AM","530.20","20.80","25.00","21.00","25.47"
"23/03/2020 2:50:35 AM","532.00","20.81","25.00","21.00","25.48"
"23/03/2020 2:45:35 AM","528.20","20.82","25.00","21.00","25.48"
"23/03/2020 2:40:35 AM","530.00","20.83","25.00","21.00","25.48"
"23/03/2020 2:35:35 AM","534.40","20.85","25.00","21.00","25.48"
"23/03/2020 2:30:35 AM","530.40","20.86","25.00","21.00","25.49"
"23/03/2020 2:25:35 AM","534.40","20.87","25.00","21.00","25.49"
"23/03/2020 2:20:35 AM","532.20","20.89","25.00","21.00","25.49"
"23/03/2020 2:15:35 AM","531.00","20.90","25.00","21.00","25.49"
"23/03/2020 2:10:35 AM","529.80","20.92","25.00","21.00","25.50"
"23/03/2020 2:05:35 AM","535.20","20.92","25.00","21.00","25.49"
"23/03/2020 2:00:35 AM","541.80","20.94","25.00","21.00","25.50"
"23/03/2020 1:55:35 AM","525.80","20.96","25.00","21.00","25.50"
"23/03/2020 1:50:35 AM","530.20","20.97","25.00","21.00","25.49"
"23/03/2020 1:45:35 AM","537.00","20.98","25.00","21.00","25.50"
"23/03/2020 1:40:35 AM","529.00","21.00","25.00","21.00","25.50"
"23/03/2020 1:35:35 AM","535.40","21.02","25.00","21.00","25.50"
"23/03/2020 1:30:35 AM","530.00","21.03","25.00","21.00","25.50"
"23/03/2020 1:25:35 AM","528.60","21.06","25.00","21.00","25.50"
"23/03/2020 1:20:35 AM","535.00","21.07","25.00","21.00","25.51"
"23/03/2020 1:15:35 AM","532.80","21.09","25.00","21.00","25.51"
"23/03/2020 1:10:35 AM","528.20","21.11","25.00","21.00","25.51"
"23/03/2020 1:05:35 AM","534.60","21.13","25.00","21.00","25.51"
"23/03/2020 1:00:35 AM","535.00","21.15","25.00","21.00","25.51"
"23/03/2020 12:55:35 AM","534.00","21.16","25.00","21.00","25.51"
"23/03/2020 12:50:35 AM","529.60","21.18","25.00","21.00","25.51"
"23/03/2020 12:45:35 AM","535.00","21.19","25.00","21.00","25.52"
"23/03/2020 12:40:35 AM","537.40","21.20","25.00","21.00","25.52"
"23/03/2020 12:35:35 AM","525.60","21.22","25.00","21.00","25.52"
"23/03/2020 12:30:35 AM","534.20","21.23","25.00","21.00","25.53"
"23/03/2020 12:25:35 AM","528.40","21.24","25.00","21.00","25.53"
"23/03/2020 12:20:35 AM","528.60","21.26","25.00","21.00","25.53"
"23/03/2020 12:15:35 AM","533.20","21.27","25.00","21.00","25.53"
"23/03/2020 12:10:35 AM","528.20","21.28","25.00","21.00","25.54"
"23/03/2020 12:05:35 AM","526.60","21.29","25.00","21.00","25.54"
"23/03/2020 12:00:35 AM","525.60","21.31","25.00","21.00","25.54"
"22/03/2020 11:55:35 PM","533.60","21.32","25.00","21.00","25.55"
"22/03/2020 11:50:35 PM","535.40","21.33","25.00","21.00","25.54"
"22/03/2020 11:45:35 PM","526.60","21.33","25.00","21.00","25.54"
"22/03/2020 11:40:35 PM","528.80","21.34","25.00","21.00","25.54"
"22/03/2020 11:35:35 PM","531.00","21.35","25.00","21.00","25.54"
"22/03/2020 11:30:35 PM","530.80","21.36","25.00","21.00","25.55"
"22/03/2020 11:25:35 PM","537.20","21.37","25.00","21.00","25.55"
"22/03/2020 11:20:35 PM","527.60","21.38","25.00","21.00","25.55"
"22/03/2020 11:15:35 PM","536.00","21.39","25.00","21.00","25.55"
"22/03/2020 11:10:35 PM","527.40","21.40","25.00","21.00","25.55"
"22/03/2020 11:05:35 PM","524.20","21.41","25.00","21.00","25.56"
"22/03/2020 11:00:35 PM","526.80","21.41","25.00","21.00","25.56"
"22/03/2020 10:55:35 PM","524.40","21.42","25.00","21.00","25.56"
"22/03/2020 10:50:35 PM","529.20","21.43","25.00","21.00","25.56"
"22/03/2020 10:45:35 PM","539.40","21.43","25.00","21.00","25.57"
"22/03/2020 10:40:35 PM","532.00","21.44","25.00","21.00","25.56"
"22/03/2020 10:35:35 PM","529.40","21.44","25.00","21.00","25.56"
"22/03/2020 10:30:35 PM","527.80","21.45","25.00","21.00","25.56"
"22/03/2020 10:25:35 PM","535.00","21.45","25.00","21.00","25.57"
"22/03/2020 10:20:35 PM","537.80","21.47","25.00","21.00","25.57"
"22/03/2020 10:15:35 PM","524.00","21.47","25.00","21.00","25.57"
"22/03/2020 10:10:35 PM","528.40","21.49","25.00","21.00","25.57"
"22/03/2020 10:05:35 PM","525.40","21.50","25.00","21.00","25.57"
"22/03/2020 10:00:35 PM","528.80","21.51","25.00","21.00","25.57"
"22/03/2020 9:55:35 PM","524.80","21.53","25.00","21.00","25.57"
"22/03/2020 9:50:35 PM","533.20","21.54","25.00","21.00","25.58"
"22/03/2020 9:45:35 PM","527.40","21.57","25.00","21.00","25.58"
"22/03/2020 9:40:35 PM","528.20","21.58","25.00","21.00","25.57"
"22/03/2020 9:35:35 PM","523.60","21.59","25.00","21.00","25.58"
"22/03/2020 9:30:35 PM","535.60","21.60","25.00","21.00","25.57"
"22/03/2020 9:25:35 PM","526.80","21.62","25.00","21.00","25.58"
"22/03/2020 9:20:35 PM","532.60","21.63","25.00","21.00","25.58"
"22/03/2020 9:15:35 PM","530.00","21.63","25.00","21.00","25.58"
"22/03/2020 9:10:35 PM","528.20","21.64","25.00","21.00","25.58"
"22/03/2020 9:05:35 PM","527.40","21.65","25.00","21.00","25.58"
"22/03/2020 9:00:35 PM","523.20","21.65","25.00","21.00","25.57"
"22/03/2020 8:55:35 PM","530.00","21.66","25.00","21.00","25.58"
"22/03/2020 8:50:35 PM","520.20","21.67","25.00","21.00","25.58"
"22/03/2020 8:45:35 PM","528.20","21.67","25.00","21.00","25.58"
"22/03/2020 8:40:35 PM","527.40","21.68","25.00","21.00","25.58"
"22/03/2020 8:35:35 PM","530.20","21.69","25.00","21.00","25.58"
"22/03/2020 8:30:35 PM","527.80","21.70","25.00","21.00","25.58"
"22/03/2020 8:25:35 PM","522.80","21.71","25.00","21.00","25.59"
"22/03/2020 8:20:35 PM","523.80","21.71","25.00","21.00","25.59"
"22/03/2020 8:15:35 PM","527.60","21.72","25.00","21.00","25.59"
"22/03/2020 8:10:35 PM","524.00","21.72","25.00","21.00","25.59"
"22/03/2020 8:05:35 PM","528.20","21.72","25.00","21.00","25.59"
"22/03/2020 8:00:35 PM","529.60","21.73","25.00","21.00","25.59"
"22/03/2020 7:55:35 PM","526.80","21.74","25.00","21.00","25.59"
"22/03/2020 7:50:35 PM","524.20","21.74","25.00","21.00","25.58"
"22/03/2020 7:45:35 PM","533.20","21.76","25.00","21.00","25.59"
"22/03/2020 7:40:35 PM","527.40","21.76","25.00","21.00","25.59"
"22/03/2020 7:35:35 PM","522.60","21.77","25.00","21.00","25.59"
"22/03/2020 7:30:35 PM","529.40","21.78","25.00","21.00","25.59"
"22/03/2020 7:25:35 PM","522.00","21.79","25.00","21.00","25.59"
"22/03/2020 7:20:35 PM","525.80","21.80","25.00","21.00","25.59"
"22/03/2020 7:15:35 PM","524.20","21.80","25.00","21.00","25.59"
"22/03/2020 7:10:35 PM","530.40","21.81","25.00","21.00","25.59"
"22/03/2020 7:05:35 PM","532.60","21.81","25.00","21.00","25.59"
"22/03/2020 7:00:35 PM","524.20","21.82","25.00","21.00","25.59"
"22/03/2020 6:55:35 PM","525.60","21.82","25.00","21.00","25.59"
"22/03/2020 6:50:35 PM","525.20","21.82","25.00","21.00","25.59"
"22/03/2020 6:45:35 PM","525.20","21.81","25.00","21.00","25.59"
"22/03/2020 6:40:35 PM","525.80","21.81","25.00","21.00","25.59"
"22/03/2020 6:35:35 PM","527.40","21.82","25.00","21.00","25.59"
"22/03/2020 6:30:35 PM","525.40","21.82","25.00","21.00","25.59"
"22/03/2020 6:25:35 PM","523.40","21.82","25.00","21.00","25.59"
"22/03/2020 6:20:35 PM","521.80","21.82","25.00","21.00","25.59"
"22/03/2020 6:15:35 PM","531.40","21.83","25.00","21.00","25.59"
"22/03/2020 6:10:35 PM","523.00","21.83","25.00","21.00","25.59"
"22/03/2020 6:05:35 PM","523.40","21.83","25.00","21.00","25.59"
"22/03/2020 6:00:35 PM","535.00","21.83","25.00","21.00","25.59"
"22/03/2020 5:55:35 PM","534.60","21.83","25.00","21.00","25.59"
"22/03/2020 5:50:35 PM","528.80","21.82","25.00","21.00","25.59"
"22/03/2020 5:45:35 PM","533.00","21.82","25.00","21.00","25.59"
"22/03/2020 5:40:35 PM","532.80","21.82","25.00","21.00","25.58"
"22/03/2020 5:35:35 PM","524.20","21.81","25.00","21.00","25.59"
"22/03/2020 5:30:35 PM","532.20","21.82","25.00","21.00","25.58"
"22/03/2020 5:25:35 PM","530.40","21.81","25.00","21.00","25.59"
"22/03/2020 5:20:35 PM","532.40","21.81","25.00","21.00","25.59"
"22/03/2020 5:15:35 PM","526.40","21.80","25.00","21.00","25.59"
"22/03/2020 5:10:35 PM","524.60","21.79","25.00","21.00","25.59"
"22/03/2020 5:05:35 PM","529.40","21.80","25.00","21.00","25.59"
"22/03/2020 5:00:35 PM","527.20","21.79","25.00","21.00","25.59"
"22/03/2020 4:55:35 PM","531.00","21.78","25.00","21.00","25.59"
"22/03/2020 4:50:35 PM","533.60","21.77","25.00","21.00","25.59"
"22/03/2020 4:45:35 PM","533.20","21.76","25.00","21.00","25.59"
"22/03/2020 4:40:35 PM","527.00","21.75","25.00","21.00","25.59"
"22/03/2020 4:35:35 PM","530.00","21.74","25.00","21.00","25.59"
"22/03/2020 4:30:35 PM","527.20","21.74","25.00","21.00","25.59"
"22/03/2020 4:25:35 PM","526.80","21.74","25.00","21.00","25.59"
"22/03/2020 4:20:35 PM","531.20","21.74","25.00","21.00","25.59"
"22/03/2020 4:15:35 PM","525.80","21.73","25.00","21.00","25.58"
"22/03/2020 4:10:35 PM","535.00","21.71","25.00","21.00","25.58"
"22/03/2020 4:05:35 PM","531.00","21.69","25.00","21.00","25.58"
"22/03/2020 4:00:35 PM","519.80","21.69","25.00","21.00","25.58"
"22/03/2020 3:55:35 PM","527.40","21.68","25.00","21.00","25.58"
"22/03/2020 3:50:35 PM","526.60","21.67","25.00","21.00","25.58"
"22/03/2020 3:45:35 PM","528.80","21.65","25.00","21.00","25.58"
"22/03/2020 3:40:35 PM","523.00","21.63","25.00","21.00","25.58"
"22/03/2020 3:35:35 PM","527.60","21.62","25.00","21.00","25.58"
"22/03/2020 3:30:35 PM","523.60","21.61","25.00","21.00","25.58"
"22/03/2020 3:25:35 PM","519.80","21.60","25.00","21.00","25.58"
"22/03/2020 3:20:35 PM","528.60","21.59","25.00","21.00","25.58"
"22/03/2020 3:15:35 PM","525.80","21.57","25.00","21.00","25.58"
"22/03/2020 3:10:35 PM","539.20","21.56","25.00","21.00","25.58"
"22/03/2020 3:05:35 PM","531.40","21.53","25.00","21.00","25.58"
"22/03/2020 3:00:35 PM","525.40","21.52","25.00","21.00","25.58"
"22/03/2020 2:55:35 PM","523.00","21.50","25.00","21.00","25.58"
"22/03/2020 2:50:35 PM","525.80","21.49","25.00","21.00","25.58"
"22/03/2020 2:45:35 PM","523.60","21.47","25.00","21.00","25.58"
"22/03/2020 2:40:35 PM","524.60","21.45","25.00","21.00","25.57"
"22/03/2020 2:35:35 PM","523.80","21.43","25.00","21.00","25.57"
"22/03/2020 2:30:35 PM","521.40","21.42","25.00","21.00","25.57"
"22/03/2020 2:25:35 PM","529.00","21.41","25.00","21.00","25.57"
"22/03/2020 2:20:35 PM","526.80","21.41","25.00","21.00","25.57"
"22/03/2020 2:15:35 PM","529.60","21.41","25.00","21.00","25.57"
"22/03/2020 2:10:35 PM","528.20","21.41","25.00","21.00","25.56"
"22/03/2020 2:05:35 PM","527.60","21.41","25.00","21.00","25.57"
"22/03/2020 2:00:35 PM","529.20","21.40","25.00","21.00","25.57"
"22/03/2020 1:55:35 PM","527.60","21.39","25.00","21.00","25.57"
"22/03/2020 1:50:35 PM","524.00","21.38","25.00","21.00","25.57"
"22/03/2020 1:45:35 PM","530.00","21.36","25.00","21.00","25.56"
"22/03/2020 1:40:35 PM","532.40","21.35","25.00","21.00","25.56"
"22/03/2020 1:35:35 PM","537.60","21.34","25.00","21.00","25.56"
"22/03/2020 1:30:35 PM","528.40","21.30","25.00","21.00","25.56"
"22/03/2020 1:25:35 PM","526.60","21.27","25.00","21.00","25.56"
"22/03/2020 1:20:35 PM","530.40","21.25","25.00","21.00","25.57"
"22/03/2020 1:15:35 PM","528.00","21.24","25.00","21.00","25.56"
"22/03/2020 1:10:35 PM","529.80","21.24","25.00","21.00","25.56"
"22/03/2020 1:05:35 PM","533.20","21.23","25.00","21.00","25.56"
"22/03/2020 1:00:35 PM","521.40","21.22","25.00","21.00","25.56"
"22/03/2020 12:55:35 PM","533.80","21.22","25.00","21.00","25.55"
"22/03/2020 12:50:35 PM","529.40","21.21","25.00","21.00","25.55"
"22/03/2020 12:45:35 PM","532.20","21.20","25.00","21.00","25.55"
"22/03/2020 12:40:35 PM","527.40","21.19","25.00","21.00","25.55"
"22/03/2020 12:35:35 PM","527.00","21.19","25.00","21.00","25.56"
"22/03/2020 12:30:35 PM","526.80","21.19","25.00","21.00","25.56"
"22/03/2020 12:25:35 PM","530.20","21.19","25.00","21.00","25.55"
"22/03/2020 12:20:35 PM","529.80","21.18","25.00","21.00","25.55"
"22/03/2020 12:15:35 PM","527.00","21.19","25.00","21.00","25.54"
"22/03/2020 12:10:35 PM","530.80","21.18","25.00","21.00","25.54"
"22/03/2020 12:05:35 PM","524.40","21.19","25.00","21.00","25.54"
"22/03/2020 12:00:35 PM","528.60","21.18","25.00","21.00","25.54"
"22/03/2020 11:55:35 AM","533.20","21.19","25.00","21.00","25.53"
"22/03/2020 11:50:35 AM","529.40","21.19","25.00","21.00","25.53"
"22/03/2020 11:45:35 AM","529.60","21.19","25.00","21.00","25.53"
"22/03/2020 11:40:35 AM","536.40","21.20","25.00","21.00","25.53"
"22/03/2020 11:35:35 AM","533.20","21.21","25.00","21.00","25.53"
"22/03/2020 11:30:35 AM","539.40","21.21","25.00","21.00","25.53"
"22/03/2020 11:25:35 AM","531.60","21.21","25.00","21.00","25.54"
"22/03/2020 11:20:35 AM","527.40","21.21","25.00","21.00","25.54"
"22/03/2020 11:15:35 AM","533.80","21.21","25.00","21.00","25.53"
"22/03/2020 11:10:35 AM","532.20","21.21","25.00","21.00","25.53"
"22/03/2020 11:05:35 AM","539.40","21.20","25.00","21.00","25.52"
"22/03/2020 11:00:35 AM","529.60","21.19","25.00","21.00","25.53"
"22/03/2020 10:55:35 AM","538.00","21.19","25.00","21.00","25.53"
"22/03/2020 10:50:35 AM","540.60","21.18","25.00","21.00","25.52"
"22/03/2020 10:45:35 AM","528.60","21.17","25.00","21.00","25.52"
"22/03/2020 10:40:35 AM","545.40","21.16","25.00","21.00","25.52"
"22/03/2020 10:35:35 AM","531.00","21.15","25.00","21.00","25.51"
"22/03/2020 10:30:35 AM","527.20","21.14","25.00","21.00","25.52"
"22/03/2020 10:25:35 AM","539.20","21.14","25.00","21.00","25.52"
"22/03/2020 10:20:35 AM","537.00","21.13","25.00","21.00","25.52"
"22/03/2020 10:15:35 AM","536.20","21.13","25.00","21.00","25.51"
"22/03/2020 10:10:35 AM","537.60","21.13","25.00","21.00","25.51"
"22/03/2020 10:05:35 AM","530.20","21.13","25.00","21.00","25.51"
"22/03/2020 10:00:35 AM","528.40","21.12","25.00","21.00","25.51"
"22/03/2020 9:55:35 AM","528.00","21.11","25.00","21.00","25.51"
"22/03/2020 9:50:35 AM","537.80","21.11","25.00","21.00","25.51"
"22/03/2020 9:45:35 AM","532.20","21.11","25.00","21.00","25.51"
"22/03/2020 9:40:35 AM","527.40","21.11","25.00","21.00","25.50"
"22/03/2020 9:35:35 AM","533.40","21.10","25.00","21.00","25.51"
"22/03/2020 9:30:35 AM","542.20","21.10","25.00","21.00","25.51"
"22/03/2020 9:25:35 AM","544.80","21.10","25.00","21.00","25.50"
"22/03/2020 9:20:35 AM","542.60","21.09","25.00","21.00","25.50"
"22/03/2020 9:15:35 AM","553.20","21.08","25.00","21.00","25.51"
"22/03/2020 9:10:35 AM","565.00","21.07","25.00","21.00","25.50"
"22/03/2020 9:05:35 AM","563.60","21.06","25.00","21.00","25.50"
"22/03/2020 9:00:35 AM","554.20","21.05","25.00","21.00","25.50"
"22/03/2020 8:55:35 AM","556.40","21.03","25.00","21.00","25.49"
"22/03/2020 8:50:35 AM","555.60","21.02","25.00","21.00","25.49"
"22/03/2020 8:45:35 AM","551.80","21.00","25.00","21.00","25.50"
"22/03/2020 8:40:35 AM","555.80","20.99","25.00","21.00","25.50"
"22/03/2020 8:35:35 AM","557.60","20.97","25.00","21.00","25.49"
"22/03/2020 8:30:35 AM","562.80","20.96","25.00","21.00","25.50"
"22/03/2020 8:25:35 AM","559.20","20.95","25.00","21.00","25.49"
"22/03/2020 8:20:35 AM","558.40","20.94","25.00","21.00","25.49"
"22/03/2020 8:15:35 AM","557.00","20.93","25.00","21.00","25.49"
"22/03/2020 8:10:35 AM","558.40","20.93","25.00","21.00","25.49"
"22/03/2020 8:05:35 AM","559.00","20.92","25.00","21.00","25.49"
"22/03/2020 8:00:35 AM","562.80","20.92","25.00","21.00","25.49"
"22/03/2020 7:55:35 AM","568.60","20.90","25.00","21.00","25.48"
"22/03/2020 7:50:35 AM","559.60","20.90","25.00","21.00","25.48"
"22/03/2020 7:45:35 AM","568.00","20.89","25.00","21.00","25.49"
"22/03/2020 7:40:35 AM","567.60","20.89","25.00","21.00","25.49"
"22/03/2020 7:35:35 AM","562.00","20.88","25.00","21.00","25.48"
"22/03/2020 7:30:35 AM","566.00","20.88","25.00","21.00","25.48"
"22/03/2020 7:25:35 AM","566.60","20.88","25.00","21.00","25.48"
"22/03/2020 7:20:35 AM","561.80","20.88","25.00","21.00","25.48"
"22/03/2020 7:15:35 AM","566.00","20.88","25.00","21.00","25.48"
"22/03/2020 7:10:35 AM","562.00","20.87","25.00","21.00","25.48"
"22/03/2020 7:05:35 AM","563.20","20.88","25.00","21.00","25.48"
"22/03/2020 7:00:35 AM","556.60","20.87","25.00","21.00","25.48"
"22/03/2020 6:55:35 AM","567.80","20.88","25.00","21.00","25.48"
"22/03/2020 6:50:35 AM","563.60","20.88","25.00","21.00","25.47"
"22/03/2020 6:45:35 AM","562.60","20.88","25.00","21.00","25.47"
"22/03/2020 6:40:35 AM","561.80","20.89","25.00","21.00","25.48"
"22/03/2020 6:35:35 AM","565.80","20.89","25.00","21.00","25.48"
"22/03/2020 6:30:35 AM","557.00","20.89","25.00","21.00","25.48"
"22/03/2020 6:25:35 AM","551.40","20.90","25.00","21.00","25.48"
"22/03/2020 6:20:35 AM","554.60","20.90","25.00","21.00","25.48"
"22/03/2020 6:15:35 AM","556.20","20.91","25.00","21.00","25.48"
"22/03/2020 6:10:35 AM","552.20","20.91","25.00","21.00","25.48"
"22/03/2020 6:05:35 AM","555.00","20.92","25.00","21.00","25.47"
"22/03/2020 6:00:35 AM","559.60","20.93","25.00","21.00","25.47"
"22/03/2020 5:55:35 AM","561.40","20.93","25.00","21.00","25.47"
"22/03/2020 5:50:35 AM","558.80","20.93","25.00","21.00","25.48"
"22/03/2020 5:45:35 AM","558.00","20.93","25.00","21.00","25.48"
"22/03/2020 5:40:35 AM","561.80","20.93","25.00","21.00","25.48"
"22/03/2020 5:35:35 AM","558.20","20.94","25.00","21.00","25.48"
"22/03/2020 5:30:35 AM","559.40","20.94","25.00","21.00","25.48"
"22/03/2020 5:25:35 AM","551.80","20.95","25.00","21.00","25.48"
"22/03/2020 5:20:35 AM","558.00","20.95","25.00","21.00","25.49"
"22/03/2020 5:15:35 AM","562.00","20.96","25.00","21.00","25.49"
"22/03/2020 5:10:35 AM","568.40","20.96","25.00","21.00","25.50"
"22/03/2020 5:05:35 AM","559.00","20.97","25.00","21.00","25.50"
"22/03/2020 5:00:35 AM","555.40","20.97","25.00","21.00","25.50"
"22/03/2020 4:55:35 AM","551.40","20.97","25.00","21.00","25.51"
"22/03/2020 4:50:35 AM","562.80","20.97","25.00","21.00","25.51"
"22/03/2020 4:45:35 AM","565.60","20.98","25.00","21.00","25.52"
"22/03/2020 4:40:35 AM","562.40","20.98","25.00","21.00","25.52"
"22/03/2020 4:35:35 AM","566.00","20.99","25.00","21.00","25.52"
"22/03/2020 4:30:35 AM","559.60","20.99","25.00","21.00","25.53"
"22/03/2020 4:25:35 AM","563.20","20.99","25.00","21.00","25.53"
"22/03/2020 4:20:35 AM","561.40","20.99","25.00","21.00","25.53"
"22/03/2020 4:15:35 AM","568.80","21.00","25.00","21.00","25.53"
"22/03/2020 4:10:35 AM","559.00","20.99","25.00","21.00","25.54"
"22/03/2020 4:05:35 AM","561.60","21.00","25.00","21.00","25.54"
"22/03/2020 4:00:35 AM","560.00","21.00","25.00","21.00","25.54"
"22/03/2020 3:55:35 AM","558.40","21.00","25.00","21.00","25.53"
"22/03/2020 3:50:35 AM","556.40","21.00","25.00","21.00","25.53"
"22/03/2020 3:45:35 AM","556.60","21.01","25.00","21.00","25.54"
"22/03/2020 3:40:35 AM","558.20","21.00","25.00","21.00","25.54"
"22/03/2020 3:35:35 AM","555.00","21.01","25.00","21.00","25.54"
"22/03/2020 3:30:35 AM","552.40","21.01","25.00","21.00","25.54"
"22/03/2020 3:25:35 AM","560.80","21.01","25.00","21.00","25.55"
"22/03/2020 3:20:35 AM","557.60","21.01","25.00","21.00","25.54"
"22/03/2020 3:15:35 AM","556.20","21.02","25.00","21.00","25.55"
"22/03/2020 3:10:35 AM","555.60","21.01","25.00","21.00","25.54"
"22/03/2020 3:05:35 AM","558.00","21.02","25.00","21.00","25.54"
"22/03/2020 3:00:35 AM","550.20","21.01","25.00","21.00","25.54"
"22/03/2020 2:55:35 AM","542.80","21.01","25.00","21.00","25.54"
"22/03/2020 2:50:35 AM","552.40","21.01","25.00","21.00","25.54"
"22/03/2020 2:45:35 AM","544.20","21.01","25.00","21.00","25.54"
"22/03/2020 2:40:35 AM","541.40","21.02","25.00","21.00","25.54"
"22/03/2020 2:35:35 AM","550.20","21.01","25.00","21.00","25.55"
"22/03/2020 2:30:35 AM","549.40","21.01","25.00","21.00","25.56"
"22/03/2020 2:25:35 AM","544.60","21.02","25.00","21.00","25.55"
"22/03/2020 2:20:35 AM","551.80","21.02","25.00","21.00","25.55"
"22/03/2020 2:15:35 AM","559.40","21.03","25.00","21.00","25.54"
"22/03/2020 2:10:35 AM","552.20","21.03","25.00","21.00","25.54"
"22/03/2020 2:05:35 AM","553.60","21.04","25.00","21.00","25.54"
"22/03/2020 2:00:35 AM","543.80","21.04","25.00","21.00","25.54"
"22/03/2020 1:55:35 AM","558.60","21.03","25.00","21.00","25.54"
"22/03/2020 1:50:35 AM","554.40","21.03","25.00","21.00","25.54"
"22/03/2020 1:45:35 AM","545.40","21.03","25.00","21.00","25.54"
"22/03/2020 1:40:35 AM","550.00","21.03","25.00","21.00","25.54"
"22/03/2020 1:35:35 AM","551.40","21.03","25.00","21.00","25.54"
"22/03/2020 1:30:35 AM","545.00","21.03","25.00","21.00","25.54"
"22/03/2020 1:25:35 AM","543.20","21.04","25.00","21.00","25.54"
"22/03/2020 1:20:35 AM","544.40","21.04","25.00","21.00","25.54"
"22/03/2020 1:15:35 AM","547.40","21.03","25.00","21.00","25.54"
"22/03/2020 1:10:35 AM","549.40","21.03","25.00","21.00","25.54"
"22/03/2020 1:05:35 AM","544.40","21.02","25.00","21.00","25.54"
