"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"22/03/2020 1:00:35 AM","546.60","21.03","25.00","21.00","25.54"
"22/03/2020 12:55:35 AM","536.60","21.02","25.00","21.00","25.54"
"22/03/2020 12:50:35 AM","541.00","21.03","25.00","21.00","25.54"
"22/03/2020 12:45:35 AM","544.00","21.04","25.00","21.00","25.54"
"22/03/2020 12:40:35 AM","547.60","21.03","25.00","21.00","25.55"
"22/03/2020 12:35:35 AM","551.20","21.02","25.00","21.00","25.55"
"22/03/2020 12:30:35 AM","546.80","21.02","25.00","21.00","25.54"
"22/03/2020 12:25:35 AM","549.20","21.01","25.00","21.00","25.54"
"22/03/2020 12:20:35 AM","543.20","21.01","25.00","21.00","25.54"
"22/03/2020 12:15:35 AM","545.40","21.00","25.00","21.00","25.55"
"22/03/2020 12:10:35 AM","545.00","20.99","25.00","21.00","25.55"
"22/03/2020 12:05:35 AM","544.80","20.99","25.00","21.00","25.55"
"22/03/2020 12:00:35 AM","546.80","20.97","25.00","21.00","25.55"
"21/03/2020 11:55:35 PM","545.80","20.95","25.00","21.00","25.54"
"21/03/2020 11:50:35 PM","544.40","20.95","25.00","21.00","25.54"
"21/03/2020 11:45:35 PM","546.20","20.93","25.00","21.00","25.55"
"21/03/2020 11:40:35 PM","550.40","20.92","25.00","21.00","25.55"
"21/03/2020 11:35:35 PM","536.80","20.90","25.00","21.00","25.55"
"21/03/2020 11:30:35 PM","548.00","20.89","25.00","21.00","25.56"
"21/03/2020 11:25:35 PM","548.60","20.88","25.00","21.00","25.55"
"21/03/2020 11:20:35 PM","546.20","20.85","25.00","21.00","25.55"
"21/03/2020 11:15:35 PM","546.60","20.84","25.00","21.00","25.55"
"21/03/2020 11:10:35 PM","538.20","20.83","25.00","21.00","25.55"
"21/03/2020 11:05:35 PM","547.60","20.81","25.00","21.00","25.55"
"21/03/2020 11:00:35 PM","544.20","20.80","25.00","21.00","25.55"
"21/03/2020 10:55:35 PM","545.60","20.77","25.00","21.00","25.55"
"21/03/2020 10:50:35 PM","543.20","20.75","25.00","21.00","25.54"
"21/03/2020 10:45:35 PM","543.40","20.73","25.00","21.00","25.54"
"21/03/2020 10:40:35 PM","542.00","20.70","25.00","21.00","25.54"
"21/03/2020 10:35:35 PM","545.60","20.67","25.00","21.00","25.54"
"21/03/2020 10:30:35 PM","549.80","20.65","25.00","21.00","25.54"
"21/03/2020 10:25:35 PM","542.20","20.64","25.00","21.00","25.54"
"21/03/2020 10:20:35 PM","539.60","20.61","25.00","21.00","25.54"
"21/03/2020 10:15:35 PM","543.40","20.60","25.00","21.00","25.55"
"21/03/2020 10:10:35 PM","548.40","20.57","25.00","21.00","25.55"
"21/03/2020 10:05:35 PM","545.60","20.54","25.00","21.00","25.55"
"21/03/2020 10:00:35 PM","551.00","20.52","25.00","21.00","25.55"
"21/03/2020 9:55:35 PM","537.20","20.50","25.00","21.00","25.54"
"21/03/2020 9:50:35 PM","539.60","20.48","25.00","21.00","25.54"
"21/03/2020 9:45:35 PM","546.80","20.46","25.00","21.00","25.54"
"21/03/2020 9:40:35 PM","541.60","20.44","25.00","21.00","25.54"
"21/03/2020 9:35:35 PM","541.20","20.41","25.00","21.00","25.54"
"21/03/2020 9:30:35 PM","545.40","20.39","25.00","21.00","25.54"
"21/03/2020 9:25:35 PM","543.80","20.36","25.00","21.00","25.54"
"21/03/2020 9:20:35 PM","542.00","20.33","25.00","21.00","25.54"
"21/03/2020 9:15:35 PM","545.20","20.32","25.00","21.00","25.54"
"21/03/2020 9:10:35 PM","541.00","20.29","25.00","21.00","25.54"
"21/03/2020 9:05:35 PM","547.00","20.25","25.00","21.00","25.54"
"21/03/2020 9:00:35 PM","540.60","20.24","25.00","21.00","25.54"
"21/03/2020 8:55:35 PM","539.40","20.22","25.00","21.00","25.54"
"21/03/2020 8:50:35 PM","546.00","20.19","25.00","21.00","25.53"
"21/03/2020 8:45:35 PM","546.60","20.18","25.00","21.00","25.54"
"21/03/2020 8:40:35 PM","538.40","20.17","25.00","21.00","25.54"
"21/03/2020 8:35:35 PM","536.80","20.15","25.00","21.00","25.54"
"21/03/2020 8:30:35 PM","544.00","20.13","25.00","21.00","25.54"
"21/03/2020 8:25:35 PM","544.40","20.10","25.00","21.00","25.54"
"21/03/2020 8:20:35 PM","540.20","20.08","25.00","21.00","25.53"
"21/03/2020 8:15:35 PM","536.00","20.06","25.00","21.00","25.53"
"21/03/2020 8:10:35 PM","545.00","20.04","25.00","21.00","25.53"
"21/03/2020 8:05:35 PM","534.20","20.00","25.00","21.00","25.54"
"21/03/2020 8:00:35 PM","543.20","19.97","25.00","21.00","25.54"
"21/03/2020 7:55:35 PM","544.40","19.95","25.00","21.00","25.54"
"21/03/2020 7:50:35 PM","546.40","19.92","25.00","21.00","25.53"
"21/03/2020 7:45:35 PM","536.00","19.89","25.00","21.00","25.53"
"21/03/2020 7:40:35 PM","534.80","19.85","25.00","21.00","25.53"
"21/03/2020 7:35:35 PM","532.20","19.84","25.00","21.00","25.53"
"21/03/2020 7:30:35 PM","539.00","19.79","25.00","21.00","25.53"
"21/03/2020 7:25:35 PM","541.20","19.75","25.00","21.00","25.53"
"21/03/2020 7:20:35 PM","536.20","19.74","25.00","21.00","25.53"
"21/03/2020 7:15:35 PM","534.00","19.72","25.00","21.00","25.53"
"21/03/2020 7:10:35 PM","535.20","19.69","25.00","21.00","25.52"
"21/03/2020 7:05:35 PM","532.60","19.66","25.00","21.00","25.52"
"21/03/2020 7:00:35 PM","538.40","19.62","25.00","21.00","25.51"
"21/03/2020 6:55:35 PM","536.80","19.60","25.00","21.00","25.52"
"21/03/2020 6:50:35 PM","549.00","19.59","25.00","21.00","25.52"
"21/03/2020 6:45:35 PM","532.20","19.56","25.00","21.00","25.51"
"21/03/2020 6:40:35 PM","540.20","19.52","25.00","21.00","25.51"
"21/03/2020 6:35:35 PM","538.40","19.48","25.00","21.00","25.51"
"21/03/2020 6:30:35 PM","534.20","19.46","25.00","21.00","25.51"
"21/03/2020 6:25:35 PM","536.60","19.44","25.00","21.00","25.51"
"21/03/2020 6:20:35 PM","539.00","19.40","25.00","21.00","25.51"
"21/03/2020 6:15:35 PM","538.00","19.37","25.00","21.00","25.51"
"21/03/2020 6:10:35 PM","542.60","19.36","25.00","21.00","25.50"
"21/03/2020 6:05:35 PM","544.40","19.34","25.00","21.00","25.50"
"21/03/2020 6:00:35 PM","543.20","19.32","25.00","21.00","25.50"
"21/03/2020 5:55:35 PM","543.60","19.29","25.00","21.00","25.50"
"21/03/2020 5:50:35 PM","539.00","19.26","25.00","21.00","25.49"
"21/03/2020 5:45:35 PM","548.00","19.23","25.00","21.00","25.49"
"21/03/2020 5:40:35 PM","543.60","19.22","25.00","21.00","25.49"
"21/03/2020 5:35:35 PM","544.60","19.19","25.00","21.00","25.49"
"21/03/2020 5:30:35 PM","547.60","19.15","25.00","21.00","25.49"
"21/03/2020 5:25:35 PM","541.00","19.14","25.00","21.00","25.49"
"21/03/2020 5:20:35 PM","539.00","19.12","25.00","21.00","25.48"
"21/03/2020 5:15:35 PM","538.40","19.09","25.00","21.00","25.48"
"21/03/2020 5:10:35 PM","541.40","19.07","25.00","21.00","25.49"
"21/03/2020 5:05:35 PM","537.40","19.04","25.00","21.00","25.49"
"21/03/2020 5:00:35 PM","538.40","19.01","25.00","21.00","25.48"
"21/03/2020 4:55:35 PM","544.80","19.00","25.00","21.00","25.48"
"21/03/2020 4:50:35 PM","541.40","18.98","25.00","21.00","25.48"
"21/03/2020 4:45:35 PM","538.60","18.95","25.00","21.00","25.47"
"21/03/2020 4:40:35 PM","544.00","18.93","25.00","21.00","25.47"
"21/03/2020 4:35:35 PM","539.00","18.91","25.00","21.00","25.48"
"21/03/2020 4:30:35 PM","545.20","18.87","25.00","21.00","25.48"
"21/03/2020 4:25:35 PM","536.60","18.85","25.00","21.00","25.47"
"21/03/2020 4:20:35 PM","536.60","18.82","25.00","21.00","25.47"
"21/03/2020 4:15:35 PM","538.00","18.81","25.00","21.00","25.47"
"21/03/2020 4:10:35 PM","534.40","18.78","25.00","21.00","25.47"
"21/03/2020 4:05:35 PM","546.80","18.75","25.00","21.00","25.47"
"21/03/2020 4:00:35 PM","538.20","18.73","25.00","21.00","25.47"
"21/03/2020 3:55:35 PM","538.60","18.71","25.00","21.00","25.46"
"21/03/2020 3:50:35 PM","543.20","18.68","25.00","21.00","25.46"
"21/03/2020 3:45:35 PM","536.80","18.65","25.00","21.00","25.45"
"21/03/2020 3:40:35 PM","535.20","18.64","25.00","21.00","25.46"
"21/03/2020 3:35:35 PM","537.80","18.61","25.00","21.00","25.46"
"21/03/2020 3:30:35 PM","543.60","18.58","25.00","21.00","25.47"
"21/03/2020 3:25:35 PM","537.40","18.56","25.00","21.00","25.46"
"21/03/2020 3:20:35 PM","540.40","18.54","25.00","21.00","25.46"
"21/03/2020 3:15:35 PM","542.00","18.53","25.00","21.00","25.46"
"21/03/2020 3:10:35 PM","539.00","18.49","25.00","21.00","25.46"
"21/03/2020 3:05:35 PM","536.80","18.48","25.00","21.00","25.46"
"21/03/2020 3:00:35 PM","549.40","18.46","25.00","21.00","25.46"
"21/03/2020 2:55:35 PM","540.80","18.42","25.00","21.00","25.45"
"21/03/2020 2:50:35 PM","547.20","18.41","25.00","21.00","25.44"
"21/03/2020 2:45:35 PM","549.60","18.39","25.00","21.00","25.44"
"21/03/2020 2:40:35 PM","546.80","18.36","25.00","21.00","25.45"
"21/03/2020 2:35:35 PM","543.00","18.35","25.00","21.00","25.45"
"21/03/2020 2:30:35 PM","542.00","18.34","25.00","21.00","25.44"
"21/03/2020 2:25:35 PM","532.00","18.30","25.00","21.00","25.44"
"21/03/2020 2:20:35 PM","536.80","18.28","25.00","21.00","25.45"
"21/03/2020 2:15:35 PM","544.40","18.26","25.00","21.00","25.45"
"21/03/2020 2:10:35 PM","542.20","18.25","25.00","21.00","25.44"
"21/03/2020 2:05:35 PM","543.60","18.22","25.00","21.00","25.44"
"21/03/2020 2:00:35 PM","540.00","18.20","25.00","21.00","25.43"
"21/03/2020 1:55:35 PM","538.40","18.19","25.00","21.00","25.43"
"21/03/2020 1:50:35 PM","538.40","18.18","25.00","21.00","25.44"
"21/03/2020 1:45:35 PM","534.40","18.17","25.00","21.00","25.43"
"21/03/2020 1:40:35 PM","537.40","18.14","25.00","21.00","25.43"
"21/03/2020 1:35:35 PM","534.60","18.13","25.00","21.00","25.42"
"21/03/2020 1:30:35 PM","539.20","18.09","25.00","21.00","25.43"
"21/03/2020 1:25:35 PM","546.60","18.08","25.00","21.00","25.43"
"21/03/2020 1:20:35 PM","547.80","18.07","25.00","21.00","25.42"
"21/03/2020 1:15:35 PM","540.60","18.06","25.00","21.00","25.43"
"21/03/2020 1:10:35 PM","547.40","18.04","25.00","21.00","25.43"
"21/03/2020 1:05:35 PM","545.20","18.04","25.00","21.00","25.43"
"21/03/2020 1:00:35 PM","540.20","18.02","25.00","21.00","25.43"
"21/03/2020 12:55:35 PM","542.60","18.01","25.00","21.00","25.43"
"21/03/2020 12:50:35 PM","535.20","17.98","25.00","21.00","25.43"
"21/03/2020 12:45:35 PM","543.60","17.97","25.00","21.00","25.43"
"21/03/2020 12:40:35 PM","536.60","17.96","25.00","21.00","25.43"
"21/03/2020 12:35:35 PM","535.40","17.95","25.00","21.00","25.43"
"21/03/2020 12:30:35 PM","538.20","17.92","25.00","21.00","25.42"
"21/03/2020 12:25:35 PM","536.20","17.91","25.00","21.00","25.43"
"21/03/2020 12:20:35 PM","550.40","17.90","25.00","21.00","25.42"
"21/03/2020 12:15:35 PM","540.00","17.88","25.00","21.00","25.42"
"21/03/2020 12:10:35 PM","536.60","17.87","25.00","21.00","25.42"
"21/03/2020 12:05:35 PM","546.40","17.86","25.00","21.00","25.42"
"21/03/2020 12:00:35 PM","544.00","17.85","25.00","21.00","25.42"
"21/03/2020 11:55:35 AM","535.00","17.85","25.00","21.00","25.42"
"21/03/2020 11:50:35 AM","546.60","17.82","25.00","21.00","25.42"
"21/03/2020 11:45:35 AM","534.40","17.80","25.00","21.00","25.42"
"21/03/2020 11:40:35 AM","543.40","17.79","25.00","21.00","25.42"
"21/03/2020 11:35:35 AM","537.00","17.78","25.00","21.00","25.43"
"21/03/2020 11:30:35 AM","537.60","17.76","25.00","21.00","25.42"
"21/03/2020 11:25:35 AM","541.40","17.76","25.00","21.00","25.42"
"21/03/2020 11:20:35 AM","542.40","17.74","25.00","21.00","25.42"
"21/03/2020 11:15:35 AM","539.20","17.74","25.00","21.00","25.42"
"21/03/2020 11:10:35 AM","540.60","17.73","25.00","21.00","25.42"
"21/03/2020 11:05:35 AM","540.40","17.73","25.00","21.00","25.42"
"21/03/2020 11:00:35 AM","539.00","17.72","25.00","21.00","25.42"
"21/03/2020 10:55:35 AM","535.00","17.72","25.00","21.00","25.42"
"21/03/2020 10:50:35 AM","540.60","17.73","25.00","21.00","25.42"
"21/03/2020 10:45:35 AM","541.60","17.73","25.00","21.00","25.42"
"21/03/2020 10:40:35 AM","541.20","17.74","25.00","21.00","25.42"
"21/03/2020 10:35:35 AM","541.00","17.78","25.00","21.00","25.42"
"21/03/2020 10:30:35 AM","537.40","17.72","25.00","21.00","25.42"
"21/03/2020 10:25:35 AM","539.20","17.75","25.00","21.00","25.42"
"21/03/2020 10:20:35 AM","546.80","17.72","25.00","21.00","25.42"
"21/03/2020 10:15:35 AM","541.40","17.70","25.00","21.00","25.42"
"21/03/2020 10:10:35 AM","540.20","17.70","25.00","21.00","25.42"
"21/03/2020 10:05:35 AM","542.80","17.72","25.00","21.00","25.42"
"21/03/2020 10:00:35 AM","542.40","17.70","25.00","21.00","25.42"
"21/03/2020 9:55:35 AM","541.20","17.69","25.00","21.00","25.42"
"21/03/2020 9:50:35 AM","538.40","17.68","25.00","21.00","25.42"
"21/03/2020 9:45:35 AM","542.60","17.70","25.00","21.00","25.42"
"21/03/2020 9:40:35 AM","551.20","17.68","25.00","21.00","25.42"
"21/03/2020 9:35:35 AM","540.00","17.65","25.00","21.00","25.42"
"21/03/2020 9:30:35 AM","536.20","17.64","25.00","21.00","25.42"
"21/03/2020 9:25:35 AM","538.40","17.61","25.00","21.00","25.42"
"21/03/2020 9:20:35 AM","540.20","17.55","25.00","21.00","25.42"
"21/03/2020 9:15:35 AM","538.20","17.55","25.00","21.00","25.41"
"21/03/2020 9:10:35 AM","541.40","17.55","25.00","21.00","25.42"
"21/03/2020 9:05:35 AM","538.60","17.55","25.00","21.00","25.41"
"21/03/2020 9:00:35 AM","526.20","17.54","25.00","21.00","25.41"
"21/03/2020 8:55:35 AM","526.40","17.52","25.00","21.00","25.41"
"21/03/2020 8:50:35 AM","531.40","17.50","25.00","21.00","25.41"
"21/03/2020 8:45:35 AM","530.00","17.48","25.00","21.00","25.41"
"21/03/2020 8:40:35 AM","525.60","17.45","25.00","21.00","25.41"
"21/03/2020 8:35:35 AM","525.20","17.44","25.00","21.00","25.41"
"21/03/2020 8:30:35 AM","526.80","17.45","25.00","21.00","25.40"
"21/03/2020 8:25:35 AM","526.20","17.43","25.00","21.00","25.41"
"21/03/2020 8:20:35 AM","525.80","17.40","25.00","21.00","25.41"
"21/03/2020 8:15:35 AM","526.80","17.41","25.00","21.00","25.41"
"21/03/2020 8:10:35 AM","530.60","17.40","25.00","21.00","25.41"
"21/03/2020 8:05:35 AM","530.00","17.38","25.00","21.00","25.40"
"21/03/2020 8:00:35 AM","537.00","17.38","25.00","21.00","25.41"
"21/03/2020 7:55:35 AM","522.20","17.39","25.00","21.00","25.41"
"21/03/2020 7:50:35 AM","529.20","17.40","25.00","21.00","25.40"
"21/03/2020 7:45:35 AM","534.40","17.38","25.00","21.00","25.40"
"21/03/2020 7:40:35 AM","529.80","17.36","25.00","21.00","25.40"
"21/03/2020 7:35:35 AM","529.80","17.37","25.00","21.00","25.40"
"21/03/2020 7:30:35 AM","529.60","17.37","25.00","21.00","25.40"
"21/03/2020 7:25:35 AM","528.40","17.39","25.00","21.00","25.40"
"21/03/2020 7:20:35 AM","528.20","17.38","25.00","21.00","25.40"
"21/03/2020 7:15:35 AM","526.20","17.40","25.00","21.00","25.39"
"21/03/2020 7:10:35 AM","535.20","17.42","25.00","21.00","25.40"
"21/03/2020 7:05:35 AM","531.20","17.40","25.00","21.00","25.39"
"21/03/2020 7:00:35 AM","529.00","17.40","25.00","21.00","25.40"
"21/03/2020 6:55:35 AM","528.60","17.43","25.00","21.00","25.40"
"21/03/2020 6:50:35 AM","537.60","17.41","25.00","21.00","25.40"
"21/03/2020 6:45:35 AM","533.00","17.44","25.00","21.00","25.39"
"21/03/2020 6:40:35 AM","537.40","17.46","25.00","21.00","25.39"
"21/03/2020 6:35:35 AM","528.00","17.48","25.00","21.00","25.39"
"21/03/2020 6:30:35 AM","534.00","17.49","25.00","21.00","25.39"
"21/03/2020 6:25:35 AM","524.20","17.48","25.00","21.00","25.39"
"21/03/2020 6:20:35 AM","528.20","17.49","25.00","21.00","25.39"
"21/03/2020 6:15:35 AM","529.40","17.50","25.00","21.00","25.39"
"21/03/2020 6:10:35 AM","527.60","17.52","25.00","21.00","25.39"
"21/03/2020 6:05:35 AM","530.00","17.54","25.00","21.00","25.39"
"21/03/2020 6:00:35 AM","523.80","17.55","25.00","21.00","25.39"
"21/03/2020 5:55:35 AM","527.80","17.58","25.00","21.00","25.39"
"21/03/2020 5:50:35 AM","526.00","17.59","25.00","21.00","25.40"
"21/03/2020 5:45:35 AM","531.20","17.62","25.00","21.00","25.40"
"21/03/2020 5:40:35 AM","524.40","17.67","25.00","21.00","25.40"
"21/03/2020 5:35:35 AM","527.20","17.65","25.00","21.00","25.40"
"21/03/2020 5:30:35 AM","528.00","17.65","25.00","21.00","25.40"
"21/03/2020 5:25:35 AM","523.40","17.67","25.00","21.00","25.40"
"21/03/2020 5:20:35 AM","530.00","17.70","25.00","21.00","25.41"
"21/03/2020 5:15:35 AM","526.80","17.71","25.00","21.00","25.41"
"21/03/2020 5:10:35 AM","527.00","17.73","25.00","21.00","25.41"
"21/03/2020 5:05:35 AM","531.20","17.78","25.00","21.00","25.41"
"21/03/2020 5:00:35 AM","522.40","17.80","25.00","21.00","25.41"
"21/03/2020 4:55:35 AM","525.60","17.79","25.00","21.00","25.41"
"21/03/2020 4:50:35 AM","526.80","17.81","25.00","21.00","25.41"
"21/03/2020 4:45:35 AM","521.40","17.82","25.00","21.00","25.41"
"21/03/2020 4:40:35 AM","524.20","17.85","25.00","21.00","25.41"
"21/03/2020 4:35:35 AM","531.40","17.88","25.00","21.00","25.42"
"21/03/2020 4:30:35 AM","535.00","17.92","25.00","21.00","25.41"
"21/03/2020 4:25:35 AM","526.40","17.94","25.00","21.00","25.41"
"21/03/2020 4:20:35 AM","522.80","17.96","25.00","21.00","25.40"
"21/03/2020 4:15:35 AM","521.20","17.97","25.00","21.00","25.39"
"21/03/2020 4:10:35 AM","531.00","17.98","25.00","21.00","25.39"
"21/03/2020 4:05:35 AM","529.40","18.03","25.00","21.00","25.39"
"21/03/2020 4:00:35 AM","532.60","18.06","25.00","21.00","25.39"
"21/03/2020 3:55:35 AM","526.80","18.10","25.00","21.00","25.38"
"21/03/2020 3:50:35 AM","525.20","18.09","25.00","21.00","25.37"
"21/03/2020 3:45:35 AM","528.80","18.11","25.00","21.00","25.37"
"21/03/2020 3:40:35 AM","522.60","18.14","25.00","21.00","25.36"
"21/03/2020 3:35:35 AM","528.60","18.14","25.00","21.00","25.36"
"21/03/2020 3:30:35 AM","521.40","18.18","25.00","21.00","25.36"
"21/03/2020 3:25:35 AM","524.60","18.21","25.00","21.00","25.36"
"21/03/2020 3:20:35 AM","527.40","18.24","25.00","21.00","25.36"
"21/03/2020 3:15:35 AM","526.80","18.25","25.00","21.00","25.35"
"21/03/2020 3:10:35 AM","531.40","18.23","25.00","21.00","25.34"
"21/03/2020 3:05:35 AM","535.00","18.27","25.00","21.00","25.33"
"21/03/2020 3:00:35 AM","526.80","18.30","25.00","21.00","25.33"
"21/03/2020 2:55:35 AM","531.60","18.32","25.00","21.00","25.33"
"21/03/2020 2:50:35 AM","517.40","18.36","25.00","21.00","25.33"
"21/03/2020 2:45:35 AM","523.80","18.37","25.00","21.00","25.32"
"21/03/2020 2:40:35 AM","532.20","18.38","25.00","21.00","25.31"
"21/03/2020 2:35:35 AM","521.00","18.38","25.00","21.00","25.31"
"21/03/2020 2:30:35 AM","519.80","18.40","25.00","21.00","25.30"
"21/03/2020 2:25:35 AM","521.60","18.42","25.00","21.00","25.30"
"21/03/2020 2:20:35 AM","530.20","18.45","25.00","21.00","25.29"
"21/03/2020 2:15:35 AM","522.20","18.48","25.00","21.00","25.29"
"21/03/2020 2:10:35 AM","530.80","18.50","25.00","21.00","25.28"
"21/03/2020 2:05:35 AM","525.40","18.52","25.00","21.00","25.27"
"21/03/2020 2:00:35 AM","527.60","18.57","25.00","21.00","25.26"
"21/03/2020 1:55:35 AM","523.60","18.61","25.00","21.00","25.25"
"21/03/2020 1:50:35 AM","522.80","18.66","25.00","21.00","25.24"
"21/03/2020 1:45:35 AM","525.00","18.69","25.00","21.00","25.23"
"21/03/2020 1:40:35 AM","528.60","18.73","25.00","21.00","25.23"
"21/03/2020 1:35:35 AM","526.80","18.73","25.00","21.00","25.22"
"21/03/2020 1:30:35 AM","532.80","18.70","25.00","21.00","25.21"
"21/03/2020 1:25:35 AM","539.40","18.69","25.00","21.00","25.20"
"21/03/2020 1:20:35 AM","526.20","18.69","25.00","21.00","25.19"
"21/03/2020 1:15:35 AM","530.40","18.68","25.00","21.00","25.18"
"21/03/2020 1:10:35 AM","521.60","18.67","25.00","21.00","25.17"
"21/03/2020 1:05:35 AM","521.00","18.65","25.00","21.00","25.16"
"21/03/2020 1:00:35 AM","523.60","18.61","25.00","21.00","25.15"
"21/03/2020 12:55:35 AM","529.40","18.60","25.00","21.00","25.15"
"21/03/2020 12:50:35 AM","531.00","18.60","25.00","21.00","25.14"
"21/03/2020 12:45:35 AM","533.00","18.58","25.00","21.00","25.13"
"21/03/2020 12:40:35 AM","530.60","18.59","25.00","21.00","25.12"
"21/03/2020 12:35:35 AM","526.60","18.57","25.00","21.00","25.11"
"21/03/2020 12:30:35 AM","530.80","18.54","25.00","21.00","25.10"
"21/03/2020 12:25:35 AM","527.60","18.51","25.00","21.00","25.09"
"21/03/2020 12:20:35 AM","528.00","18.50","25.00","21.00","25.07"
"21/03/2020 12:15:35 AM","529.80","18.48","25.00","21.00","25.06"
"21/03/2020 12:10:35 AM","527.40","18.48","25.00","21.00","25.05"
"21/03/2020 12:05:35 AM","533.40","18.45","25.00","21.00","25.04"
"21/03/2020 12:00:35 AM","533.00","18.44","25.00","21.00","25.02"
"20/03/2020 11:55:35 PM","526.80","18.41","25.00","21.00","25.02"
"20/03/2020 11:50:35 PM","534.80","18.36","25.00","21.00","25.00"
"20/03/2020 11:45:35 PM","532.60","18.34","25.00","21.00","24.99"
"20/03/2020 11:40:35 PM","526.40","18.28","25.00","21.00","24.98"
"20/03/2020 11:35:35 PM","521.00","18.22","25.00","21.00","24.96"
"20/03/2020 11:30:35 PM","529.40","18.22","25.00","21.00","24.95"
"20/03/2020 11:25:35 PM","530.00","18.38","25.00","21.00","24.94"
"20/03/2020 11:20:35 PM","521.40","18.31","25.00","21.00","24.92"
"20/03/2020 11:15:35 PM","528.80","18.04","25.00","21.00","24.90"
"20/03/2020 11:10:35 PM","527.60","17.86","25.00","21.00","24.89"
"20/03/2020 11:05:35 PM","535.40","17.75","25.00","21.00","24.89"
"20/03/2020 11:00:35 PM","526.80","17.63","25.00","21.00","24.86"
"20/03/2020 10:55:35 PM","527.60","17.53","25.00","21.00","24.84"
"20/03/2020 10:50:35 PM","526.20","17.39","25.00","21.00","24.83"
"20/03/2020 10:45:35 PM","526.00","17.25","25.00","21.00","24.82"
"20/03/2020 10:40:35 PM","527.80","17.13","25.00","21.00","24.80"
"20/03/2020 10:35:35 PM","531.80","16.97","25.00","21.00","24.77"
"20/03/2020 10:30:35 PM","537.60","16.84","25.00","21.00","24.75"
"20/03/2020 10:25:35 PM","529.80","16.69","25.00","21.00","24.73"
"20/03/2020 10:20:35 PM","533.20","16.51","25.00","21.00","24.71"
"20/03/2020 10:15:35 PM","532.00","16.31","25.00","21.00","24.69"
"20/03/2020 10:10:35 PM","537.00","16.12","25.00","21.00","24.67"
"20/03/2020 10:05:35 PM","539.00","15.90","25.00","21.00","24.65"
"20/03/2020 10:00:35 PM","530.60","15.66","25.00","21.00","24.62"
"20/03/2020 9:55:35 PM","538.40","15.37","25.00","21.00","24.59"
"20/03/2020 9:50:35 PM","537.40","15.05","25.00","21.00","24.57"
"20/03/2020 9:45:35 PM","545.80","14.71","25.00","21.00","24.54"
"20/03/2020 9:40:35 PM","535.80","14.34","25.00","21.00","24.51"
"20/03/2020 9:35:35 PM","552.40","13.96","25.00","21.00","24.48"
"20/03/2020 9:30:35 PM","547.00","13.51","25.00","21.00","24.44"
"20/03/2020 9:25:35 PM","554.40","12.99","25.00","21.00","24.40"
"20/03/2020 9:20:35 PM","562.60","12.38","25.00","21.00","24.36"
"20/03/2020 9:15:35 PM","571.80","11.63","25.00","21.00","24.30"
"20/03/2020 9:10:35 PM","577.80","10.72","25.00","21.00","24.27"
"20/03/2020 9:05:35 PM","580.40","10.16","25.00","21.00","24.36"
"20/03/2020 9:00:35 PM","581.20","9.91","23.00","22.00","24.50"
"20/03/2020 8:55:35 PM","590.00","10.09","23.00","22.00","24.63"
"20/03/2020 8:50:35 PM","589.00","9.99","23.00","22.00","24.78"
"20/03/2020 8:45:35 PM","584.20","10.35","23.00","22.00","24.90"
"20/03/2020 8:40:35 PM","577.40","10.55","23.00","22.00","24.95"
"20/03/2020 8:35:35 PM","533.20","17.84","23.00","22.00","24.95"
"20/03/2020 8:30:35 PM","532.40","18.72","25.00","21.00","24.94"
"20/03/2020 8:25:35 PM","538.60","18.70","25.00","21.00","24.92"
"20/03/2020 8:20:35 PM","529.40","18.67","25.00","21.00","24.90"
"20/03/2020 8:15:35 PM","527.00","18.64","25.00","21.00","24.88"
"20/03/2020 8:10:35 PM","525.00","18.59","25.00","21.00","24.85"
"20/03/2020 8:05:35 PM","530.80","18.54","25.00","21.00","24.83"
"20/03/2020 8:00:35 PM","525.60","18.50","25.00","21.00","24.80"
"20/03/2020 7:55:35 PM","525.80","18.45","25.00","21.00","24.77"
"20/03/2020 7:50:35 PM","535.80","18.41","25.00","21.00","24.74"
"20/03/2020 7:45:35 PM","528.20","18.38","25.00","21.00","24.70"
"20/03/2020 7:40:35 PM","534.80","18.33","25.00","21.00","24.66"
"20/03/2020 7:35:35 PM","527.40","18.28","25.00","21.00","24.62"
"20/03/2020 7:30:35 PM","537.40","18.21","25.00","21.00","24.58"
"20/03/2020 7:25:35 PM","527.80","18.12","25.00","21.00","24.53"
"20/03/2020 7:20:35 PM","526.80","18.02","25.00","21.00","24.49"
"20/03/2020 7:15:35 PM","531.40","17.93","25.00","21.00","24.44"
"20/03/2020 7:10:35 PM","538.80","17.80","25.00","21.00","24.39"
"20/03/2020 7:05:35 PM","539.80","17.68","25.00","21.00","24.34"
"20/03/2020 7:00:35 PM","537.00","17.54","25.00","21.00","24.30"
"20/03/2020 6:55:35 PM","546.40","17.39","25.00","21.00","24.24"
"20/03/2020 6:50:35 PM","544.40","17.23","25.00","21.00","24.18"
"20/03/2020 6:45:35 PM","543.60","17.05","25.00","21.00","24.11"
"20/03/2020 6:40:35 PM","558.00","16.88","25.00","21.00","24.04"
"20/03/2020 6:35:35 PM","548.20","16.69","25.00","21.00","23.97"
"20/03/2020 6:30:35 PM","560.60","16.44","25.00","21.00","23.91"
"20/03/2020 6:25:35 PM","567.80","16.10","25.00","21.00","23.83"
"20/03/2020 6:20:35 PM","565.60","15.68","25.00","21.00","23.75"
"20/03/2020 6:15:35 PM","584.40","15.18","25.00","21.00","23.66"
"20/03/2020 6:10:35 PM","594.20","14.52","25.00","21.00","23.55"
"20/03/2020 6:05:35 PM","598.60","13.77","25.00","21.00","23.45"
"20/03/2020 6:00:35 PM","602.40","13.26","23.00","22.00","23.42"
"20/03/2020 5:55:35 PM","607.40","13.35","23.00","22.00","23.42"
"20/03/2020 5:50:35 PM","613.60","13.31","23.00","22.00","23.42"
"20/03/2020 5:45:35 PM","614.20","13.29","23.00","22.00","23.43"
"20/03/2020 5:40:35 PM","618.20","13.27","23.00","22.00","23.45"
"20/03/2020 5:35:35 PM","635.20","13.26","23.00","22.00","23.47"
"20/03/2020 5:30:35 PM","622.40","13.02","23.00","22.00","23.50"
"20/03/2020 5:25:35 PM","632.60","13.01","23.00","22.00","23.51"
"20/03/2020 5:20:35 PM","631.20","12.92","23.00","22.00","23.55"
"20/03/2020 5:15:35 PM","628.00","12.97","23.00","22.00","23.57"
"20/03/2020 5:10:35 PM","630.80","13.25","23.00","22.00","23.55"
"20/03/2020 5:05:35 PM","635.40","13.36","23.00","22.00","23.55"
"20/03/2020 5:00:35 PM","633.80","13.33","23.00","22.00","23.53"
"20/03/2020 4:55:35 PM","630.20","13.32","23.00","22.00","23.53"
"20/03/2020 4:50:35 PM","633.60","13.30","23.00","22.00","23.52"
"20/03/2020 4:45:35 PM","631.40","13.24","23.00","22.00","23.51"
"20/03/2020 4:40:35 PM","634.80","13.12","23.00","22.00","23.53"
"20/03/2020 4:35:35 PM","630.60","13.17","23.00","22.00","23.53"
"20/03/2020 4:30:35 PM","626.40","13.18","23.00","22.00","23.53"
"20/03/2020 4:25:35 PM","628.40","13.06","23.00","22.00","23.51"
"20/03/2020 4:20:35 PM","620.80","12.97","23.00","22.00","23.53"
"20/03/2020 4:15:35 PM","624.80","12.99","23.00","22.00","23.54"
"20/03/2020 4:10:35 PM","628.20","12.66","23.00","22.00","23.56"
"20/03/2020 4:05:35 PM","619.60","12.90","23.00","22.00","23.56"
"20/03/2020 4:00:35 PM","622.80","12.84","23.00","22.00","23.54"
"20/03/2020 3:55:35 PM","626.00","12.66","23.00","22.00","23.56"
"20/03/2020 3:50:35 PM","628.20","12.69","23.00","22.00","23.58"
"20/03/2020 3:45:35 PM","625.20","12.71","23.00","22.00","23.58"
"20/03/2020 3:40:35 PM","622.20","12.67","23.00","22.00","23.59"
"20/03/2020 3:35:35 PM","623.40","12.61","23.00","22.00","23.58"
"20/03/2020 3:30:35 PM","621.00","12.74","23.00","22.00","23.58"
"20/03/2020 3:25:35 PM","627.60","12.65","23.00","22.00","23.57"
"20/03/2020 3:20:35 PM","619.40","12.56","23.00","22.00","23.58"
"20/03/2020 3:15:35 PM","635.60","12.53","23.00","22.00","23.56"
"20/03/2020 3:10:35 PM","627.40","12.42","23.00","22.00","23.55"
"20/03/2020 3:05:35 PM","632.60","12.29","23.00","22.00","23.56"
"20/03/2020 3:00:35 PM","623.20","12.18","23.00","22.00","23.57"
"20/03/2020 2:55:35 PM","623.20","12.03","23.00","22.00","23.60"
"20/03/2020 2:50:35 PM","615.00","11.76","23.00","22.00","23.61"
"20/03/2020 2:45:35 PM","625.20","11.71","23.00","22.00","23.64"
"20/03/2020 2:40:35 PM","628.20","11.77","23.00","22.00","23.63"
"20/03/2020 2:35:35 PM","618.00","11.99","23.00","22.00","23.61"
"20/03/2020 2:30:35 PM","613.00","11.94","23.00","22.00","23.58"
"20/03/2020 2:25:35 PM","619.40","11.79","23.00","22.00","23.58"
"20/03/2020 2:20:35 PM","616.20","11.37","23.00","22.00","23.63"
"20/03/2020 2:15:35 PM","616.20","10.83","23.00","22.00","23.71"
"20/03/2020 2:10:35 PM","613.40","10.21","23.00","22.00","23.79"
"20/03/2020 2:05:35 PM","610.20","9.62","23.00","22.00","23.88"
"20/03/2020 2:00:35 PM","614.80","9.28","23.00","22.00","24.02"
"20/03/2020 1:55:35 PM","614.60","9.15","23.00","22.00","24.17"
"20/03/2020 1:50:35 PM","607.60","9.05","23.00","22.00","24.32"
"20/03/2020 1:45:35 PM","599.00","9.13","23.00","22.00","24.43"
"20/03/2020 1:40:35 PM","595.60","9.21","23.00","22.00","24.51"
"20/03/2020 1:35:35 PM","585.80","9.35","23.00","22.00","24.59"
"20/03/2020 1:30:35 PM","580.00","10.36","23.00","22.00","24.63"
"20/03/2020 1:25:35 PM","543.80","12.57","23.00","22.00","24.65"
"20/03/2020 1:20:35 PM","527.60","17.91","25.00","21.00","24.63"
"20/03/2020 1:15:35 PM","524.00","17.85","25.00","21.00","24.61"
"20/03/2020 1:10:35 PM","521.00","17.78","25.00","21.00","24.58"
"20/03/2020 1:05:35 PM","523.20","17.71","25.00","21.00","24.55"
"20/03/2020 1:00:35 PM","511.20","17.65","25.00","21.00","24.52"
"20/03/2020 12:55:35 PM","524.20","17.58","25.00","21.00","24.49"
"20/03/2020 12:50:35 PM","528.20","17.52","25.00","21.00","24.46"
"20/03/2020 12:45:35 PM","524.20","17.44","25.00","21.00","24.43"
"20/03/2020 12:40:35 PM","522.80","17.36","25.00","21.00","24.39"
"20/03/2020 12:35:35 PM","530.80","17.28","25.00","21.00","24.36"
"20/03/2020 12:30:35 PM","529.00","17.17","25.00","21.00","24.32"
"20/03/2020 12:25:35 PM","526.40","17.07","25.00","21.00","24.29"
"20/03/2020 12:20:35 PM","533.20","16.96","25.00","21.00","24.25"
"20/03/2020 12:15:35 PM","530.20","16.84","25.00","21.00","24.20"
"20/03/2020 12:10:35 PM","527.00","16.69","25.00","21.00","24.16"
"20/03/2020 12:05:35 PM","532.20","16.53","25.00","21.00","24.12"
"20/03/2020 12:00:35 PM","536.40","16.34","25.00","21.00","24.07"
"20/03/2020 11:55:35 AM","538.00","16.17","25.00","21.00","24.03"
"20/03/2020 11:50:35 AM","549.80","15.94","25.00","21.00","23.97"
"20/03/2020 11:45:35 AM","554.80","15.79","25.00","21.00","23.91"
"20/03/2020 11:40:35 AM","553.40","15.49","25.00","21.00","23.85"
"20/03/2020 11:35:35 AM","559.80","15.11","25.00","21.00","23.78"
"20/03/2020 11:30:35 AM","574.80","14.63","25.00","21.00","23.72"
"20/03/2020 11:25:35 AM","579.80","13.98","25.00","21.00","23.63"
"20/03/2020 11:20:35 AM","598.80","13.21","25.00","21.00","23.54"
"20/03/2020 11:15:35 AM","605.20","12.31","25.00","21.00","23.49"
"20/03/2020 11:10:35 AM","613.20","11.97","23.00","22.00","23.50"
"20/03/2020 11:05:35 AM","624.40","11.95","23.00","22.00","23.52"
"20/03/2020 11:00:35 AM","620.20","11.93","23.00","22.00","23.57"
"20/03/2020 10:55:35 AM","625.80","11.83","23.00","22.00","23.64"
"20/03/2020 10:50:35 AM","633.60","11.13","23.00","22.00","23.70"
"20/03/2020 10:45:35 AM","645.20","10.24","23.00","22.00","23.83"
"20/03/2020 10:40:35 AM","653.00","9.90","23.00","22.00","23.94"
"20/03/2020 10:35:35 AM","668.80","9.85","23.00","22.00","24.06"
"20/03/2020 10:30:35 AM","667.80","9.93","23.00","22.00","24.18"
"20/03/2020 10:25:35 AM","667.80","10.11","23.00","22.00","24.31"
"20/03/2020 10:20:35 AM","658.80","10.93","23.00","22.00","24.43"
"20/03/2020 10:15:35 AM","648.00","12.01","23.00","22.00","24.52"
"20/03/2020 10:10:35 AM","634.00","12.25","23.00","22.00","24.61"
"20/03/2020 10:05:35 AM","627.40","13.51","23.00","22.00","24.68"
"20/03/2020 10:00:35 AM","616.40","12.96","23.00","22.00","24.76"
"20/03/2020 9:55:35 AM","604.80","12.36","23.00","22.00","24.83"
"20/03/2020 9:50:35 AM","596.80","12.42","23.00","22.00","24.91"
"20/03/2020 9:45:35 AM","570.80","12.47","23.00","22.00","24.97"
"20/03/2020 9:40:35 AM","566.40","13.44","23.00","22.00","25.04"
"20/03/2020 9:35:35 AM","543.40","14.51","23.00","22.00","25.11"
"20/03/2020 9:30:35 AM","535.00","14.29","23.00","22.00","25.18"
"20/03/2020 9:25:35 AM","542.00","17.01","23.00","22.00","25.22"
"20/03/2020 9:20:35 AM","533.00","20.49","25.00","21.00","25.24"
"20/03/2020 9:15:35 AM","538.20","20.19","25.00","21.00","25.25"
"20/03/2020 9:10:35 AM","533.60","20.33","25.00","21.00","25.27"
"20/03/2020 9:05:35 AM","540.80","20.84","25.00","21.00","25.26"
"20/03/2020 9:00:35 AM","539.00","21.62","25.00","21.00","25.25"
"20/03/2020 8:55:35 AM","537.40","23.80","25.00","21.00","25.24"
"20/03/2020 8:50:35 AM","545.80","23.72","25.00","21.00","25.22"
"20/03/2020 8:45:35 AM","544.20","23.60","25.00","21.00","25.21"
"20/03/2020 8:40:35 AM","537.80","23.41","25.00","21.00","25.20"
"20/03/2020 8:35:35 AM","549.20","23.04","25.00","21.00","25.22"
"20/03/2020 8:30:35 AM","527.20","20.81","25.00","21.00","25.23"
"20/03/2020 8:25:35 AM","533.40","19.55","25.00","21.00","25.25"
"20/03/2020 8:20:35 AM","547.80","19.95","25.00","21.00","25.27"
"20/03/2020 8:15:35 AM","543.40","20.56","25.00","21.00","25.28"
"20/03/2020 8:10:35 AM","537.40","21.97","25.00","21.00","25.26"
"20/03/2020 8:05:35 AM","543.00","23.61","25.00","21.00","25.24"
"20/03/2020 8:00:35 AM","543.00","23.63","25.00","21.00","25.22"
"20/03/2020 7:55:35 AM","533.40","23.56","25.00","21.00","25.20"
"20/03/2020 7:50:35 AM","536.80","23.45","25.00","21.00","25.18"
"20/03/2020 7:45:35 AM","537.80","23.31","25.00","21.00","25.15"
"20/03/2020 7:40:35 AM","544.00","23.01","25.00","21.00","25.13"
"20/03/2020 7:35:35 AM","536.40","22.02","25.00","21.00","25.11"
"20/03/2020 7:30:35 AM","543.60","21.78","25.00","21.00","25.09"
"20/03/2020 7:25:35 AM","535.20","21.47","25.00","21.00","25.09"
"20/03/2020 7:20:35 AM","538.40","21.28","25.00","21.00","25.11"
"20/03/2020 7:15:35 AM","534.80","21.14","25.00","21.00","25.12"
"20/03/2020 7:10:35 AM","540.20","21.03","25.00","21.00","25.15"
"20/03/2020 7:05:35 AM","547.80","20.52","25.00","21.00","25.20"
"20/03/2020 7:00:35 AM","542.00","20.82","25.00","21.00","25.25"
"20/03/2020 6:55:35 AM","548.20","21.61","25.00","21.00","25.27"
"20/03/2020 6:50:35 AM","548.00","22.59","25.00","21.00","25.26"
"20/03/2020 6:45:35 AM","556.20","23.93","25.00","21.00","25.23"
"20/03/2020 6:40:35 AM","545.80","23.88","25.00","21.00","25.21"
"20/03/2020 6:35:35 AM","546.20","23.80","25.00","21.00","25.20"
"20/03/2020 6:30:35 AM","545.00","23.70","25.00","21.00","25.17"
"20/03/2020 6:25:35 AM","545.20","23.58","25.00","21.00","25.16"
"20/03/2020 6:20:35 AM","551.20","23.42","25.00","21.00","25.15"
"20/03/2020 6:15:35 AM","547.60","23.16","25.00","21.00","25.13"
"20/03/2020 6:10:35 AM","552.40","22.65","25.00","21.00","25.15"
"20/03/2020 6:05:35 AM","543.80","19.53","25.00","21.00","25.17"
"20/03/2020 6:00:35 AM","536.00","15.77","25.00","21.00","25.16"
"20/03/2020 5:55:35 AM","532.40","15.69","25.00","21.00","25.13"
"20/03/2020 5:50:35 AM","534.40","15.28","25.00","21.00","25.10"
"20/03/2020 5:45:35 AM","529.80","14.75","25.00","21.00","25.06"
"20/03/2020 5:40:35 AM","544.60","14.13","25.00","21.00","25.02"
"20/03/2020 5:35:35 AM","547.20","13.31","25.00","21.00","25.02"
"20/03/2020 5:30:35 AM","561.00","12.65","25.00","21.00","25.08"
"20/03/2020 5:25:35 AM","551.20","12.98","23.00","22.00","25.20"
"20/03/2020 5:20:35 AM","560.00","12.91","23.00","22.00","25.32"
"20/03/2020 5:15:35 AM","554.20","13.18","23.00","22.00","25.45"
"20/03/2020 5:10:35 AM","549.60","13.30","23.00","22.00","25.59"
"20/03/2020 5:05:35 AM","554.40","13.52","23.00","22.00","25.68"
"20/03/2020 5:00:35 AM","545.40","13.74","23.00","22.00","25.75"
"20/03/2020 4:55:35 AM","531.40","19.66","23.00","22.00","25.77"
"20/03/2020 4:50:35 AM","522.20","22.67","25.00","21.00","25.79"
"20/03/2020 4:45:35 AM","516.40","22.67","25.00","21.00","25.79"
"20/03/2020 4:40:35 AM","518.20","22.67","25.00","21.00","25.80"
"20/03/2020 4:35:35 AM","518.60","22.67","25.00","21.00","25.80"
"20/03/2020 4:30:35 AM","524.40","22.67","25.00","21.00","25.80"
"20/03/2020 4:25:35 AM","525.20","22.65","25.00","21.00","25.79"
"20/03/2020 4:20:35 AM","522.60","22.66","25.00","21.00","25.79"
"20/03/2020 4:15:35 AM","524.80","22.65","25.00","21.00","25.78"
"20/03/2020 4:10:35 AM","524.60","22.64","25.00","21.00","25.77"
"20/03/2020 4:05:35 AM","522.40","22.63","25.00","21.00","25.77"
"20/03/2020 4:00:35 AM","521.20","22.64","25.00","21.00","25.77"
"20/03/2020 3:55:35 AM","523.60","22.64","25.00","21.00","25.77"
"20/03/2020 3:50:35 AM","524.60","22.65","25.00","21.00","25.76"
"20/03/2020 3:45:35 AM","522.40","22.65","25.00","21.00","25.76"
"20/03/2020 3:40:35 AM","527.80","22.65","25.00","21.00","25.76"
"20/03/2020 3:35:35 AM","524.40","22.65","25.00","21.00","25.76"
"20/03/2020 3:30:35 AM","523.20","22.66","25.00","21.00","25.75"
"20/03/2020 3:25:35 AM","526.40","22.66","25.00","21.00","25.75"
"20/03/2020 3:20:35 AM","524.40","22.67","25.00","21.00","25.75"
"20/03/2020 3:15:35 AM","519.40","22.67","25.00","21.00","25.75"
"20/03/2020 3:10:35 AM","515.60","22.67","25.00","21.00","25.74"
"20/03/2020 3:05:35 AM","525.40","22.68","25.00","21.00","25.74"
"20/03/2020 3:00:35 AM","524.20","22.67","25.00","21.00","25.73"
"20/03/2020 2:55:35 AM","525.20","22.67","25.00","21.00","25.73"
"20/03/2020 2:50:35 AM","524.20","22.68","25.00","21.00","25.73"
"20/03/2020 2:45:35 AM","529.40","22.68","25.00","21.00","25.73"
"20/03/2020 2:40:35 AM","523.20","22.68","25.00","21.00","25.72"
"20/03/2020 2:35:35 AM","524.00","22.68","25.00","21.00","25.72"
"20/03/2020 2:30:35 AM","519.20","22.69","25.00","21.00","25.72"
"20/03/2020 2:25:35 AM","521.80","22.68","25.00","21.00","25.71"
"20/03/2020 2:20:35 AM","518.20","22.69","25.00","21.00","25.72"
"20/03/2020 2:15:35 AM","519.60","22.69","25.00","21.00","25.71"
"20/03/2020 2:10:35 AM","527.20","22.69","25.00","21.00","25.70"
"20/03/2020 2:05:35 AM","519.80","22.69","25.00","21.00","25.70"
"20/03/2020 2:00:35 AM","525.60","22.70","25.00","21.00","25.69"
"20/03/2020 1:55:35 AM","521.00","22.71","25.00","21.00","25.68"
"20/03/2020 1:50:35 AM","525.60","22.71","25.00","21.00","25.68"
"20/03/2020 1:45:35 AM","526.40","22.72","25.00","21.00","25.69"
"20/03/2020 1:40:35 AM","523.60","22.72","25.00","21.00","25.68"
"20/03/2020 1:35:35 AM","516.40","22.73","25.00","21.00","25.67"
"20/03/2020 1:30:35 AM","531.60","22.72","25.00","21.00","25.67"
"20/03/2020 1:25:35 AM","535.00","22.72","25.00","21.00","25.66"
"20/03/2020 1:20:35 AM","522.20","22.73","25.00","21.00","25.66"
"20/03/2020 1:15:35 AM","531.40","22.72","25.00","21.00","25.66"
"20/03/2020 1:10:35 AM","528.40","22.72","25.00","21.00","25.65"
"20/03/2020 1:05:35 AM","524.40","22.72","25.00","21.00","25.64"
"20/03/2020 1:00:35 AM","531.00","22.72","25.00","21.00","25.64"
"20/03/2020 12:55:35 AM","524.60","22.72","25.00","21.00","25.64"
"20/03/2020 12:50:35 AM","521.20","22.73","25.00","21.00","25.64"
"20/03/2020 12:45:35 AM","529.80","22.72","25.00","21.00","25.64"
"20/03/2020 12:40:35 AM","517.60","22.71","25.00","21.00","25.63"
"20/03/2020 12:35:35 AM","525.80","22.72","25.00","21.00","25.62"
"20/03/2020 12:30:35 AM","523.40","22.72","25.00","21.00","25.62"
"20/03/2020 12:25:35 AM","522.00","22.72","25.00","21.00","25.61"
"20/03/2020 12:20:35 AM","522.60","22.73","25.00","21.00","25.61"
"20/03/2020 12:15:35 AM","524.00","22.75","25.00","21.00","25.61"
"20/03/2020 12:10:35 AM","526.40","22.79","25.00","21.00","25.60"
"20/03/2020 12:05:35 AM","528.20","22.83","25.00","21.00","25.59"
"20/03/2020 12:00:35 AM","531.40","22.84","25.00","21.00","25.59"
"19/03/2020 11:55:35 PM","526.40","22.86","25.00","21.00","25.58"
"19/03/2020 11:50:35 PM","523.00","22.87","25.00","21.00","25.57"
"19/03/2020 11:45:35 PM","526.20","22.85","25.00","21.00","25.56"
"19/03/2020 11:40:35 PM","527.60","22.85","25.00","21.00","25.56"
"19/03/2020 11:35:35 PM","530.40","22.84","25.00","21.00","25.54"
"19/03/2020 11:30:35 PM","530.00","22.82","25.00","21.00","25.54"
"19/03/2020 11:25:35 PM","527.40","22.79","25.00","21.00","25.53"
"19/03/2020 11:20:35 PM","534.60","22.76","25.00","21.00","25.53"
"19/03/2020 11:15:35 PM","530.00","22.75","25.00","21.00","25.51"
"19/03/2020 11:10:35 PM","529.60","22.73","25.00","21.00","25.50"
"19/03/2020 11:05:35 PM","535.00","22.72","25.00","21.00","25.49"
"19/03/2020 11:00:35 PM","524.80","22.70","25.00","21.00","25.48"
"19/03/2020 10:55:35 PM","527.40","22.68","25.00","21.00","25.47"
"19/03/2020 10:50:35 PM","522.80","22.66","25.00","21.00","25.46"
"19/03/2020 10:45:35 PM","525.80","22.64","25.00","21.00","25.44"
"19/03/2020 10:40:35 PM","525.40","22.61","25.00","21.00","25.43"
"19/03/2020 10:35:35 PM","527.60","22.58","25.00","21.00","25.42"
"19/03/2020 10:30:35 PM","529.20","22.55","25.00","21.00","25.40"
"19/03/2020 10:25:35 PM","525.80","22.50","25.00","21.00","25.38"
"19/03/2020 10:20:35 PM","527.60","22.46","25.00","21.00","25.36"
"19/03/2020 10:15:35 PM","532.80","22.42","25.00","21.00","25.35"
"19/03/2020 10:10:35 PM","524.00","22.38","25.00","21.00","25.34"
"19/03/2020 10:05:35 PM","527.60","22.32","25.00","21.00","25.33"
"19/03/2020 10:00:35 PM","529.80","22.25","25.00","21.00","25.31"
"19/03/2020 9:55:35 PM","525.40","22.18","25.00","21.00","25.29"
"19/03/2020 9:50:35 PM","529.00","22.11","25.00","21.00","25.26"
"19/03/2020 9:45:35 PM","523.20","22.01","25.00","21.00","25.24"
"19/03/2020 9:40:35 PM","519.40","21.94","25.00","21.00","25.22"
"19/03/2020 9:35:35 PM","533.40","21.89","25.00","21.00","25.19"
"19/03/2020 9:30:35 PM","519.00","21.86","25.00","21.00","25.18"
"19/03/2020 9:25:35 PM","520.60","21.81","25.00","21.00","25.15"
"19/03/2020 9:20:35 PM","519.20","21.77","25.00","21.00","25.14"
"19/03/2020 9:15:35 PM","516.40","21.73","25.00","21.00","25.12"
"19/03/2020 9:10:35 PM","523.00","21.68","25.00","21.00","25.10"
"19/03/2020 9:05:35 PM","525.80","21.64","25.00","21.00","25.09"
"19/03/2020 9:00:35 PM","517.40","21.61","25.00","21.00","25.06"
"19/03/2020 8:55:35 PM","525.00","21.57","25.00","21.00","25.04"
"19/03/2020 8:50:35 PM","521.60","21.50","25.00","21.00","25.01"
"19/03/2020 8:45:35 PM","527.80","21.45","25.00","21.00","24.99"
"19/03/2020 8:40:35 PM","531.00","21.40","25.00","21.00","24.97"
"19/03/2020 8:35:35 PM","522.80","21.31","25.00","21.00","24.95"
"19/03/2020 8:30:35 PM","520.80","21.25","25.00","21.00","24.93"
"19/03/2020 8:25:35 PM","523.40","21.19","25.00","21.00","24.89"
"19/03/2020 8:20:35 PM","523.60","21.15","25.00","21.00","24.87"
"19/03/2020 8:15:35 PM","523.40","21.09","25.00","21.00","24.84"
"19/03/2020 8:10:35 PM","530.80","21.02","25.00","21.00","24.81"
"19/03/2020 8:05:35 PM","526.00","20.97","25.00","21.00","24.79"
"19/03/2020 8:00:35 PM","527.80","20.92","25.00","21.00","24.77"
"19/03/2020 7:55:35 PM","529.00","20.85","25.00","21.00","24.73"
"19/03/2020 7:50:35 PM","534.00","20.78","25.00","21.00","24.70"
"19/03/2020 7:45:35 PM","524.00","20.70","25.00","21.00","24.67"
"19/03/2020 7:40:35 PM","525.60","20.61","25.00","21.00","24.63"
"19/03/2020 7:35:35 PM","528.80","20.52","25.00","21.00","24.61"
"19/03/2020 7:30:35 PM","525.20","20.46","25.00","21.00","24.57"
"19/03/2020 7:25:35 PM","524.60","20.36","25.00","21.00","24.54"
"19/03/2020 7:20:35 PM","529.00","20.25","25.00","21.00","24.50"
"19/03/2020 7:15:35 PM","530.80","20.12","25.00","21.00","24.46"
"19/03/2020 7:10:35 PM","518.80","20.00","25.00","21.00","24.43"
"19/03/2020 7:05:35 PM","523.20","19.88","25.00","21.00","24.39"
"19/03/2020 7:00:35 PM","522.40","19.77","25.00","21.00","24.35"
"19/03/2020 6:55:35 PM","523.20","19.66","25.00","21.00","24.31"
"19/03/2020 6:50:35 PM","520.40","19.54","25.00","21.00","24.27"
"19/03/2020 6:45:35 PM","533.00","19.40","25.00","21.00","24.23"
"19/03/2020 6:40:35 PM","526.20","19.24","25.00","21.00","24.19"
"19/03/2020 6:35:35 PM","537.80","19.10","25.00","21.00","24.14"
"19/03/2020 6:30:35 PM","532.00","18.94","25.00","21.00","24.09"
"19/03/2020 6:25:35 PM","533.80","18.79","25.00","21.00","24.04"
"19/03/2020 6:20:35 PM","535.80","18.61","25.00","21.00","24.00"
"19/03/2020 6:15:35 PM","535.80","18.45","25.00","21.00","23.94"
"19/03/2020 6:10:35 PM","537.20","18.25","25.00","21.00","23.89"
"19/03/2020 6:05:35 PM","546.40","17.95","25.00","21.00","23.84"
"19/03/2020 6:00:35 PM","545.40","17.80","25.00","21.00","23.79"
"19/03/2020 5:55:35 PM","552.60","17.54","25.00","21.00","23.73"
"19/03/2020 5:50:35 PM","556.60","17.23","25.00","21.00","23.67"
"19/03/2020 5:45:35 PM","560.60","16.82","25.00","21.00","23.61"
"19/03/2020 5:40:35 PM","566.60","16.32","25.00","21.00","23.54"
"19/03/2020 5:35:35 PM","579.00","15.67","25.00","21.00","23.47"
"19/03/2020 5:30:35 PM","581.80","14.94","25.00","21.00","23.42"
"19/03/2020 5:25:35 PM","591.80","14.85","23.00","22.00","23.41"
"19/03/2020 5:20:35 PM","591.80","14.87","23.00","22.00","23.42"
"19/03/2020 5:15:35 PM","590.20","14.88","23.00","22.00","23.43"
"19/03/2020 5:10:35 PM","600.20","14.91","23.00","22.00","23.42"
"19/03/2020 5:05:35 PM","591.00","14.96","23.00","22.00","23.43"
"19/03/2020 5:00:35 PM","599.40","15.09","23.00","22.00","23.44"
"19/03/2020 4:55:35 PM","604.80","15.43","23.00","22.00","23.43"
"19/03/2020 4:50:35 PM","602.20","15.66","23.00","22.00","23.41"
"19/03/2020 4:45:35 PM","602.20","16.41","23.00","22.00","23.37"
"19/03/2020 4:40:35 PM","601.40","17.25","23.00","22.00","23.31"
"19/03/2020 4:35:35 PM","595.20","17.56","23.00","22.00","23.26"
"19/03/2020 4:30:35 PM","590.80","16.49","23.00","22.00","23.25"
"19/03/2020 4:25:35 PM","589.60","13.12","23.00","22.00","23.24"
"19/03/2020 4:20:35 PM","581.60","13.13","23.00","22.00","23.25"
"19/03/2020 4:15:35 PM","589.20","12.84","23.00","22.00","23.26"
"19/03/2020 4:10:35 PM","581.00","12.61","23.00","22.00","23.31"
"19/03/2020 4:05:35 PM","590.40","12.53","23.00","22.00","23.33"
"19/03/2020 4:00:35 PM","585.20","12.43","23.00","22.00","23.36"
"19/03/2020 3:55:35 PM","584.00","12.22","23.00","22.00","23.39"
"19/03/2020 3:50:35 PM","579.80","12.31","23.00","22.00","23.41"
"19/03/2020 3:45:35 PM","578.00","13.08","23.00","22.00","23.43"
"19/03/2020 3:40:35 PM","579.40","14.60","23.00","22.00","23.43"
"19/03/2020 3:35:35 PM","582.00","14.42","23.00","22.00","23.43"
"19/03/2020 3:30:35 PM","575.80","14.21","23.00","22.00","23.46"
"19/03/2020 3:25:35 PM","582.00","13.83","23.00","22.00","23.51"
"19/03/2020 3:20:35 PM","571.20","13.61","23.00","22.00","23.51"
"19/03/2020 3:15:35 PM","567.60","13.23","23.00","22.00","23.54"
"19/03/2020 3:10:35 PM","581.60","12.90","23.00","22.00","23.58"
"19/03/2020 3:05:35 PM","575.60","12.40","23.00","22.00","23.65"
"19/03/2020 3:00:35 PM","570.60","11.95","23.00","22.00","23.73"
"19/03/2020 2:55:35 PM","570.00","11.49","23.00","22.00","23.80"
"19/03/2020 2:50:35 PM","567.60","11.20","23.00","22.00","23.86"
"19/03/2020 2:45:35 PM","562.80","11.25","23.00","22.00","23.88"
"19/03/2020 2:40:35 PM","525.40","17.76","23.00","22.00","23.84"
"19/03/2020 2:35:35 PM","537.40","17.83","25.00","21.00","23.79"
"19/03/2020 2:30:35 PM","535.00","17.63","25.00","21.00","23.73"
"19/03/2020 2:25:35 PM","539.40","17.38","25.00","21.00","23.67"
"19/03/2020 2:20:35 PM","547.80","17.05","25.00","21.00","23.61"
"19/03/2020 2:15:35 PM","544.20","16.64","25.00","21.00","23.54"
"19/03/2020 2:10:35 PM","543.20","16.12","25.00","21.00","23.46"
"19/03/2020 2:05:35 PM","560.00","15.51","25.00","21.00","23.37"
"19/03/2020 2:00:35 PM","561.60","14.73","25.00","21.00","23.30"
"19/03/2020 1:55:35 PM","570.80","14.39","23.00","22.00","23.28"
"19/03/2020 1:50:35 PM","570.60","14.13","23.00","22.00","23.29"
"19/03/2020 1:45:35 PM","576.80","14.31","23.00","22.00","23.31"
"19/03/2020 1:40:35 PM","564.00","14.31","23.00","22.00","23.28"
"19/03/2020 1:35:35 PM","562.00","14.25","23.00","22.00","23.28"
"19/03/2020 1:30:35 PM","573.60","14.15","23.00","22.00","23.29"
"19/03/2020 1:25:35 PM","565.80","14.01","23.00","22.00","23.28"
"19/03/2020 1:20:35 PM","571.80","13.85","23.00","22.00","23.29"
"19/03/2020 1:15:35 PM","584.40","13.86","23.00","22.00","23.31"
"19/03/2020 1:10:35 PM","575.60","13.89","23.00","22.00","23.30"
"19/03/2020 1:05:35 PM","579.00","13.88","23.00","22.00","23.30"
"19/03/2020 1:00:35 PM","581.80","13.78","23.00","22.00","23.30"
"19/03/2020 12:55:35 PM","574.00","13.67","23.00","22.00","23.32"
"19/03/2020 12:50:35 PM","578.60","13.54","23.00","22.00","23.31"
"19/03/2020 12:45:35 PM","588.80","13.47","23.00","22.00","23.32"
"19/03/2020 12:40:35 PM","579.20","13.39","23.00","22.00","23.31"
"19/03/2020 12:35:35 PM","581.00","13.21","23.00","22.00","23.32"
"19/03/2020 12:30:35 PM","577.80","13.20","23.00","22.00","23.34"
"19/03/2020 12:25:35 PM","569.60","13.09","23.00","22.00","23.35"
"19/03/2020 12:20:35 PM","577.00","12.96","23.00","22.00","23.37"
"19/03/2020 12:15:35 PM","583.60","12.71","23.00","22.00","23.38"
"19/03/2020 12:10:35 PM","581.20","12.61","23.00","22.00","23.41"
"19/03/2020 12:05:35 PM","579.60","12.54","23.00","22.00","23.42"
"19/03/2020 12:00:35 PM","588.00","12.51","23.00","22.00","23.43"
"19/03/2020 11:55:35 AM","582.80","12.49","23.00","22.00","23.45"
"19/03/2020 11:50:35 AM","579.00","12.32","23.00","22.00","23.46"
