"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"19/03/2020 11:45:35 AM","569.60","12.13","23.00","22.00","23.50"
"19/03/2020 11:40:35 AM","567.80","11.98","23.00","22.00","23.52"
"19/03/2020 11:35:35 AM","569.60","11.76","23.00","22.00","23.54"
"19/03/2020 11:30:35 AM","567.00","11.57","23.00","22.00","23.58"
"19/03/2020 11:25:35 AM","576.20","11.42","23.00","22.00","23.60"
"19/03/2020 11:20:35 AM","571.60","11.04","23.00","22.00","23.65"
"19/03/2020 11:15:35 AM","568.80","10.68","23.00","22.00","23.73"
"19/03/2020 11:10:35 AM","574.20","10.18","23.00","22.00","23.81"
"19/03/2020 11:05:35 AM","567.20","9.94","23.00","22.00","23.90"
"19/03/2020 11:00:35 AM","572.60","9.66","23.00","22.00","23.99"
"19/03/2020 10:55:35 AM","567.80","9.60","23.00","22.00","24.07"
"19/03/2020 10:50:35 AM","567.80","9.29","23.00","22.00","24.13"
"19/03/2020 10:45:35 AM","565.60","9.08","23.00","22.00","24.20"
"19/03/2020 10:40:35 AM","563.80","9.24","25.00","21.00","24.26"
"19/03/2020 10:35:35 AM","563.20","9.16","23.00","22.00","24.38"
"19/03/2020 10:30:35 AM","566.80","9.17","23.00","22.00","24.51"
"19/03/2020 10:25:35 AM","568.40","9.35","23.00","22.00","24.69"
"19/03/2020 10:20:35 AM","564.80","9.48","23.00","22.00","24.85"
"19/03/2020 10:15:35 AM","562.60","9.56","23.00","22.00","24.94"
"19/03/2020 10:10:35 AM","562.00","10.17","23.00","22.00","25.04"
"19/03/2020 10:05:35 AM","561.40","11.39","23.00","22.00","25.11"
"19/03/2020 10:00:35 AM","559.80","12.74","23.00","22.00","25.20"
"19/03/2020 9:55:35 AM","554.40","11.83","23.00","22.00","25.27"
"19/03/2020 9:50:35 AM","555.40","20.86","25.00","21.00","25.28"
"19/03/2020 9:45:35 AM","551.20","22.22","25.00","21.00","25.26"
"19/03/2020 9:40:35 AM","551.80","24.41","25.00","21.00","25.24"
"19/03/2020 9:35:35 AM","559.60","24.21","25.00","21.00","25.22"
"19/03/2020 9:30:35 AM","553.60","23.89","25.00","21.00","25.22"
"19/03/2020 9:25:35 AM","551.40","22.82","25.00","21.00","25.23"
"19/03/2020 9:20:35 AM","556.80","19.29","25.00","21.00","25.25"
"19/03/2020 9:15:35 AM","565.00","19.49","25.00","21.00","25.26"
"19/03/2020 9:10:35 AM","555.80","19.99","25.00","21.00","25.28"
"19/03/2020 9:05:35 AM","560.40","20.95","25.00","21.00","25.27"
"19/03/2020 9:00:35 AM","565.80","21.84","25.00","21.00","25.26"
"19/03/2020 8:55:35 AM","558.00","24.38","25.00","21.00","25.23"
"19/03/2020 8:50:35 AM","560.40","24.24","25.00","21.00","25.21"
"19/03/2020 8:45:35 AM","562.60","24.02","25.00","21.00","25.20"
"19/03/2020 8:40:35 AM","563.00","23.60","25.00","21.00","25.20"
"19/03/2020 8:35:35 AM","560.00","21.55","25.00","21.00","25.23"
"19/03/2020 8:30:35 AM","569.80","19.14","25.00","21.00","25.25"
"19/03/2020 8:25:35 AM","574.80","18.96","25.00","21.00","25.28"
"19/03/2020 8:20:35 AM","570.40","19.90","25.00","21.00","25.29"
"19/03/2020 8:15:35 AM","567.00","21.18","25.00","21.00","25.29"
"19/03/2020 8:10:35 AM","570.00","22.08","25.00","21.00","25.28"
"19/03/2020 8:05:35 AM","572.20","23.76","25.00","21.00","25.25"
"19/03/2020 8:00:35 AM","573.60","24.51","25.00","21.00","25.22"
"19/03/2020 7:55:35 AM","567.80","24.45","25.00","21.00","25.20"
"19/03/2020 7:50:35 AM","580.00","24.37","25.00","21.00","25.18"
"19/03/2020 7:45:35 AM","565.40","24.30","25.00","21.00","25.16"
"19/03/2020 7:40:35 AM","576.80","24.20","25.00","21.00","25.13"
"19/03/2020 7:35:35 AM","568.80","24.07","25.00","21.00","25.11"
"19/03/2020 7:30:35 AM","570.20","23.92","25.00","21.00","25.08"
"19/03/2020 7:25:35 AM","577.00","23.73","25.00","21.00","25.06"
"19/03/2020 7:20:35 AM","576.40","23.48","25.00","21.00","25.03"
"19/03/2020 7:15:35 AM","577.20","23.11","25.00","21.00","25.02"
"19/03/2020 7:10:35 AM","571.80","22.53","25.00","21.00","25.01"
"19/03/2020 7:05:35 AM","573.60","21.11","25.00","21.00","25.02"
"19/03/2020 7:00:35 AM","578.00","19.21","25.00","21.00","25.03"
"19/03/2020 6:55:35 AM","562.60","17.59","25.00","21.00","25.01"
"19/03/2020 6:50:35 AM","560.60","18.61","25.00","21.00","25.00"
"19/03/2020 6:45:35 AM","563.40","18.20","25.00","21.00","24.97"
"19/03/2020 6:40:35 AM","571.40","17.57","25.00","21.00","24.97"
"19/03/2020 6:35:35 AM","571.80","16.95","25.00","21.00","24.99"
"19/03/2020 6:30:35 AM","570.40","16.63","25.00","21.00","25.02"
"19/03/2020 6:25:35 AM","568.00","15.43","25.00","21.00","25.02"
"19/03/2020 6:20:35 AM","572.60","14.30","25.00","21.00","24.99"
"19/03/2020 6:15:35 AM","561.80","13.82","25.00","21.00","24.96"
"19/03/2020 6:10:35 AM","572.40","13.29","25.00","21.00","24.92"
"19/03/2020 6:05:35 AM","567.60","12.72","25.00","21.00","24.89"
"19/03/2020 6:00:35 AM","563.40","12.07","25.00","21.00","24.85"
"19/03/2020 5:55:35 AM","570.40","11.32","25.00","21.00","24.80"
"19/03/2020 5:50:35 AM","562.80","10.38","25.00","21.00","24.77"
"19/03/2020 5:45:35 AM","578.20","9.38","25.00","21.00","24.80"
"19/03/2020 5:40:35 AM","578.60","9.44","23.00","22.00","24.93"
"19/03/2020 5:35:35 AM","582.20","9.57","23.00","22.00","25.09"
"19/03/2020 5:30:35 AM","580.40","10.06","23.00","22.00","25.24"
"19/03/2020 5:25:35 AM","587.00","11.06","23.00","22.00","25.41"
"19/03/2020 5:20:35 AM","568.20","12.36","23.00","22.00","25.54"
"19/03/2020 5:15:35 AM","581.60","13.81","23.00","22.00","25.64"
"19/03/2020 5:10:35 AM","572.80","14.64","23.00","22.00","25.70"
"19/03/2020 5:05:35 AM","574.60","15.59","23.00","22.00","25.72"
"19/03/2020 5:00:35 AM","562.40","19.42","25.00","21.00","25.73"
"19/03/2020 4:55:35 AM","562.20","19.40","25.00","21.00","25.74"
"19/03/2020 4:50:35 AM","563.80","19.40","25.00","21.00","25.74"
"19/03/2020 4:45:35 AM","560.80","19.40","25.00","21.00","25.74"
"19/03/2020 4:40:35 AM","559.80","19.40","25.00","21.00","25.73"
"19/03/2020 4:35:35 AM","557.80","19.39","25.00","21.00","25.73"
"19/03/2020 4:30:35 AM","561.60","19.39","25.00","21.00","25.73"
"19/03/2020 4:25:35 AM","556.80","19.38","25.00","21.00","25.72"
"19/03/2020 4:20:35 AM","561.20","19.37","25.00","21.00","25.72"
"19/03/2020 4:15:35 AM","559.00","19.37","25.00","21.00","25.71"
"19/03/2020 4:10:35 AM","557.80","19.36","25.00","21.00","25.69"
"19/03/2020 4:05:35 AM","554.60","19.35","25.00","21.00","25.69"
"19/03/2020 4:00:35 AM","564.20","19.33","25.00","21.00","25.68"
"19/03/2020 3:55:35 AM","550.00","19.33","25.00","21.00","25.68"
"19/03/2020 3:50:35 AM","550.60","19.32","25.00","21.00","25.68"
"19/03/2020 3:45:35 AM","555.20","19.30","25.00","21.00","25.67"
"19/03/2020 3:40:35 AM","548.20","19.28","25.00","21.00","25.67"
"19/03/2020 3:35:35 AM","552.60","19.27","25.00","21.00","25.67"
"19/03/2020 3:30:35 AM","554.20","19.26","25.00","21.00","25.67"
"19/03/2020 3:25:35 AM","560.60","19.27","25.00","21.00","25.67"
"19/03/2020 3:20:35 AM","549.40","19.28","25.00","21.00","25.66"
"19/03/2020 3:15:35 AM","549.80","19.27","25.00","21.00","25.67"
"19/03/2020 3:10:35 AM","545.80","19.26","25.00","21.00","25.66"
"19/03/2020 3:05:35 AM","550.60","19.27","25.00","21.00","25.65"
"19/03/2020 3:00:35 AM","541.80","19.26","25.00","21.00","25.65"
"19/03/2020 2:55:35 AM","545.20","19.26","25.00","21.00","25.64"
"19/03/2020 2:50:35 AM","544.40","19.27","25.00","21.00","25.63"
"19/03/2020 2:45:35 AM","551.00","19.27","25.00","21.00","25.63"
"19/03/2020 2:40:35 AM","544.20","19.30","25.00","21.00","25.63"
"19/03/2020 2:35:35 AM","542.20","19.32","25.00","21.00","25.63"
"19/03/2020 2:30:35 AM","539.80","19.32","25.00","21.00","25.62"
"19/03/2020 2:25:35 AM","534.40","19.35","25.00","21.00","25.62"
"19/03/2020 2:20:35 AM","545.60","19.37","25.00","21.00","25.61"
"19/03/2020 2:15:35 AM","543.80","19.39","25.00","21.00","25.61"
"19/03/2020 2:10:35 AM","541.60","19.41","25.00","21.00","25.60"
"19/03/2020 2:05:35 AM","541.20","19.43","25.00","21.00","25.60"
"19/03/2020 2:00:35 AM","547.40","19.45","25.00","21.00","25.59"
"19/03/2020 1:55:35 AM","542.20","19.49","25.00","21.00","25.59"
"19/03/2020 1:50:35 AM","540.80","19.53","25.00","21.00","25.58"
"19/03/2020 1:45:35 AM","539.80","19.56","25.00","21.00","25.58"
"19/03/2020 1:40:35 AM","550.00","19.58","25.00","21.00","25.57"
"19/03/2020 1:35:35 AM","544.60","19.62","25.00","21.00","25.56"
"19/03/2020 1:30:35 AM","540.80","19.66","25.00","21.00","25.55"
"19/03/2020 1:25:35 AM","538.20","19.69","25.00","21.00","25.55"
"19/03/2020 1:20:35 AM","536.60","19.73","25.00","21.00","25.54"
"19/03/2020 1:15:35 AM","545.00","19.76","25.00","21.00","25.53"
"19/03/2020 1:10:35 AM","539.00","19.80","25.00","21.00","25.53"
"19/03/2020 1:05:35 AM","554.20","19.83","25.00","21.00","25.51"
"19/03/2020 1:00:35 AM","544.60","19.87","25.00","21.00","25.51"
"19/03/2020 12:55:35 AM","544.80","19.90","25.00","21.00","25.50"
"19/03/2020 12:50:35 AM","548.40","19.94","25.00","21.00","25.49"
"19/03/2020 12:45:35 AM","550.60","19.97","25.00","21.00","25.48"
"19/03/2020 12:40:35 AM","559.20","19.98","25.00","21.00","25.47"
"19/03/2020 12:35:35 AM","546.00","19.97","25.00","21.00","25.47"
"19/03/2020 12:30:35 AM","546.60","19.97","25.00","21.00","25.46"
"19/03/2020 12:25:35 AM","545.20","19.96","25.00","21.00","25.45"
"19/03/2020 12:20:35 AM","562.00","19.95","25.00","21.00","25.44"
"19/03/2020 12:15:35 AM","551.60","19.93","25.00","21.00","25.44"
"19/03/2020 12:10:35 AM","559.80","19.94","25.00","21.00","25.43"
"19/03/2020 12:05:35 AM","551.00","19.94","25.00","21.00","25.43"
"19/03/2020 12:00:35 AM","559.00","19.94","25.00","21.00","25.41"
"18/03/2020 11:55:35 PM","555.40","19.94","25.00","21.00","25.40"
"18/03/2020 11:50:35 PM","551.40","19.92","25.00","21.00","25.39"
"18/03/2020 11:45:35 PM","548.20","19.93","25.00","21.00","25.39"
"18/03/2020 11:40:35 PM","550.20","19.93","25.00","21.00","25.38"
"18/03/2020 11:35:35 PM","551.20","19.92","25.00","21.00","25.38"
"18/03/2020 11:30:35 PM","552.20","19.90","25.00","21.00","25.36"
"18/03/2020 11:25:35 PM","552.00","19.88","25.00","21.00","25.35"
"18/03/2020 11:20:35 PM","549.80","19.85","25.00","21.00","25.35"
"18/03/2020 11:15:35 PM","543.00","19.82","25.00","21.00","25.33"
"18/03/2020 11:10:35 PM","545.20","19.78","25.00","21.00","25.33"
"18/03/2020 11:05:35 PM","557.60","19.74","25.00","21.00","25.31"
"18/03/2020 11:00:35 PM","545.00","19.71","25.00","21.00","25.30"
"18/03/2020 10:55:35 PM","542.80","19.67","25.00","21.00","25.30"
"18/03/2020 10:50:35 PM","549.40","19.63","25.00","21.00","25.29"
"18/03/2020 10:45:35 PM","541.80","19.59","25.00","21.00","25.27"
"18/03/2020 10:40:35 PM","542.60","19.55","25.00","21.00","25.26"
"18/03/2020 10:35:35 PM","551.00","19.51","25.00","21.00","25.25"
"18/03/2020 10:30:35 PM","552.40","19.48","25.00","21.00","25.24"
"18/03/2020 10:25:35 PM","551.00","19.44","25.00","21.00","25.22"
"18/03/2020 10:20:35 PM","543.80","19.40","25.00","21.00","25.21"
"18/03/2020 10:15:35 PM","537.40","19.36","25.00","21.00","25.19"
"18/03/2020 10:10:35 PM","545.00","19.31","25.00","21.00","25.18"
"18/03/2020 10:05:35 PM","550.60","19.24","25.00","21.00","25.17"
"18/03/2020 10:00:35 PM","545.80","19.19","25.00","21.00","25.16"
"18/03/2020 9:55:35 PM","546.00","19.14","25.00","21.00","25.15"
"18/03/2020 9:50:35 PM","541.20","19.09","25.00","21.00","25.13"
"18/03/2020 9:45:35 PM","549.40","19.05","25.00","21.00","25.12"
"18/03/2020 9:40:35 PM","540.00","19.02","25.00","21.00","25.10"
"18/03/2020 9:35:35 PM","540.40","18.95","25.00","21.00","25.08"
"18/03/2020 9:30:35 PM","548.20","18.92","25.00","21.00","25.07"
"18/03/2020 9:25:35 PM","539.60","18.88","25.00","21.00","25.05"
"18/03/2020 9:20:35 PM","539.00","18.84","25.00","21.00","25.04"
"18/03/2020 9:15:35 PM","552.00","18.80","25.00","21.00","25.02"
"18/03/2020 9:10:35 PM","542.60","18.74","25.00","21.00","25.01"
"18/03/2020 9:05:35 PM","544.00","18.71","25.00","21.00","24.99"
"18/03/2020 9:00:35 PM","541.40","18.66","25.00","21.00","24.98"
"18/03/2020 8:55:35 PM","541.40","18.62","25.00","21.00","24.96"
"18/03/2020 8:50:35 PM","541.40","18.56","25.00","21.00","24.94"
"18/03/2020 8:45:35 PM","553.20","18.53","25.00","21.00","24.92"
"18/03/2020 8:40:35 PM","545.80","18.47","25.00","21.00","24.90"
"18/03/2020 8:35:35 PM","540.60","18.43","25.00","21.00","24.89"
"18/03/2020 8:30:35 PM","534.80","18.38","25.00","21.00","24.86"
"18/03/2020 8:25:35 PM","537.80","18.32","25.00","21.00","24.84"
"18/03/2020 8:20:35 PM","539.00","18.24","25.00","21.00","24.83"
"18/03/2020 8:15:35 PM","537.00","18.18","25.00","21.00","24.80"
"18/03/2020 8:10:35 PM","546.00","18.10","25.00","21.00","24.78"
"18/03/2020 8:05:35 PM","545.20","18.01","25.00","21.00","24.75"
"18/03/2020 8:00:35 PM","537.20","17.90","25.00","21.00","24.73"
"18/03/2020 7:55:35 PM","532.80","17.79","25.00","21.00","24.71"
"18/03/2020 7:50:35 PM","537.00","17.68","25.00","21.00","24.69"
"18/03/2020 7:45:35 PM","534.40","17.57","25.00","21.00","24.67"
"18/03/2020 7:40:35 PM","535.40","17.43","25.00","21.00","24.64"
"18/03/2020 7:35:35 PM","536.60","17.31","25.00","21.00","24.62"
"18/03/2020 7:30:35 PM","538.40","17.14","25.00","21.00","24.58"
"18/03/2020 7:25:35 PM","539.60","16.97","25.00","21.00","24.55"
"18/03/2020 7:20:35 PM","542.20","16.78","25.00","21.00","24.52"
"18/03/2020 7:15:35 PM","535.60","16.58","25.00","21.00","24.49"
"18/03/2020 7:10:35 PM","529.80","16.35","25.00","21.00","24.46"
"18/03/2020 7:05:35 PM","542.40","16.11","25.00","21.00","24.42"
"18/03/2020 7:00:35 PM","553.60","15.86","25.00","21.00","24.39"
"18/03/2020 6:55:35 PM","545.00","15.58","25.00","21.00","24.35"
"18/03/2020 6:50:35 PM","542.40","15.28","25.00","21.00","24.31"
"18/03/2020 6:45:35 PM","544.00","14.95","25.00","21.00","24.27"
"18/03/2020 6:40:35 PM","554.00","14.59","25.00","21.00","24.23"
"18/03/2020 6:35:35 PM","550.60","14.21","25.00","21.00","24.19"
"18/03/2020 6:30:35 PM","558.00","13.76","25.00","21.00","24.14"
"18/03/2020 6:25:35 PM","562.40","13.27","23.00","22.00","24.10"
"18/03/2020 6:20:35 PM","574.80","12.71","23.00","22.00","24.04"
"18/03/2020 6:15:35 PM","577.00","12.04","23.00","22.00","23.99"
"18/03/2020 6:10:35 PM","584.80","11.26","23.00","22.00","23.93"
"18/03/2020 6:05:35 PM","597.60","10.31","23.00","22.00","23.89"
"18/03/2020 6:00:35 PM","601.00","9.67","23.00","22.00","23.93"
"18/03/2020 5:55:35 PM","602.00","9.57","23.00","22.00","24.01"
"18/03/2020 5:50:35 PM","613.60","9.53","23.00","22.00","24.07"
"18/03/2020 5:45:35 PM","602.40","9.47","23.00","22.00","24.14"
"18/03/2020 5:40:35 PM","604.60","9.40","23.00","22.00","24.20"
"18/03/2020 5:35:35 PM","608.80","9.55","23.00","22.00","24.27"
"18/03/2020 5:30:35 PM","602.60","9.74","23.00","22.00","24.41"
"18/03/2020 5:25:35 PM","605.80","9.93","23.00","22.00","24.54"
"18/03/2020 5:20:35 PM","607.00","9.93","23.00","22.00","24.68"
"18/03/2020 5:15:35 PM","596.20","10.01","23.00","22.00","24.77"
"18/03/2020 5:10:35 PM","572.80","10.58","23.00","22.00","24.80"
"18/03/2020 5:05:35 PM","534.80","19.72","25.00","21.00","24.79"
"18/03/2020 5:00:35 PM","533.20","19.63","25.00","21.00","24.75"
"18/03/2020 4:55:35 PM","541.40","19.47","25.00","21.00","24.72"
"18/03/2020 4:50:35 PM","535.00","19.35","25.00","21.00","24.67"
"18/03/2020 4:45:35 PM","534.00","19.23","25.00","21.00","24.63"
"18/03/2020 4:40:35 PM","536.00","19.11","25.00","21.00","24.58"
"18/03/2020 4:35:35 PM","544.20","18.97","25.00","21.00","24.54"
"18/03/2020 4:30:35 PM","549.80","18.84","25.00","21.00","24.50"
"18/03/2020 4:25:35 PM","540.80","18.70","25.00","21.00","24.46"
"18/03/2020 4:20:35 PM","542.80","18.55","25.00","21.00","24.41"
"18/03/2020 4:15:35 PM","538.00","18.39","25.00","21.00","24.36"
"18/03/2020 4:10:35 PM","546.20","18.23","25.00","21.00","24.30"
"18/03/2020 4:05:35 PM","540.60","18.05","25.00","21.00","24.25"
"18/03/2020 4:00:35 PM","540.60","17.87","25.00","21.00","24.20"
"18/03/2020 3:55:35 PM","555.40","17.65","25.00","21.00","24.14"
"18/03/2020 3:50:35 PM","552.00","17.45","25.00","21.00","24.08"
"18/03/2020 3:45:35 PM","548.20","17.24","25.00","21.00","24.02"
"18/03/2020 3:40:35 PM","565.60","17.00","25.00","21.00","23.96"
"18/03/2020 3:35:35 PM","562.40","16.70","25.00","21.00","23.90"
"18/03/2020 3:30:35 PM","576.60","16.33","25.00","21.00","23.83"
"18/03/2020 3:25:35 PM","579.20","15.91","25.00","21.00","23.74"
"18/03/2020 3:20:35 PM","590.40","15.36","25.00","21.00","23.66"
"18/03/2020 3:15:35 PM","594.20","14.74","25.00","21.00","23.58"
"18/03/2020 3:10:35 PM","607.20","13.93","25.00","21.00","23.51"
"18/03/2020 3:05:35 PM","627.40","13.28","25.00","21.00","23.49"
"18/03/2020 3:00:35 PM","613.60","13.44","23.00","22.00","23.48"
"18/03/2020 2:55:35 PM","630.80","13.61","23.00","22.00","23.46"
"18/03/2020 2:50:35 PM","629.80","13.86","23.00","22.00","23.46"
"18/03/2020 2:45:35 PM","639.40","13.78","23.00","22.00","23.48"
"18/03/2020 2:40:35 PM","650.40","13.73","23.00","22.00","23.52"
"18/03/2020 2:35:35 PM","668.20","13.96","23.00","22.00","23.55"
"18/03/2020 2:30:35 PM","674.20","14.73","23.00","22.00","23.54"
"18/03/2020 2:25:35 PM","679.80","15.11","23.00","22.00","23.49"
"18/03/2020 2:20:35 PM","663.00","15.13","23.00","22.00","23.46"
"18/03/2020 2:15:35 PM","662.00","14.95","23.00","22.00","23.45"
"18/03/2020 2:10:35 PM","663.00","14.76","23.00","22.00","23.45"
"18/03/2020 2:05:35 PM","663.80","14.49","23.00","22.00","23.46"
"18/03/2020 2:00:35 PM","670.00","14.23","23.00","22.00","23.49"
"18/03/2020 1:55:35 PM","656.40","13.99","23.00","22.00","23.53"
"18/03/2020 1:50:35 PM","655.60","13.55","23.00","22.00","23.58"
"18/03/2020 1:45:35 PM","656.60","13.66","23.00","22.00","23.58"
"18/03/2020 1:40:35 PM","654.60","13.51","23.00","22.00","23.58"
"18/03/2020 1:35:35 PM","649.20","13.10","23.00","22.00","23.57"
"18/03/2020 1:30:35 PM","639.40","12.62","23.00","22.00","23.64"
"18/03/2020 1:25:35 PM","649.40","12.98","23.00","22.00","23.62"
"18/03/2020 1:20:35 PM","652.20","12.95","23.00","22.00","23.60"
"18/03/2020 1:15:35 PM","647.40","12.85","23.00","22.00","23.59"
"18/03/2020 1:10:35 PM","645.80","12.75","23.00","22.00","23.58"
"18/03/2020 1:05:35 PM","637.60","12.52","23.00","22.00","23.61"
"18/03/2020 1:00:35 PM","639.40","12.08","23.00","22.00","23.66"
"18/03/2020 12:55:35 PM","639.80","11.48","23.00","22.00","23.71"
"18/03/2020 12:50:35 PM","630.00","10.78","23.00","22.00","23.79"
"18/03/2020 12:45:35 PM","632.40","10.59","23.00","22.00","23.89"
"18/03/2020 12:40:35 PM","633.00","9.99","23.00","22.00","23.98"
"18/03/2020 12:35:35 PM","618.80","9.99","23.00","22.00","24.10"
"18/03/2020 12:30:35 PM","613.00","9.79","23.00","22.00","24.19"
"18/03/2020 12:25:35 PM","598.60","9.75","23.00","22.00","24.24"
"18/03/2020 12:20:35 PM","592.60","10.34","23.00","22.00","24.25"
"18/03/2020 12:15:35 PM","546.60","16.57","25.00","21.00","24.19"
"18/03/2020 12:10:35 PM","549.80","16.34","25.00","21.00","24.10"
"18/03/2020 12:05:35 PM","555.60","16.08","25.00","21.00","24.02"
"18/03/2020 12:00:35 PM","559.00","15.78","25.00","21.00","23.93"
"18/03/2020 11:55:35 AM","565.80","15.35","25.00","21.00","23.83"
"18/03/2020 11:50:35 AM","577.00","14.85","25.00","21.00","23.73"
"18/03/2020 11:45:35 AM","587.00","14.18","25.00","21.00","23.62"
"18/03/2020 11:40:35 AM","599.60","13.37","25.00","21.00","23.50"
"18/03/2020 11:35:35 AM","606.80","12.66","25.00","21.00","23.43"
"18/03/2020 11:30:35 AM","615.20","12.63","23.00","22.00","23.45"
"18/03/2020 11:25:35 AM","612.00","12.66","23.00","22.00","23.44"
"18/03/2020 11:20:35 AM","617.60","12.41","23.00","22.00","23.47"
"18/03/2020 11:15:35 AM","620.60","12.17","23.00","22.00","23.49"
"18/03/2020 11:10:35 AM","627.20","11.85","23.00","22.00","23.55"
"18/03/2020 11:05:35 AM","643.00","11.41","23.00","22.00","23.64"
"18/03/2020 11:00:35 AM","650.80","10.97","23.00","22.00","23.74"
"18/03/2020 10:55:35 AM","665.40","10.56","23.00","22.00","23.83"
"18/03/2020 10:50:35 AM","669.40","10.45","23.00","22.00","23.88"
"18/03/2020 10:45:35 AM","656.60","9.91","23.00","22.00","23.95"
"18/03/2020 10:40:35 AM","647.80","9.64","23.00","22.00","23.98"
"18/03/2020 10:35:35 AM","637.20","9.49","23.00","22.00","24.05"
"18/03/2020 10:30:35 AM","633.80","9.92","23.00","22.00","24.12"
"18/03/2020 10:25:35 AM","632.80","10.76","23.00","22.00","24.19"
"18/03/2020 10:20:35 AM","623.00","11.64","23.00","22.00","24.26"
"18/03/2020 10:15:35 AM","638.80","11.86","23.00","22.00","24.30"
"18/03/2020 10:10:35 AM","616.60","12.83","23.00","22.00","24.35"
"18/03/2020 10:05:35 AM","607.40","12.69","23.00","22.00","24.43"
"18/03/2020 10:00:35 AM","598.60","12.17","23.00","22.00","24.53"
"18/03/2020 9:55:35 AM","599.20","10.39","23.00","22.00","24.63"
"18/03/2020 9:50:35 AM","583.80","10.38","23.00","22.00","24.74"
"18/03/2020 9:45:35 AM","575.60","10.05","23.00","22.00","24.89"
"18/03/2020 9:40:35 AM","568.80","9.92","23.00","22.00","25.03"
"18/03/2020 9:35:35 AM","571.60","10.03","23.00","22.00","25.11"
"18/03/2020 9:30:35 AM","559.20","10.59","23.00","22.00","25.19"
"18/03/2020 9:25:35 AM","554.80","18.35","23.00","22.00","25.19"
"18/03/2020 9:20:35 AM","543.40","24.42","25.00","21.00","25.17"
"18/03/2020 9:15:35 AM","553.20","24.40","25.00","21.00","25.17"
"18/03/2020 9:10:35 AM","548.40","24.37","25.00","21.00","25.15"
"18/03/2020 9:05:35 AM","551.60","24.34","25.00","21.00","25.14"
"18/03/2020 9:00:35 AM","544.40","24.30","25.00","21.00","25.12"
"18/03/2020 8:55:35 AM","548.20","24.26","25.00","21.00","25.11"
"18/03/2020 8:50:35 AM","551.80","24.20","25.00","21.00","25.09"
"18/03/2020 8:45:35 AM","556.60","24.14","25.00","21.00","25.07"
"18/03/2020 8:40:35 AM","545.80","24.08","25.00","21.00","25.06"
"18/03/2020 8:35:35 AM","547.20","24.00","25.00","21.00","25.05"
"18/03/2020 8:30:35 AM","548.20","23.92","25.00","21.00","25.03"
"18/03/2020 8:25:35 AM","558.20","23.83","25.00","21.00","25.01"
"18/03/2020 8:20:35 AM","546.00","23.71","25.00","21.00","25.01"
"18/03/2020 8:15:35 AM","552.80","23.28","25.00","21.00","25.00"
"18/03/2020 8:10:35 AM","555.60","23.05","25.00","21.00","25.00"
"18/03/2020 8:05:35 AM","558.80","23.10","25.00","21.00","25.01"
"18/03/2020 8:00:35 AM","554.40","22.23","25.00","21.00","25.01"
"18/03/2020 7:55:35 AM","550.00","17.64","25.00","21.00","25.01"
"18/03/2020 7:50:35 AM","548.80","17.30","25.00","21.00","24.99"
"18/03/2020 7:45:35 AM","554.00","17.20","25.00","21.00","24.98"
"18/03/2020 7:40:35 AM","549.80","17.11","25.00","21.00","24.97"
"18/03/2020 7:35:35 AM","544.00","17.04","25.00","21.00","24.95"
"18/03/2020 7:30:35 AM","559.40","16.97","25.00","21.00","24.94"
"18/03/2020 7:25:35 AM","556.20","16.87","25.00","21.00","24.92"
"18/03/2020 7:20:35 AM","551.00","16.75","25.00","21.00","24.91"
"18/03/2020 7:15:35 AM","542.00","16.65","25.00","21.00","24.89"
"18/03/2020 7:10:35 AM","560.20","16.55","25.00","21.00","24.88"
"18/03/2020 7:05:35 AM","558.60","16.44","25.00","21.00","24.86"
"18/03/2020 7:00:35 AM","549.40","16.33","25.00","21.00","24.84"
"18/03/2020 6:55:35 AM","538.00","16.21","25.00","21.00","24.82"
"18/03/2020 6:50:35 AM","551.40","16.05","25.00","21.00","24.80"
"18/03/2020 6:45:35 AM","555.40","15.86","25.00","21.00","24.78"
"18/03/2020 6:40:35 AM","550.00","15.69","25.00","21.00","24.76"
"18/03/2020 6:35:35 AM","551.60","15.49","25.00","21.00","24.74"
"18/03/2020 6:30:35 AM","546.40","15.25","25.00","21.00","24.72"
"18/03/2020 6:25:35 AM","549.40","15.00","25.00","21.00","24.70"
"18/03/2020 6:20:35 AM","552.60","14.73","25.00","21.00","24.67"
"18/03/2020 6:15:35 AM","550.00","14.43","25.00","21.00","24.64"
"18/03/2020 6:10:35 AM","550.40","14.11","25.00","21.00","24.62"
"18/03/2020 6:05:35 AM","553.60","13.76","25.00","21.00","24.59"
"18/03/2020 6:00:35 AM","566.80","13.30","25.00","21.00","24.55"
"18/03/2020 5:55:35 AM","550.60","12.77","25.00","21.00","24.51"
"18/03/2020 5:50:35 AM","556.00","12.13","25.00","21.00","24.47"
"18/03/2020 5:45:35 AM","555.00","11.32","25.00","21.00","24.42"
"18/03/2020 5:40:35 AM","569.60","10.29","25.00","21.00","24.41"
"18/03/2020 5:35:35 AM","571.40","10.74","23.00","22.00","24.49"
"18/03/2020 5:30:35 AM","565.60","11.99","23.00","22.00","24.59"
"18/03/2020 5:25:35 AM","570.80","12.75","23.00","22.00","24.68"
"18/03/2020 5:20:35 AM","564.80","13.70","23.00","22.00","24.79"
"18/03/2020 5:15:35 AM","566.20","13.32","23.00","22.00","24.89"
"18/03/2020 5:10:35 AM","574.80","13.27","23.00","22.00","25.02"
"18/03/2020 5:05:35 AM","563.60","13.38","23.00","22.00","25.14"
"18/03/2020 5:00:35 AM","556.40","13.11","23.00","22.00","25.24"
"18/03/2020 4:55:35 AM","560.80","13.66","23.00","22.00","25.31"
"18/03/2020 4:50:35 AM","558.40","15.96","23.00","22.00","25.34"
"18/03/2020 4:45:35 AM","542.80","19.38","25.00","21.00","25.34"
"18/03/2020 4:40:35 AM","547.60","19.34","25.00","21.00","25.35"
"18/03/2020 4:35:35 AM","542.40","19.30","25.00","21.00","25.35"
"18/03/2020 4:30:35 AM","552.00","19.27","25.00","21.00","25.34"
"18/03/2020 4:25:35 AM","549.20","19.23","25.00","21.00","25.34"
"18/03/2020 4:20:35 AM","541.60","19.19","25.00","21.00","25.34"
"18/03/2020 4:15:35 AM","544.80","19.15","25.00","21.00","25.33"
"18/03/2020 4:10:35 AM","538.20","19.11","25.00","21.00","25.32"
"18/03/2020 4:05:35 AM","546.40","19.06","25.00","21.00","25.32"
"18/03/2020 4:00:35 AM","553.80","19.02","25.00","21.00","25.31"
"18/03/2020 3:55:35 AM","540.80","18.99","25.00","21.00","25.31"
"18/03/2020 3:50:35 AM","542.60","18.96","25.00","21.00","25.31"
"18/03/2020 3:45:35 AM","540.80","18.92","25.00","21.00","25.31"
"18/03/2020 3:40:35 AM","549.00","18.88","25.00","21.00","25.31"
"18/03/2020 3:35:35 AM","541.20","18.86","25.00","21.00","25.30"
"18/03/2020 3:30:35 AM","540.60","18.83","25.00","21.00","25.29"
"18/03/2020 3:25:35 AM","532.00","18.83","25.00","21.00","25.29"
"18/03/2020 3:20:35 AM","544.40","18.81","25.00","21.00","25.29"
"18/03/2020 3:15:35 AM","543.00","18.80","25.00","21.00","25.29"
"18/03/2020 3:10:35 AM","540.00","18.77","25.00","21.00","25.28"
"18/03/2020 3:05:35 AM","538.20","18.76","25.00","21.00","25.28"
"18/03/2020 3:00:35 AM","551.00","18.74","25.00","21.00","25.27"
"18/03/2020 2:55:35 AM","549.60","18.74","25.00","21.00","25.26"
"18/03/2020 2:50:35 AM","539.20","18.72","25.00","21.00","25.26"
"18/03/2020 2:45:35 AM","542.00","18.70","25.00","21.00","25.26"
"18/03/2020 2:40:35 AM","549.60","18.69","25.00","21.00","25.25"
"18/03/2020 2:35:35 AM","540.80","18.69","25.00","21.00","25.24"
"18/03/2020 2:30:35 AM","551.80","18.67","25.00","21.00","25.24"
"18/03/2020 2:25:35 AM","543.80","18.66","25.00","21.00","25.24"
"18/03/2020 2:20:35 AM","540.40","18.66","25.00","21.00","25.23"
"18/03/2020 2:15:35 AM","546.60","18.66","25.00","21.00","25.22"
"18/03/2020 2:10:35 AM","543.40","18.66","25.00","21.00","25.22"
"18/03/2020 2:05:35 AM","545.40","18.65","25.00","21.00","25.21"
"18/03/2020 2:00:35 AM","544.80","18.65","25.00","21.00","25.20"
"18/03/2020 1:55:35 AM","544.40","18.66","25.00","21.00","25.20"
"18/03/2020 1:50:35 AM","558.20","18.66","25.00","21.00","25.19"
"18/03/2020 1:45:35 AM","537.60","18.64","25.00","21.00","25.19"
"18/03/2020 1:40:35 AM","546.80","18.66","25.00","21.00","25.18"
"18/03/2020 1:35:35 AM","549.60","18.65","25.00","21.00","25.17"
"18/03/2020 1:30:35 AM","545.40","18.66","25.00","21.00","25.17"
"18/03/2020 1:25:35 AM","550.00","18.67","25.00","21.00","25.17"
"18/03/2020 1:20:35 AM","555.20","18.67","25.00","21.00","25.16"
"18/03/2020 1:15:35 AM","544.40","18.66","25.00","21.00","25.15"
"18/03/2020 1:10:35 AM","558.40","18.66","25.00","21.00","25.14"
"18/03/2020 1:05:35 AM","544.00","18.66","25.00","21.00","25.13"
"18/03/2020 1:00:35 AM","547.40","18.66","25.00","21.00","25.14"
"18/03/2020 12:55:35 AM","551.80","18.66","25.00","21.00","25.13"
"18/03/2020 12:50:35 AM","555.60","18.65","25.00","21.00","25.12"
"18/03/2020 12:45:35 AM","550.00","18.65","25.00","21.00","25.11"
"18/03/2020 12:40:35 AM","552.20","18.65","25.00","21.00","25.11"
"18/03/2020 12:35:35 AM","540.80","18.65","25.00","21.00","25.09"
"18/03/2020 12:30:35 AM","554.20","18.65","25.00","21.00","25.08"
"18/03/2020 12:25:35 AM","555.00","18.65","25.00","21.00","25.08"
"18/03/2020 12:20:35 AM","547.00","18.64","25.00","21.00","25.07"
"18/03/2020 12:15:35 AM","542.40","18.63","25.00","21.00","25.07"
"18/03/2020 12:10:35 AM","542.80","18.63","25.00","21.00","25.06"
"18/03/2020 12:05:35 AM","544.60","18.60","25.00","21.00","25.05"
"18/03/2020 12:00:35 AM","548.80","18.57","25.00","21.00","25.04"
"17/03/2020 11:55:35 PM","547.00","18.56","25.00","21.00","25.04"
"17/03/2020 11:50:35 PM","546.20","18.56","25.00","21.00","25.02"
"17/03/2020 11:45:35 PM","543.20","18.55","25.00","21.00","25.01"
"17/03/2020 11:40:35 PM","548.60","18.54","25.00","21.00","25.00"
"17/03/2020 11:35:35 PM","549.00","18.53","25.00","21.00","24.99"
"17/03/2020 11:30:35 PM","547.00","18.53","25.00","21.00","24.98"
"17/03/2020 11:25:35 PM","549.00","18.52","25.00","21.00","24.97"
"17/03/2020 11:20:35 PM","545.00","18.52","25.00","21.00","24.96"
"17/03/2020 11:15:35 PM","542.60","18.50","25.00","21.00","24.95"
"17/03/2020 11:10:35 PM","549.40","18.51","25.00","21.00","24.94"
"17/03/2020 11:05:35 PM","549.20","18.49","25.00","21.00","24.92"
"17/03/2020 11:00:35 PM","545.20","18.48","25.00","21.00","24.91"
"17/03/2020 10:55:35 PM","550.00","18.47","25.00","21.00","24.90"
"17/03/2020 10:50:35 PM","546.00","18.45","25.00","21.00","24.89"
"17/03/2020 10:45:35 PM","546.40","18.41","25.00","21.00","24.88"
"17/03/2020 10:40:35 PM","544.60","18.42","25.00","21.00","24.86"
"17/03/2020 10:35:35 PM","543.00","18.41","25.00","21.00","24.85"
"17/03/2020 10:30:35 PM","550.80","18.40","25.00","21.00","24.84"
"17/03/2020 10:25:35 PM","547.60","18.38","25.00","21.00","24.82"
"17/03/2020 10:20:35 PM","554.00","18.37","25.00","21.00","24.81"
"17/03/2020 10:15:35 PM","541.20","18.36","25.00","21.00","24.79"
"17/03/2020 10:10:35 PM","551.40","18.35","25.00","21.00","24.78"
"17/03/2020 10:05:35 PM","544.40","18.34","25.00","21.00","24.76"
"17/03/2020 10:00:35 PM","542.80","18.32","25.00","21.00","24.74"
"17/03/2020 9:55:35 PM","543.40","18.29","25.00","21.00","24.72"
"17/03/2020 9:50:35 PM","548.80","18.26","25.00","21.00","24.71"
"17/03/2020 9:45:35 PM","541.60","18.22","25.00","21.00","24.68"
"17/03/2020 9:40:35 PM","542.60","18.19","25.00","21.00","24.67"
"17/03/2020 9:35:35 PM","542.40","18.17","25.00","21.00","24.65"
"17/03/2020 9:30:35 PM","542.60","18.15","25.00","21.00","24.62"
"17/03/2020 9:25:35 PM","541.80","18.11","25.00","21.00","24.60"
"17/03/2020 9:20:35 PM","542.40","18.08","25.00","21.00","24.58"
"17/03/2020 9:15:35 PM","542.40","18.04","25.00","21.00","24.56"
"17/03/2020 9:10:35 PM","555.60","17.98","25.00","21.00","24.54"
"17/03/2020 9:05:35 PM","547.20","17.94","25.00","21.00","24.52"
"17/03/2020 9:00:35 PM","546.00","17.88","25.00","21.00","24.49"
"17/03/2020 8:55:35 PM","548.20","17.82","25.00","21.00","24.45"
"17/03/2020 8:50:35 PM","550.80","17.75","25.00","21.00","24.43"
"17/03/2020 8:45:35 PM","547.20","17.68","25.00","21.00","24.40"
"17/03/2020 8:40:35 PM","555.00","17.56","25.00","21.00","24.36"
"17/03/2020 8:35:35 PM","549.40","17.48","25.00","21.00","24.34"
"17/03/2020 8:30:35 PM","547.20","17.39","25.00","21.00","24.30"
"17/03/2020 8:25:35 PM","549.60","17.27","25.00","21.00","24.25"
"17/03/2020 8:20:35 PM","553.20","17.17","25.00","21.00","24.21"
"17/03/2020 8:15:35 PM","553.20","17.02","25.00","21.00","24.16"
"17/03/2020 8:10:35 PM","556.60","16.87","25.00","21.00","24.12"
"17/03/2020 8:05:35 PM","563.40","16.70","25.00","21.00","24.06"
"17/03/2020 8:00:35 PM","561.20","16.49","25.00","21.00","24.00"
"17/03/2020 7:55:35 PM","563.80","16.20","25.00","21.00","23.93"
"17/03/2020 7:50:35 PM","563.60","15.82","25.00","21.00","23.85"
"17/03/2020 7:45:35 PM","571.20","15.36","25.00","21.00","23.78"
"17/03/2020 7:40:35 PM","589.80","14.76","25.00","21.00","23.69"
"17/03/2020 7:35:35 PM","597.60","14.03","25.00","21.00","23.62"
"17/03/2020 7:30:35 PM","598.20","13.67","23.00","22.00","23.60"
"17/03/2020 7:25:35 PM","599.80","13.21","23.00","22.00","23.59"
"17/03/2020 7:20:35 PM","598.60","12.64","23.00","22.00","23.61"
"17/03/2020 7:15:35 PM","604.00","11.96","23.00","22.00","23.63"
"17/03/2020 7:10:35 PM","599.80","10.99","23.00","22.00","23.66"
"17/03/2020 7:05:35 PM","608.40","10.73","23.00","22.00","23.70"
"17/03/2020 7:00:35 PM","609.40","10.51","23.00","22.00","23.77"
"17/03/2020 6:55:35 PM","608.60","10.43","23.00","22.00","23.80"
"17/03/2020 6:50:35 PM","619.80","10.26","23.00","22.00","23.85"
"17/03/2020 6:45:35 PM","605.00","10.22","23.00","22.00","23.90"
"17/03/2020 6:40:35 PM","609.60","10.15","23.00","22.00","23.95"
"17/03/2020 6:35:35 PM","600.80","9.90","23.00","22.00","23.99"
"17/03/2020 6:30:35 PM","611.60","9.77","23.00","22.00","24.06"
"17/03/2020 6:25:35 PM","620.20","9.42","23.00","22.00","24.16"
"17/03/2020 6:20:35 PM","604.40","9.59","23.00","22.00","24.30"
"17/03/2020 6:15:35 PM","615.40","9.78","23.00","22.00","24.39"
"17/03/2020 6:10:35 PM","601.80","10.14","23.00","22.00","24.42"
"17/03/2020 6:05:35 PM","596.80","12.65","23.00","22.00","24.40"
"17/03/2020 6:00:35 PM","578.00","11.77","23.00","22.00","24.39"
"17/03/2020 5:55:35 PM","550.00","18.57","25.00","21.00","24.35"
"17/03/2020 5:50:35 PM","548.20","18.45","25.00","21.00","24.30"
"17/03/2020 5:45:35 PM","545.80","18.32","25.00","21.00","24.26"
"17/03/2020 5:40:35 PM","543.80","18.18","25.00","21.00","24.21"
"17/03/2020 5:35:35 PM","554.00","18.03","25.00","21.00","24.16"
"17/03/2020 5:30:35 PM","550.40","17.87","25.00","21.00","24.12"
"17/03/2020 5:25:35 PM","561.20","17.73","25.00","21.00","24.07"
"17/03/2020 5:20:35 PM","551.40","17.58","25.00","21.00","24.02"
"17/03/2020 5:15:35 PM","560.00","17.41","25.00","21.00","23.96"
"17/03/2020 5:10:35 PM","564.20","17.19","25.00","21.00","23.90"
"17/03/2020 5:05:35 PM","559.60","16.96","25.00","21.00","23.85"
"17/03/2020 5:00:35 PM","571.40","16.69","25.00","21.00","23.78"
"17/03/2020 4:55:35 PM","576.60","16.35","25.00","21.00","23.71"
"17/03/2020 4:50:35 PM","588.80","15.93","25.00","21.00","23.62"
"17/03/2020 4:45:35 PM","599.60","15.45","25.00","21.00","23.54"
"17/03/2020 4:40:35 PM","605.20","14.82","25.00","21.00","23.44"
"17/03/2020 4:35:35 PM","603.80","14.10","25.00","21.00","23.35"
"17/03/2020 4:30:35 PM","622.60","13.95","23.00","22.00","23.36"
"17/03/2020 4:25:35 PM","619.60","13.85","23.00","22.00","23.38"
"17/03/2020 4:20:35 PM","624.80","13.67","23.00","22.00","23.40"
"17/03/2020 4:15:35 PM","622.80","13.31","23.00","22.00","23.46"
"17/03/2020 4:10:35 PM","635.00","12.95","23.00","22.00","23.54"
"17/03/2020 4:05:35 PM","634.60","12.98","23.00","22.00","23.57"
"17/03/2020 4:00:35 PM","644.60","13.37","23.00","22.00","23.58"
"17/03/2020 3:55:35 PM","660.80","13.71","23.00","22.00","23.57"
"17/03/2020 3:50:35 PM","654.00","13.91","23.00","22.00","23.53"
"17/03/2020 3:45:35 PM","650.60","13.62","23.00","22.00","23.54"
"17/03/2020 3:40:35 PM","652.60","13.46","23.00","22.00","23.53"
"17/03/2020 3:35:35 PM","654.20","13.55","23.00","22.00","23.55"
"17/03/2020 3:30:35 PM","654.40","13.44","23.00","22.00","23.56"
"17/03/2020 3:25:35 PM","668.20","13.41","23.00","22.00","23.57"
"17/03/2020 3:20:35 PM","656.00","13.32","23.00","22.00","23.55"
"17/03/2020 3:15:35 PM","653.40","13.30","23.00","22.00","23.54"
"17/03/2020 3:10:35 PM","647.00","12.96","23.00","22.00","23.52"
"17/03/2020 3:05:35 PM","656.20","12.63","23.00","22.00","23.58"
"17/03/2020 3:00:35 PM","655.60","12.20","23.00","22.00","23.64"
"17/03/2020 2:55:35 PM","658.40","11.55","23.00","22.00","23.72"
"17/03/2020 2:50:35 PM","647.40","10.83","23.00","22.00","23.82"
"17/03/2020 2:45:35 PM","641.40","10.40","23.00","22.00","23.93"
"17/03/2020 2:40:35 PM","645.20","10.07","23.00","22.00","24.04"
"17/03/2020 2:35:35 PM","641.00","10.07","23.00","22.00","24.14"
"17/03/2020 2:30:35 PM","635.20","10.17","23.00","22.00","24.24"
"17/03/2020 2:25:35 PM","630.60","10.11","23.00","22.00","24.31"
"17/03/2020 2:20:35 PM","608.00","9.98","23.00","22.00","24.41"
"17/03/2020 2:15:35 PM","594.60","9.90","23.00","22.00","24.55"
"17/03/2020 2:10:35 PM","588.00","10.03","23.00","22.00","24.63"
"17/03/2020 2:05:35 PM","563.20","13.24","23.00","22.00","24.63"
"17/03/2020 2:00:35 PM","539.60","19.94","25.00","21.00","24.62"
"17/03/2020 1:55:35 PM","541.00","19.83","25.00","21.00","24.60"
"17/03/2020 1:50:35 PM","545.40","19.71","25.00","21.00","24.56"
"17/03/2020 1:45:35 PM","545.80","19.60","25.00","21.00","24.54"
"17/03/2020 1:40:35 PM","546.80","19.49","25.00","21.00","24.50"
"17/03/2020 1:35:35 PM","544.60","19.36","25.00","21.00","24.47"
"17/03/2020 1:30:35 PM","544.20","19.21","25.00","21.00","24.43"
"17/03/2020 1:25:35 PM","548.60","19.09","25.00","21.00","24.39"
"17/03/2020 1:20:35 PM","548.60","18.93","25.00","21.00","24.36"
"17/03/2020 1:15:35 PM","541.00","18.78","25.00","21.00","24.31"
"17/03/2020 1:10:35 PM","545.80","18.63","25.00","21.00","24.27"
"17/03/2020 1:05:35 PM","550.60","18.48","25.00","21.00","24.23"
"17/03/2020 1:00:35 PM","548.80","18.33","25.00","21.00","24.19"
"17/03/2020 12:55:35 PM","550.20","18.17","25.00","21.00","24.15"
"17/03/2020 12:50:35 PM","548.00","18.02","25.00","21.00","24.10"
"17/03/2020 12:45:35 PM","555.00","17.85","25.00","21.00","24.05"
"17/03/2020 12:40:35 PM","549.40","17.67","25.00","21.00","24.00"
"17/03/2020 12:35:35 PM","561.20","17.48","25.00","21.00","23.95"
"17/03/2020 12:30:35 PM","567.00","17.27","25.00","21.00","23.90"
"17/03/2020 12:25:35 PM","562.40","17.03","25.00","21.00","23.85"
"17/03/2020 12:20:35 PM","570.40","16.78","25.00","21.00","23.78"
"17/03/2020 12:15:35 PM","581.40","16.47","25.00","21.00","23.73"
"17/03/2020 12:10:35 PM","573.00","16.10","25.00","21.00","23.66"
"17/03/2020 12:05:35 PM","587.60","15.65","25.00","21.00","23.58"
"17/03/2020 12:00:35 PM","585.40","15.14","25.00","21.00","23.50"
"17/03/2020 11:55:35 AM","599.20","14.49","25.00","21.00","23.41"
"17/03/2020 11:50:35 AM","619.20","13.74","25.00","21.00","23.37"
"17/03/2020 11:45:35 AM","616.00","13.60","23.00","22.00","23.38"
"17/03/2020 11:40:35 AM","616.20","13.40","23.00","22.00","23.38"
"17/03/2020 11:35:35 AM","632.80","13.44","23.00","22.00","23.43"
"17/03/2020 11:30:35 AM","625.80","13.61","23.00","22.00","23.43"
"17/03/2020 11:25:35 AM","648.80","13.69","23.00","22.00","23.41"
"17/03/2020 11:20:35 AM","636.60","14.11","23.00","22.00","23.43"
"17/03/2020 11:15:35 AM","638.20","14.59","23.00","22.00","23.42"
"17/03/2020 11:10:35 AM","651.80","14.52","23.00","22.00","23.40"
"17/03/2020 11:05:35 AM","644.40","14.46","23.00","22.00","23.39"
"17/03/2020 11:00:35 AM","660.80","14.18","23.00","22.00","23.44"
"17/03/2020 10:55:35 AM","662.60","13.95","23.00","22.00","23.48"
"17/03/2020 10:50:35 AM","683.20","13.72","23.00","22.00","23.53"
"17/03/2020 10:45:35 AM","708.00","13.19","23.00","22.00","23.60"
"17/03/2020 10:40:35 AM","711.40","12.84","23.00","22.00","23.63"
"17/03/2020 10:35:35 AM","705.60","12.34","23.00","22.00","23.70"
"17/03/2020 10:30:35 AM","700.80","11.66","23.00","22.00","23.79"
"17/03/2020 10:25:35 AM","707.20","11.09","23.00","22.00","23.89"
"17/03/2020 10:20:35 AM","706.40","10.49","23.00","22.00","24.03"
"17/03/2020 10:15:35 AM","708.80","10.42","23.00","22.00","24.15"
"17/03/2020 10:10:35 AM","697.40","10.63","23.00","22.00","24.27"
"17/03/2020 10:05:35 AM","696.20","10.76","23.00","22.00","24.39"
"17/03/2020 10:00:35 AM","682.00","10.07","23.00","22.00","24.54"
"17/03/2020 9:55:35 AM","661.80","9.82","23.00","22.00","24.69"
"17/03/2020 9:50:35 AM","634.40","9.90","23.00","22.00","24.77"
"17/03/2020 9:45:35 AM","607.60","11.26","23.00","22.00","24.82"
"17/03/2020 9:40:35 AM","586.20","12.38","23.00","22.00","24.87"
"17/03/2020 9:35:35 AM","579.80","14.29","23.00","22.00","24.92"
"17/03/2020 9:30:35 AM","561.20","19.59","23.00","22.00","24.94"
"17/03/2020 9:25:35 AM","564.60","20.36","25.00","21.00","24.92"
"17/03/2020 9:20:35 AM","561.80","20.30","25.00","21.00","24.91"
"17/03/2020 9:15:35 AM","565.20","20.25","25.00","21.00","24.91"
"17/03/2020 9:10:35 AM","558.40","20.20","25.00","21.00","24.90"
"17/03/2020 9:05:35 AM","559.60","20.15","25.00","21.00","24.89"
"17/03/2020 9:00:35 AM","559.40","20.09","25.00","21.00","24.87"
"17/03/2020 8:55:35 AM","555.60","20.03","25.00","21.00","24.87"
"17/03/2020 8:50:35 AM","565.40","19.96","25.00","21.00","24.86"
"17/03/2020 8:45:35 AM","562.40","19.90","25.00","21.00","24.86"
"17/03/2020 8:40:35 AM","564.20","19.83","25.00","21.00","24.85"
"17/03/2020 8:35:35 AM","562.60","19.76","25.00","21.00","24.83"
"17/03/2020 8:30:35 AM","564.20","19.69","25.00","21.00","24.82"
"17/03/2020 8:25:35 AM","572.20","19.62","25.00","21.00","24.81"
"17/03/2020 8:20:35 AM","576.60","19.56","25.00","21.00","24.81"
"17/03/2020 8:15:35 AM","564.20","19.49","25.00","21.00","24.79"
"17/03/2020 8:10:35 AM","568.20","19.42","25.00","21.00","24.77"
"17/03/2020 8:05:35 AM","571.00","19.33","25.00","21.00","24.77"
"17/03/2020 8:00:35 AM","580.00","19.25","25.00","21.00","24.76"
"17/03/2020 7:55:35 AM","580.80","19.15","25.00","21.00","24.74"
"17/03/2020 7:50:35 AM","587.20","19.06","25.00","21.00","24.73"
"17/03/2020 7:45:35 AM","590.00","18.98","25.00","21.00","24.71"
"17/03/2020 7:40:35 AM","583.00","18.88","25.00","21.00","24.69"
"17/03/2020 7:35:35 AM","587.80","18.79","25.00","21.00","24.68"
"17/03/2020 7:30:35 AM","589.80","18.69","25.00","21.00","24.66"
"17/03/2020 7:25:35 AM","582.00","18.59","25.00","21.00","24.64"
"17/03/2020 7:20:35 AM","573.00","18.49","25.00","21.00","24.62"
"17/03/2020 7:15:35 AM","577.80","18.37","25.00","21.00","24.61"
"17/03/2020 7:10:35 AM","587.00","18.25","25.00","21.00","24.59"
"17/03/2020 7:05:35 AM","581.00","18.14","25.00","21.00","24.57"
"17/03/2020 7:00:35 AM","584.40","18.03","25.00","21.00","24.55"
"17/03/2020 6:55:35 AM","584.80","17.92","25.00","21.00","24.53"
"17/03/2020 6:50:35 AM","579.00","17.82","25.00","21.00","24.51"
"17/03/2020 6:45:35 AM","572.00","17.74","25.00","21.00","24.49"
"17/03/2020 6:40:35 AM","569.00","17.63","25.00","21.00","24.46"
"17/03/2020 6:35:35 AM","576.20","17.41","25.00","21.00","24.44"
"17/03/2020 6:30:35 AM","576.20","17.31","25.00","21.00","24.42"
"17/03/2020 6:25:35 AM","566.40","17.20","25.00","21.00","24.40"
"17/03/2020 6:20:35 AM","570.20","17.10","25.00","21.00","24.37"
"17/03/2020 6:15:35 AM","570.20","17.04","25.00","21.00","24.33"
"17/03/2020 6:10:35 AM","570.60","16.73","25.00","21.00","24.30"
"17/03/2020 6:05:35 AM","565.80","16.41","25.00","21.00","24.28"
"17/03/2020 6:00:35 AM","576.60","16.15","25.00","21.00","24.24"
"17/03/2020 5:55:35 AM","565.40","15.84","25.00","21.00","24.19"
"17/03/2020 5:50:35 AM","573.80","15.50","25.00","21.00","24.15"
"17/03/2020 5:45:35 AM","571.20","15.12","25.00","21.00","24.09"
"17/03/2020 5:40:35 AM","575.60","14.60","25.00","21.00","24.03"
"17/03/2020 5:35:35 AM","577.80","13.91","25.00","21.00","24.00"
"17/03/2020 5:30:35 AM","575.80","14.25","23.00","22.00","24.01"
"17/03/2020 5:25:35 AM","586.40","14.64","23.00","22.00","24.05"
"17/03/2020 5:20:35 AM","586.20","14.49","23.00","22.00","24.18"
"17/03/2020 5:15:35 AM","589.80","13.87","23.00","22.00","24.33"
"17/03/2020 5:10:35 AM","601.20","13.71","23.00","22.00","24.48"
"17/03/2020 5:05:35 AM","590.40","13.44","23.00","22.00","24.71"
"17/03/2020 5:00:35 AM","598.60","12.46","23.00","22.00","24.92"
"17/03/2020 4:55:35 AM","590.60","12.63","23.00","22.00","25.14"
"17/03/2020 4:50:35 AM","582.00","20.67","23.00","22.00","25.17"
"17/03/2020 4:45:35 AM","563.60","20.99","25.00","21.00","25.18"
"17/03/2020 4:40:35 AM","568.80","20.98","25.00","21.00","25.17"
"17/03/2020 4:35:35 AM","572.80","20.99","25.00","21.00","25.17"
"17/03/2020 4:30:35 AM","569.80","21.00","25.00","21.00","25.17"
"17/03/2020 4:25:35 AM","575.60","20.96","25.00","21.00","25.17"
"17/03/2020 4:20:35 AM","573.80","20.96","25.00","21.00","25.16"
"17/03/2020 4:15:35 AM","571.80","20.95","25.00","21.00","25.17"
"17/03/2020 4:10:35 AM","568.20","20.96","25.00","21.00","25.16"
"17/03/2020 4:05:35 AM","573.20","20.95","25.00","21.00","25.15"
"17/03/2020 4:00:35 AM","574.00","20.94","25.00","21.00","25.15"
"17/03/2020 3:55:35 AM","579.40","20.94","25.00","21.00","25.14"
"17/03/2020 3:50:35 AM","577.80","20.94","25.00","21.00","25.14"
"17/03/2020 3:45:35 AM","585.80","20.94","25.00","21.00","25.14"
"17/03/2020 3:40:35 AM","587.20","20.92","25.00","21.00","25.13"
"17/03/2020 3:35:35 AM","582.60","20.91","25.00","21.00","25.12"
"17/03/2020 3:30:35 AM","582.00","20.90","25.00","21.00","25.12"
"17/03/2020 3:25:35 AM","590.00","20.90","25.00","21.00","25.11"
"17/03/2020 3:20:35 AM","586.60","20.90","25.00","21.00","25.11"
"17/03/2020 3:15:35 AM","583.60","20.89","25.00","21.00","25.11"
"17/03/2020 3:10:35 AM","596.00","20.88","25.00","21.00","25.10"
"17/03/2020 3:05:35 AM","586.80","20.87","25.00","21.00","25.09"
"17/03/2020 3:00:35 AM","588.80","20.87","25.00","21.00","25.09"
"17/03/2020 2:55:35 AM","585.20","20.86","25.00","21.00","25.07"
"17/03/2020 2:50:35 AM","583.60","20.85","25.00","21.00","25.07"
"17/03/2020 2:45:35 AM","585.00","20.84","25.00","21.00","25.07"
"17/03/2020 2:40:35 AM","584.40","20.83","25.00","21.00","25.06"
"17/03/2020 2:35:35 AM","585.80","20.82","25.00","21.00","25.06"
"17/03/2020 2:30:35 AM","582.60","20.80","25.00","21.00","25.05"
"17/03/2020 2:25:35 AM","579.60","20.79","25.00","21.00","25.05"
"17/03/2020 2:20:35 AM","588.00","20.78","25.00","21.00","25.03"
"17/03/2020 2:15:35 AM","581.00","20.77","25.00","21.00","25.03"
"17/03/2020 2:10:35 AM","585.80","20.75","25.00","21.00","25.03"
"17/03/2020 2:05:35 AM","583.40","20.72","25.00","21.00","25.01"
"17/03/2020 2:00:35 AM","585.60","20.70","25.00","21.00","25.00"
"17/03/2020 1:55:35 AM","585.60","20.69","25.00","21.00","25.00"
"17/03/2020 1:50:35 AM","579.00","20.67","25.00","21.00","24.99"
"17/03/2020 1:45:35 AM","570.40","20.65","25.00","21.00","24.98"
"17/03/2020 1:40:35 AM","577.00","20.64","25.00","21.00","24.97"
"17/03/2020 1:35:35 AM","576.00","20.62","25.00","21.00","24.96"
"17/03/2020 1:30:35 AM","575.20","20.59","25.00","21.00","24.95"
"17/03/2020 1:25:35 AM","580.00","20.57","25.00","21.00","24.94"
"17/03/2020 1:20:35 AM","584.40","20.54","25.00","21.00","24.94"
"17/03/2020 1:15:35 AM","573.80","20.51","25.00","21.00","24.93"
"17/03/2020 1:10:35 AM","577.20","20.49","25.00","21.00","24.92"
"17/03/2020 1:05:35 AM","574.60","20.46","25.00","21.00","24.91"
"17/03/2020 1:00:35 AM","580.80","20.44","25.00","21.00","24.90"
"17/03/2020 12:55:35 AM","576.00","20.41","25.00","21.00","24.88"
"17/03/2020 12:50:35 AM","574.80","20.36","25.00","21.00","24.88"
"17/03/2020 12:45:35 AM","580.00","20.33","25.00","21.00","24.87"
"17/03/2020 12:40:35 AM","580.80","20.31","25.00","21.00","24.86"
"17/03/2020 12:35:35 AM","574.00","20.29","25.00","21.00","24.85"
"17/03/2020 12:30:35 AM","578.40","20.25","25.00","21.00","24.84"
"17/03/2020 12:25:35 AM","576.00","20.20","25.00","21.00","24.82"
"17/03/2020 12:20:35 AM","580.20","20.16","25.00","21.00","24.81"
"17/03/2020 12:15:35 AM","578.20","20.12","25.00","21.00","24.80"
"17/03/2020 12:10:35 AM","577.20","20.07","25.00","21.00","24.79"
"17/03/2020 12:05:35 AM","570.40","20.01","25.00","21.00","24.77"
"17/03/2020 12:00:35 AM","573.40","19.97","25.00","21.00","24.76"
"16/03/2020 11:55:35 PM","574.80","19.91","25.00","21.00","24.74"
"16/03/2020 11:50:35 PM","575.20","19.87","25.00","21.00","24.73"
"16/03/2020 11:45:35 PM","571.60","19.81","25.00","21.00","24.71"
"16/03/2020 11:40:35 PM","567.40","19.75","25.00","21.00","24.70"
"16/03/2020 11:35:35 PM","572.40","19.69","25.00","21.00","24.68"
"16/03/2020 11:30:35 PM","571.20","19.62","25.00","21.00","24.66"
"16/03/2020 11:25:35 PM","567.60","19.56","25.00","21.00","24.66"
"16/03/2020 11:20:35 PM","574.60","19.49","25.00","21.00","24.64"
"16/03/2020 11:15:35 PM","571.00","19.41","25.00","21.00","24.62"
"16/03/2020 11:10:35 PM","573.00","19.33","25.00","21.00","24.60"
"16/03/2020 11:05:35 PM","567.80","19.24","25.00","21.00","24.59"
"16/03/2020 11:00:35 PM","575.00","19.16","25.00","21.00","24.57"
"16/03/2020 10:55:35 PM","570.00","19.07","25.00","21.00","24.56"
"16/03/2020 10:50:35 PM","571.60","18.98","25.00","21.00","24.53"
"16/03/2020 10:45:35 PM","571.20","18.88","25.00","21.00","24.51"
"16/03/2020 10:40:35 PM","568.80","18.78","25.00","21.00","24.49"
"16/03/2020 10:35:35 PM","572.80","18.67","25.00","21.00","24.47"
"16/03/2020 10:30:35 PM","577.80","18.56","25.00","21.00","24.44"
