"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"16/03/2020 10:25:35 PM","572.60","18.44","25.00","21.00","24.42"
"16/03/2020 10:20:35 PM","578.20","18.33","25.00","21.00","24.39"
"16/03/2020 10:15:35 PM","570.20","18.19","25.00","21.00","24.37"
"16/03/2020 10:10:35 PM","573.00","18.06","25.00","21.00","24.34"
"16/03/2020 10:05:35 PM","574.20","17.91","25.00","21.00","24.31"
"16/03/2020 10:00:35 PM","579.60","17.77","25.00","21.00","24.28"
"16/03/2020 9:55:35 PM","580.00","17.60","25.00","21.00","24.25"
"16/03/2020 9:50:35 PM","589.20","17.43","25.00","21.00","24.22"
"16/03/2020 9:45:35 PM","586.40","17.26","25.00","21.00","24.18"
"16/03/2020 9:40:35 PM","589.80","17.09","25.00","21.00","24.14"
"16/03/2020 9:35:35 PM","584.80","16.93","25.00","21.00","24.11"
"16/03/2020 9:30:35 PM","585.60","16.75","25.00","21.00","24.06"
"16/03/2020 9:25:35 PM","591.80","16.57","25.00","21.00","24.02"
"16/03/2020 9:20:35 PM","598.40","16.37","25.00","21.00","23.97"
"16/03/2020 9:15:35 PM","589.60","16.14","25.00","21.00","23.92"
"16/03/2020 9:10:35 PM","603.60","15.86","25.00","21.00","23.86"
"16/03/2020 9:05:35 PM","604.00","15.48","25.00","21.00","23.79"
"16/03/2020 9:00:35 PM","609.00","15.02","25.00","21.00","23.72"
"16/03/2020 8:55:35 PM","628.00","14.47","25.00","21.00","23.64"
"16/03/2020 8:50:35 PM","623.00","13.78","25.00","21.00","23.59"
"16/03/2020 8:45:35 PM","647.40","13.60","23.00","22.00","23.59"
"16/03/2020 8:40:35 PM","652.00","13.57","23.00","22.00","23.61"
"16/03/2020 8:35:35 PM","641.80","13.14","23.00","22.00","23.62"
"16/03/2020 8:30:35 PM","639.60","13.48","23.00","22.00","23.63"
"16/03/2020 8:25:35 PM","648.20","14.59","23.00","22.00","23.63"
"16/03/2020 8:20:35 PM","661.80","14.39","23.00","22.00","23.63"
"16/03/2020 8:15:35 PM","662.20","14.40","23.00","22.00","23.63"
"16/03/2020 8:10:35 PM","678.00","14.37","23.00","22.00","23.60"
"16/03/2020 8:05:35 PM","681.00","14.62","23.00","22.00","23.60"
"16/03/2020 8:00:35 PM","692.00","14.80","23.00","22.00","23.59"
"16/03/2020 7:55:35 PM","692.00","14.79","23.00","22.00","23.58"
"16/03/2020 7:50:35 PM","685.20","14.70","23.00","22.00","23.59"
"16/03/2020 7:45:35 PM","685.20","14.84","23.00","22.00","23.59"
"16/03/2020 7:40:35 PM","685.60","14.89","23.00","22.00","23.59"
"16/03/2020 7:35:35 PM","684.00","14.88","23.00","22.00","23.58"
"16/03/2020 7:30:35 PM","679.20","14.86","23.00","22.00","23.57"
"16/03/2020 7:25:35 PM","690.00","14.99","23.00","22.00","23.58"
"16/03/2020 7:20:35 PM","692.80","15.00","23.00","22.00","23.59"
"16/03/2020 7:15:35 PM","689.20","15.02","23.00","22.00","23.57"
"16/03/2020 7:10:35 PM","700.40","14.85","23.00","22.00","23.59"
"16/03/2020 7:05:35 PM","691.00","14.83","23.00","22.00","23.59"
"16/03/2020 7:00:35 PM","694.80","14.89","23.00","22.00","23.61"
"16/03/2020 6:55:35 PM","700.60","15.02","23.00","22.00","23.62"
"16/03/2020 6:50:35 PM","700.00","15.24","23.00","22.00","23.61"
"16/03/2020 6:45:35 PM","711.40","15.49","23.00","22.00","23.60"
"16/03/2020 6:40:35 PM","725.60","16.23","23.00","22.00","23.57"
"16/03/2020 6:35:35 PM","726.60","16.38","23.00","22.00","23.52"
"16/03/2020 6:30:35 PM","738.00","15.52","23.00","22.00","23.57"
"16/03/2020 6:25:35 PM","755.00","13.52","23.00","22.00","23.71"
"16/03/2020 6:20:35 PM","747.60","12.56","23.00","22.00","23.79"
"16/03/2020 6:15:35 PM","737.80","12.29","23.00","22.00","23.80"
"16/03/2020 6:10:35 PM","710.80","12.55","23.00","22.00","23.79"
"16/03/2020 6:05:35 PM","659.40","14.23","23.00","22.00","23.71"
"16/03/2020 6:00:35 PM","738.60","14.18","23.00","22.00","23.64"
"16/03/2020 5:55:35 PM","744.40","14.45","23.00","22.00","23.62"
"16/03/2020 5:50:35 PM","760.20","14.39","23.00","22.00","23.66"
"16/03/2020 5:45:35 PM","801.00","14.26","23.00","22.00","23.70"
"16/03/2020 5:40:35 PM","837.80","13.65","23.00","22.00","23.72"
"16/03/2020 5:35:35 PM","874.20","12.92","23.00","22.00","23.78"
"16/03/2020 5:30:35 PM","897.80","13.04","23.00","22.00","23.81"
"16/03/2020 5:25:35 PM","897.80","13.56","23.00","22.00","23.76"
"16/03/2020 5:20:35 PM","903.60","13.86","23.00","22.00","23.73"
"16/03/2020 5:15:35 PM","898.40","13.62","23.00","22.00","23.72"
"16/03/2020 5:10:35 PM","891.40","12.91","23.00","22.00","23.77"
"16/03/2020 5:05:35 PM","902.00","12.78","23.00","22.00","23.81"
"16/03/2020 5:00:35 PM","909.00","12.84","23.00","22.00","23.82"
"16/03/2020 4:55:35 PM","901.20","12.72","23.00","22.00","23.83"
"16/03/2020 4:50:35 PM","897.00","12.66","23.00","22.00","23.83"
"16/03/2020 4:45:35 PM","908.00","12.59","23.00","22.00","23.82"
"16/03/2020 4:40:35 PM","900.80","12.57","23.00","22.00","23.83"
"16/03/2020 4:35:35 PM","905.40","12.65","23.00","22.00","23.83"
"16/03/2020 4:30:35 PM","911.80","12.91","23.00","22.00","23.81"
"16/03/2020 4:25:35 PM","905.60","13.03","23.00","22.00","23.79"
"16/03/2020 4:20:35 PM","910.40","12.97","23.00","22.00","23.78"
"16/03/2020 4:15:35 PM","912.20","12.95","23.00","22.00","23.79"
"16/03/2020 4:10:35 PM","915.80","12.93","23.00","22.00","23.80"
"16/03/2020 4:05:35 PM","929.80","12.99","23.00","22.00","23.80"
"16/03/2020 4:00:35 PM","927.40","13.00","23.00","22.00","23.81"
"16/03/2020 3:55:35 PM","922.40","13.37","23.00","22.00","23.77"
"16/03/2020 3:50:35 PM","906.60","14.06","23.00","22.00","23.73"
"16/03/2020 3:45:35 PM","889.00","14.45","23.00","22.00","23.67"
"16/03/2020 3:40:35 PM","891.60","13.57","23.00","22.00","23.71"
"16/03/2020 3:35:35 PM","939.80","12.59","23.00","22.00","23.82"
"16/03/2020 3:30:35 PM","958.80","13.16","23.00","22.00","23.80"
"16/03/2020 3:25:35 PM","957.00","13.28","23.00","22.00","23.78"
"16/03/2020 3:20:35 PM","967.20","13.19","23.00","22.00","23.78"
"16/03/2020 3:15:35 PM","966.00","13.25","23.00","22.00","23.78"
"16/03/2020 3:10:35 PM","963.20","12.89","23.00","22.00","23.81"
"16/03/2020 3:05:35 PM","961.80","12.78","23.00","22.00","23.81"
"16/03/2020 3:00:35 PM","963.20","12.98","23.00","22.00","23.82"
"16/03/2020 2:55:35 PM","966.00","13.17","23.00","22.00","23.79"
"16/03/2020 2:50:35 PM","956.60","12.91","23.00","22.00","23.80"
"16/03/2020 2:45:35 PM","963.60","13.17","23.00","22.00","23.79"
"16/03/2020 2:40:35 PM","959.40","12.99","23.00","22.00","23.79"
"16/03/2020 2:35:35 PM","965.40","12.64","23.00","22.00","23.81"
"16/03/2020 2:30:35 PM","962.00","12.47","23.00","22.00","23.83"
"16/03/2020 2:25:35 PM","960.80","12.04","23.00","22.00","23.84"
"16/03/2020 2:20:35 PM","960.60","12.12","23.00","22.00","23.86"
"16/03/2020 2:15:35 PM","957.80","12.01","23.00","22.00","23.86"
"16/03/2020 2:10:35 PM","968.80","11.73","23.00","22.00","23.92"
"16/03/2020 2:05:35 PM","979.60","11.04","23.00","22.00","24.00"
"16/03/2020 2:00:35 PM","978.20","11.01","23.00","22.00","24.05"
"16/03/2020 1:55:35 PM","965.20","11.06","23.00","22.00","24.14"
"16/03/2020 1:50:35 PM","955.80","10.99","23.00","22.00","24.21"
"16/03/2020 1:45:35 PM","939.20","11.07","23.00","22.00","24.33"
"16/03/2020 1:40:35 PM","1,003.80","11.11","23.00","22.00","24.50"
"16/03/2020 1:35:35 PM","1,085.00","11.23","23.00","22.00","24.57"
"16/03/2020 1:30:35 PM","1,180.20","11.20","23.00","22.00","24.57"
"16/03/2020 1:25:35 PM","1,216.20","11.19","23.00","22.00","24.53"
"16/03/2020 1:20:35 PM","1,207.20","11.04","23.00","22.00","24.51"
"16/03/2020 1:15:35 PM","1,199.60","11.03","23.00","22.00","24.53"
"16/03/2020 1:10:35 PM","1,206.60","10.98","23.00","22.00","24.52"
"16/03/2020 1:05:35 PM","1,217.00","10.99","23.00","22.00","24.51"
"16/03/2020 1:00:35 PM","1,219.80","10.78","23.00","22.00","24.54"
"16/03/2020 12:55:35 PM","1,229.20","10.79","23.00","22.00","24.56"
"16/03/2020 12:50:35 PM","1,238.20","10.72","23.00","22.00","24.59"
"16/03/2020 12:45:35 PM","1,215.00","10.65","23.00","22.00","24.63"
"16/03/2020 12:40:35 PM","1,192.40","10.66","23.00","22.00","24.65"
"16/03/2020 12:35:35 PM","1,191.80","10.68","23.00","22.00","24.67"
"16/03/2020 12:30:35 PM","1,197.20","10.68","23.00","22.00","24.69"
"16/03/2020 12:25:35 PM","1,166.80","10.89","23.00","22.00","24.72"
"16/03/2020 12:20:35 PM","1,157.40","10.93","23.00","22.00","24.79"
"16/03/2020 12:15:35 PM","1,192.80","11.22","23.00","22.00","24.77"
"16/03/2020 12:10:35 PM","1,205.60","11.59","23.00","22.00","24.76"
"16/03/2020 12:05:35 PM","1,194.60","12.40","23.00","22.00","24.73"
"16/03/2020 12:00:35 PM","1,195.60","13.81","23.00","22.00","24.70"
"16/03/2020 11:55:35 AM","1,170.40","14.95","23.00","22.00","24.64"
"16/03/2020 11:50:35 AM","1,170.40","15.79","23.00","22.00","24.60"
"16/03/2020 11:45:35 AM","1,177.00","17.08","23.00","22.00","24.56"
"16/03/2020 11:40:35 AM","1,183.00","16.61","23.00","22.00","24.51"
"16/03/2020 11:35:35 AM","1,168.60","16.09","23.00","22.00","24.46"
"16/03/2020 11:30:35 AM","1,181.20","15.58","23.00","22.00","24.34"
"16/03/2020 11:25:35 AM","1,169.60","15.31","23.00","22.00","24.18"
"16/03/2020 11:20:35 AM","1,145.40","14.70","23.00","22.00","24.11"
"16/03/2020 11:15:35 AM","1,153.60","14.80","23.00","22.00","24.05"
"16/03/2020 11:10:35 AM","1,137.60","13.97","23.00","22.00","24.00"
"16/03/2020 11:05:35 AM","1,123.60","13.10","23.00","22.00","24.01"
"16/03/2020 11:00:35 AM","1,094.60","12.56","23.00","22.00","24.05"
"16/03/2020 10:55:35 AM","1,084.60","11.97","23.00","22.00","24.01"
"16/03/2020 10:50:35 AM","1,072.80","11.50","23.00","22.00","23.99"
"16/03/2020 10:45:35 AM","1,021.40","10.94","23.00","22.00","24.06"
"16/03/2020 10:40:35 AM","993.40","10.47","23.00","22.00","24.12"
"16/03/2020 10:35:35 AM","1,031.00","10.14","23.00","22.00","24.10"
"16/03/2020 10:30:35 AM","1,052.40","10.14","23.00","22.00","24.09"
"16/03/2020 10:25:35 AM","1,021.00","10.22","23.00","22.00","24.03"
"16/03/2020 10:20:35 AM","1,012.20","10.35","23.00","22.00","24.08"
"16/03/2020 10:15:35 AM","987.20","10.81","23.00","22.00","24.01"
"16/03/2020 10:10:35 AM","939.20","10.81","23.00","22.00","24.06"
"16/03/2020 10:05:35 AM","925.80","11.37","23.00","22.00","24.15"
"16/03/2020 10:00:35 AM","902.00","11.51","23.00","22.00","24.28"
"16/03/2020 9:55:35 AM","884.60","11.52","23.00","22.00","24.42"
"16/03/2020 9:50:35 AM","868.40","11.76","23.00","22.00","24.53"
"16/03/2020 9:45:35 AM","859.40","12.02","23.00","22.00","24.52"
"16/03/2020 9:40:35 AM","835.80","12.33","23.00","22.00","24.52"
"16/03/2020 9:35:35 AM","816.60","13.20","23.00","22.00","24.54"
"16/03/2020 9:30:35 AM","804.40","14.59","23.00","22.00","24.54"
"16/03/2020 9:25:35 AM","796.00","14.24","23.00","22.00","24.52"
"16/03/2020 9:20:35 AM","783.80","13.55","23.00","22.00","24.50"
"16/03/2020 9:15:35 AM","773.80","13.04","23.00","22.00","24.50"
"16/03/2020 9:10:35 AM","756.80","12.78","23.00","22.00","24.51"
"16/03/2020 9:05:35 AM","759.40","13.55","23.00","22.00","24.52"
"16/03/2020 9:00:35 AM","804.20","13.86","23.00","22.00","24.54"
"16/03/2020 8:55:35 AM","971.80","13.76","23.00","22.00","24.53"
"16/03/2020 8:50:35 AM","968.00","13.55","23.00","22.00","24.50"
"16/03/2020 8:45:35 AM","950.20","13.56","23.00","22.00","24.47"
"16/03/2020 8:40:35 AM","927.60","17.32","23.00","22.00","24.43"
"16/03/2020 8:35:35 AM","910.80","17.16","23.00","22.00","24.38"
"16/03/2020 8:30:35 AM","889.40","17.09","23.00","22.00","24.28"
"16/03/2020 8:25:35 AM","867.20","16.97","23.00","22.00","24.22"
"16/03/2020 8:20:35 AM","838.00","16.90","23.00","22.00","24.17"
"16/03/2020 8:15:35 AM","806.60","16.80","23.00","22.00","24.14"
"16/03/2020 8:10:35 AM","765.00","16.74","23.00","22.00","24.09"
"16/03/2020 8:05:35 AM","730.20","16.75","23.00","22.00","24.06"
"16/03/2020 8:00:35 AM","741.00","16.81","23.00","22.00","24.01"
"16/03/2020 7:55:35 AM","675.60","16.73","23.00","22.00","24.00"
"16/03/2020 7:50:35 AM","646.00","16.67","23.00","22.00","23.98"
"16/03/2020 7:45:35 AM","635.60","16.86","23.00","22.00","23.99"
"16/03/2020 7:40:35 AM","596.20","17.69","23.00","22.00","23.98"
"16/03/2020 7:35:35 AM","573.80","17.54","25.00","21.00","23.98"
"16/03/2020 7:30:35 AM","578.80","17.43","25.00","21.00","23.94"
"16/03/2020 7:25:35 AM","570.20","17.32","25.00","21.00","23.91"
"16/03/2020 7:20:35 AM","567.60","17.21","25.00","21.00","23.87"
"16/03/2020 7:15:35 AM","572.80","17.08","25.00","21.00","23.84"
"16/03/2020 7:10:35 AM","578.20","16.93","25.00","21.00","23.79"
"16/03/2020 7:05:35 AM","568.40","16.77","25.00","21.00","23.74"
"16/03/2020 7:00:35 AM","568.40","16.56","25.00","21.00","23.70"
"16/03/2020 6:55:35 AM","579.80","16.35","25.00","21.00","23.63"
"16/03/2020 6:50:35 AM","569.60","16.08","25.00","21.00","23.58"
"16/03/2020 6:45:35 AM","576.00","15.76","25.00","21.00","23.51"
"16/03/2020 6:40:35 AM","566.00","15.21","25.00","21.00","23.44"
"16/03/2020 6:35:35 AM","581.40","14.50","25.00","21.00","23.38"
"16/03/2020 6:30:35 AM","565.80","14.20","25.00","21.00","23.36"
"16/03/2020 6:25:35 AM","568.60","14.07","23.00","22.00","23.42"
"16/03/2020 6:20:35 AM","563.20","13.62","23.00","22.00","23.53"
"16/03/2020 6:15:35 AM","555.80","13.15","23.00","22.00","23.67"
"16/03/2020 6:10:35 AM","567.20","12.56","23.00","22.00","23.81"
"16/03/2020 6:05:35 AM","569.20","12.12","23.00","22.00","23.97"
"16/03/2020 6:00:35 AM","576.80","14.73","23.00","22.00","24.03"
"16/03/2020 5:55:35 AM","566.00","15.71","25.00","21.00","24.00"
"16/03/2020 5:50:35 AM","575.80","15.40","25.00","21.00","23.94"
"16/03/2020 5:45:35 AM","566.40","15.05","25.00","21.00","23.90"
"16/03/2020 5:40:35 AM","568.40","14.60","25.00","21.00","23.83"
"16/03/2020 5:35:35 AM","566.80","13.95","25.00","21.00","23.78"
"16/03/2020 5:30:35 AM","560.40","13.12","25.00","21.00","23.73"
"16/03/2020 5:25:35 AM","550.20","12.31","25.00","21.00","23.71"
"16/03/2020 5:20:35 AM","550.20","12.11","23.00","22.00","23.80"
"16/03/2020 5:15:35 AM","548.00","11.38","23.00","22.00","23.96"
"16/03/2020 5:10:35 AM","545.20","11.14","23.00","22.00","24.14"
"16/03/2020 5:05:35 AM","554.20","11.08","23.00","22.00","24.35"
"16/03/2020 5:00:35 AM","549.00","11.64","23.00","22.00","24.54"
"16/03/2020 4:55:35 AM","551.00","12.41","23.00","22.00","24.75"
"16/03/2020 4:50:35 AM","543.40","13.34","23.00","22.00","24.96"
"16/03/2020 4:45:35 AM","545.60","13.64","23.00","22.00","25.19"
"16/03/2020 4:40:35 AM","548.40","15.03","23.00","22.00","25.28"
"16/03/2020 4:35:35 AM","555.60","20.27","23.00","22.00","25.32"
"16/03/2020 4:30:35 AM","564.00","20.26","25.00","21.00","25.33"
"16/03/2020 4:25:35 AM","552.00","20.27","25.00","21.00","25.33"
"16/03/2020 4:20:35 AM","557.60","20.28","25.00","21.00","25.34"
"16/03/2020 4:15:35 AM","549.60","20.29","25.00","21.00","25.34"
"16/03/2020 4:10:35 AM","562.20","20.29","25.00","21.00","25.34"
"16/03/2020 4:05:35 AM","556.20","20.30","25.00","21.00","25.34"
"16/03/2020 4:00:35 AM","563.20","20.31","25.00","21.00","25.34"
"16/03/2020 3:55:35 AM","564.00","20.31","25.00","21.00","25.34"
"16/03/2020 3:50:35 AM","562.80","20.32","25.00","21.00","25.35"
"16/03/2020 3:45:35 AM","558.80","20.32","25.00","21.00","25.34"
"16/03/2020 3:40:35 AM","553.80","20.33","25.00","21.00","25.34"
"16/03/2020 3:35:35 AM","563.60","20.33","25.00","21.00","25.34"
"16/03/2020 3:30:35 AM","548.80","20.34","25.00","21.00","25.34"
"16/03/2020 3:25:35 AM","551.80","20.35","25.00","21.00","25.35"
"16/03/2020 3:20:35 AM","550.20","20.37","25.00","21.00","25.34"
"16/03/2020 3:15:35 AM","553.60","20.38","25.00","21.00","25.35"
"16/03/2020 3:10:35 AM","551.80","20.39","25.00","21.00","25.36"
"16/03/2020 3:05:35 AM","556.20","20.41","25.00","21.00","25.36"
"16/03/2020 3:00:35 AM","547.60","20.42","25.00","21.00","25.35"
"16/03/2020 2:55:35 AM","546.80","20.43","25.00","21.00","25.35"
"16/03/2020 2:50:35 AM","553.80","20.45","25.00","21.00","25.36"
"16/03/2020 2:45:35 AM","551.20","20.46","25.00","21.00","25.35"
"16/03/2020 2:40:35 AM","550.00","20.47","25.00","21.00","25.36"
"16/03/2020 2:35:35 AM","549.60","20.50","25.00","21.00","25.37"
"16/03/2020 2:30:35 AM","549.80","20.51","25.00","21.00","25.37"
"16/03/2020 2:25:35 AM","550.00","20.52","25.00","21.00","25.37"
"16/03/2020 2:20:35 AM","547.60","20.53","25.00","21.00","25.37"
"16/03/2020 2:15:35 AM","550.80","20.54","25.00","21.00","25.37"
"16/03/2020 2:10:35 AM","548.40","20.56","25.00","21.00","25.36"
"16/03/2020 2:05:35 AM","548.20","20.57","25.00","21.00","25.36"
"16/03/2020 2:00:35 AM","546.40","20.58","25.00","21.00","25.36"
"16/03/2020 1:55:35 AM","553.40","20.59","25.00","21.00","25.37"
"16/03/2020 1:50:35 AM","553.40","20.61","25.00","21.00","25.37"
"16/03/2020 1:45:35 AM","545.60","20.62","25.00","21.00","25.37"
"16/03/2020 1:40:35 AM","549.40","20.64","25.00","21.00","25.37"
"16/03/2020 1:35:35 AM","554.40","20.66","25.00","21.00","25.36"
"16/03/2020 1:30:35 AM","554.20","20.67","25.00","21.00","25.37"
"16/03/2020 1:25:35 AM","547.80","20.68","25.00","21.00","25.37"
"16/03/2020 1:20:35 AM","549.60","20.70","25.00","21.00","25.37"
"16/03/2020 1:15:35 AM","546.00","20.71","25.00","21.00","25.38"
"16/03/2020 1:10:35 AM","546.80","20.73","25.00","21.00","25.38"
"16/03/2020 1:05:35 AM","543.00","20.75","25.00","21.00","25.38"
"16/03/2020 1:00:35 AM","550.40","20.76","25.00","21.00","25.38"
"16/03/2020 12:55:35 AM","543.20","20.77","25.00","21.00","25.37"
"16/03/2020 12:50:35 AM","546.80","20.79","25.00","21.00","25.38"
"16/03/2020 12:45:35 AM","543.40","20.81","25.00","21.00","25.38"
"16/03/2020 12:40:35 AM","543.20","20.82","25.00","21.00","25.39"
"16/03/2020 12:35:35 AM","548.80","20.83","25.00","21.00","25.38"
"16/03/2020 12:30:35 AM","542.00","20.85","25.00","21.00","25.38"
"16/03/2020 12:25:35 AM","541.80","20.86","25.00","21.00","25.38"
"16/03/2020 12:20:35 AM","548.20","20.88","25.00","21.00","25.39"
"16/03/2020 12:15:35 AM","547.20","20.89","25.00","21.00","25.38"
"16/03/2020 12:10:35 AM","537.40","20.90","25.00","21.00","25.39"
"16/03/2020 12:05:35 AM","547.20","20.92","25.00","21.00","25.39"
"16/03/2020 12:00:35 AM","552.20","20.93","25.00","21.00","25.39"
"15/03/2020 11:55:35 PM","542.20","20.93","25.00","21.00","25.38"
"15/03/2020 11:50:35 PM","542.00","20.94","25.00","21.00","25.39"
"15/03/2020 11:45:35 PM","551.20","20.95","25.00","21.00","25.39"
"15/03/2020 11:40:35 PM","533.20","20.95","25.00","21.00","25.38"
"15/03/2020 11:35:35 PM","535.40","20.96","25.00","21.00","25.38"
"15/03/2020 11:30:35 PM","538.40","20.97","25.00","21.00","25.38"
"15/03/2020 11:25:35 PM","536.60","20.98","25.00","21.00","25.38"
"15/03/2020 11:20:35 PM","537.00","20.99","25.00","21.00","25.39"
"15/03/2020 11:15:35 PM","535.00","20.99","25.00","21.00","25.39"
"15/03/2020 11:10:35 PM","543.40","21.00","25.00","21.00","25.39"
"15/03/2020 11:05:35 PM","534.40","21.01","25.00","21.00","25.39"
"15/03/2020 11:00:35 PM","539.40","21.02","25.00","21.00","25.39"
"15/03/2020 10:55:35 PM","547.60","21.02","25.00","21.00","25.38"
"15/03/2020 10:50:35 PM","542.80","21.04","25.00","21.00","25.39"
"15/03/2020 10:45:35 PM","542.80","21.05","25.00","21.00","25.39"
"15/03/2020 10:40:35 PM","545.40","21.06","25.00","21.00","25.39"
"15/03/2020 10:35:35 PM","547.80","21.07","25.00","21.00","25.39"
"15/03/2020 10:30:35 PM","540.60","21.07","25.00","21.00","25.39"
"15/03/2020 10:25:35 PM","542.20","21.08","25.00","21.00","25.38"
"15/03/2020 10:20:35 PM","536.40","21.08","25.00","21.00","25.39"
"15/03/2020 10:15:35 PM","542.00","21.08","25.00","21.00","25.39"
"15/03/2020 10:10:35 PM","539.60","21.09","25.00","21.00","25.39"
"15/03/2020 10:05:35 PM","538.80","21.10","25.00","21.00","25.39"
"15/03/2020 10:00:35 PM","532.80","21.11","25.00","21.00","25.39"
"15/03/2020 9:55:35 PM","541.20","21.11","25.00","21.00","25.39"
"15/03/2020 9:50:35 PM","545.20","21.11","25.00","21.00","25.39"
"15/03/2020 9:45:35 PM","547.80","21.12","25.00","21.00","25.39"
"15/03/2020 9:40:35 PM","529.60","21.12","25.00","21.00","25.39"
"15/03/2020 9:35:35 PM","547.60","21.13","25.00","21.00","25.39"
"15/03/2020 9:30:35 PM","537.80","21.14","25.00","21.00","25.39"
"15/03/2020 9:25:35 PM","541.20","21.15","25.00","21.00","25.38"
"15/03/2020 9:20:35 PM","537.20","21.16","25.00","21.00","25.38"
"15/03/2020 9:15:35 PM","539.00","21.16","25.00","21.00","25.38"
"15/03/2020 9:10:35 PM","538.20","21.18","25.00","21.00","25.39"
"15/03/2020 9:05:35 PM","539.00","21.18","25.00","21.00","25.38"
"15/03/2020 9:00:35 PM","531.80","21.19","25.00","21.00","25.39"
"15/03/2020 8:55:35 PM","538.80","21.19","25.00","21.00","25.38"
"15/03/2020 8:50:35 PM","536.40","21.20","25.00","21.00","25.39"
"15/03/2020 8:45:35 PM","548.00","21.21","25.00","21.00","25.39"
"15/03/2020 8:40:35 PM","528.40","21.22","25.00","21.00","25.39"
"15/03/2020 8:35:35 PM","535.40","21.23","25.00","21.00","25.38"
"15/03/2020 8:30:35 PM","532.80","21.23","25.00","21.00","25.38"
"15/03/2020 8:25:35 PM","533.00","21.24","25.00","21.00","25.38"
"15/03/2020 8:20:35 PM","530.80","21.25","25.00","21.00","25.38"
"15/03/2020 8:15:35 PM","536.80","21.25","25.00","21.00","25.37"
"15/03/2020 8:10:35 PM","538.40","21.26","25.00","21.00","25.37"
"15/03/2020 8:05:35 PM","541.80","21.26","25.00","21.00","25.38"
"15/03/2020 8:00:35 PM","543.00","21.26","25.00","21.00","25.37"
"15/03/2020 7:55:35 PM","529.80","21.27","25.00","21.00","25.37"
"15/03/2020 7:50:35 PM","539.40","21.28","25.00","21.00","25.37"
"15/03/2020 7:45:35 PM","536.80","21.28","25.00","21.00","25.37"
"15/03/2020 7:40:35 PM","533.00","21.28","25.00","21.00","25.37"
"15/03/2020 7:35:35 PM","537.00","21.28","25.00","21.00","25.36"
"15/03/2020 7:30:35 PM","533.40","21.28","25.00","21.00","25.37"
"15/03/2020 7:25:35 PM","533.00","21.29","25.00","21.00","25.37"
"15/03/2020 7:20:35 PM","538.00","21.29","25.00","21.00","25.37"
"15/03/2020 7:15:35 PM","527.40","21.29","25.00","21.00","25.36"
"15/03/2020 7:10:35 PM","525.40","21.29","25.00","21.00","25.36"
"15/03/2020 7:05:35 PM","529.40","21.30","25.00","21.00","25.36"
"15/03/2020 7:00:35 PM","535.00","21.30","25.00","21.00","25.36"
"15/03/2020 6:55:35 PM","531.40","21.30","25.00","21.00","25.37"
"15/03/2020 6:50:35 PM","525.20","21.30","25.00","21.00","25.36"
"15/03/2020 6:45:35 PM","529.20","21.30","25.00","21.00","25.36"
"15/03/2020 6:40:35 PM","524.60","21.30","25.00","21.00","25.36"
"15/03/2020 6:35:35 PM","535.60","21.29","25.00","21.00","25.36"
"15/03/2020 6:30:35 PM","532.80","21.29","25.00","21.00","25.35"
"15/03/2020 6:25:35 PM","533.80","21.30","25.00","21.00","25.35"
"15/03/2020 6:20:35 PM","525.60","21.30","25.00","21.00","25.36"
"15/03/2020 6:15:35 PM","531.00","21.30","25.00","21.00","25.35"
"15/03/2020 6:10:35 PM","533.80","21.30","25.00","21.00","25.35"
"15/03/2020 6:05:35 PM","533.20","21.29","25.00","21.00","25.35"
"15/03/2020 6:00:35 PM","536.80","21.29","25.00","21.00","25.35"
"15/03/2020 5:55:35 PM","536.60","21.29","25.00","21.00","25.35"
"15/03/2020 5:50:35 PM","532.20","21.28","25.00","21.00","25.34"
"15/03/2020 5:45:35 PM","535.60","21.28","25.00","21.00","25.34"
"15/03/2020 5:40:35 PM","530.00","21.27","25.00","21.00","25.35"
"15/03/2020 5:35:35 PM","528.80","21.27","25.00","21.00","25.35"
"15/03/2020 5:30:35 PM","540.40","21.26","25.00","21.00","25.35"
"15/03/2020 5:25:35 PM","538.40","21.26","25.00","21.00","25.34"
"15/03/2020 5:20:35 PM","526.00","21.26","25.00","21.00","25.34"
"15/03/2020 5:15:35 PM","529.40","21.25","25.00","21.00","25.34"
"15/03/2020 5:10:35 PM","531.80","21.25","25.00","21.00","25.34"
"15/03/2020 5:05:35 PM","535.80","21.25","25.00","21.00","25.34"
"15/03/2020 5:00:35 PM","538.00","21.24","25.00","21.00","25.33"
"15/03/2020 4:55:35 PM","531.00","21.23","25.00","21.00","25.33"
"15/03/2020 4:50:35 PM","533.60","21.23","25.00","21.00","25.33"
"15/03/2020 4:45:35 PM","532.00","21.22","25.00","21.00","25.33"
"15/03/2020 4:40:35 PM","531.20","21.22","25.00","21.00","25.33"
"15/03/2020 4:35:35 PM","534.20","21.22","25.00","21.00","25.33"
"15/03/2020 4:30:35 PM","534.20","21.21","25.00","21.00","25.32"
"15/03/2020 4:25:35 PM","529.80","21.21","25.00","21.00","25.32"
"15/03/2020 4:20:35 PM","535.20","21.21","25.00","21.00","25.32"
"15/03/2020 4:15:35 PM","526.80","21.19","25.00","21.00","25.32"
"15/03/2020 4:10:35 PM","526.00","21.19","25.00","21.00","25.32"
"15/03/2020 4:05:35 PM","539.40","21.18","25.00","21.00","25.31"
"15/03/2020 4:00:35 PM","533.60","21.17","25.00","21.00","25.31"
"15/03/2020 3:55:35 PM","537.60","21.16","25.00","21.00","25.31"
"15/03/2020 3:50:35 PM","533.00","21.16","25.00","21.00","25.31"
"15/03/2020 3:45:35 PM","527.80","21.14","25.00","21.00","25.30"
"15/03/2020 3:40:35 PM","533.60","21.14","25.00","21.00","25.31"
"15/03/2020 3:35:35 PM","536.00","21.13","25.00","21.00","25.31"
"15/03/2020 3:30:35 PM","529.00","21.12","25.00","21.00","25.30"
"15/03/2020 3:25:35 PM","527.80","21.12","25.00","21.00","25.31"
"15/03/2020 3:20:35 PM","532.20","21.12","25.00","21.00","25.30"
"15/03/2020 3:15:35 PM","533.60","21.11","25.00","21.00","25.31"
"15/03/2020 3:10:35 PM","524.60","21.11","25.00","21.00","25.31"
"15/03/2020 3:05:35 PM","533.40","21.10","25.00","21.00","25.30"
"15/03/2020 3:00:35 PM","535.20","21.09","25.00","21.00","25.30"
"15/03/2020 2:55:35 PM","527.60","21.08","25.00","21.00","25.30"
"15/03/2020 2:50:35 PM","532.40","21.07","25.00","21.00","25.30"
"15/03/2020 2:45:35 PM","528.20","21.06","25.00","21.00","25.29"
"15/03/2020 2:40:35 PM","528.60","21.05","25.00","21.00","25.30"
"15/03/2020 2:35:35 PM","533.60","21.04","25.00","21.00","25.29"
"15/03/2020 2:30:35 PM","538.40","21.03","25.00","21.00","25.29"
"15/03/2020 2:25:35 PM","537.80","21.02","25.00","21.00","25.28"
"15/03/2020 2:20:35 PM","532.00","21.02","25.00","21.00","25.29"
"15/03/2020 2:15:35 PM","538.20","21.01","25.00","21.00","25.28"
"15/03/2020 2:10:35 PM","533.20","21.01","25.00","21.00","25.29"
"15/03/2020 2:05:35 PM","535.40","21.00","25.00","21.00","25.28"
"15/03/2020 2:00:35 PM","529.00","20.99","25.00","21.00","25.28"
"15/03/2020 1:55:35 PM","531.00","20.99","25.00","21.00","25.28"
"15/03/2020 1:50:35 PM","543.60","20.99","25.00","21.00","25.28"
"15/03/2020 1:45:35 PM","532.60","20.98","25.00","21.00","25.28"
"15/03/2020 1:40:35 PM","534.20","20.97","25.00","21.00","25.28"
"15/03/2020 1:35:35 PM","540.60","20.96","25.00","21.00","25.27"
"15/03/2020 1:30:35 PM","534.60","20.95","25.00","21.00","25.26"
"15/03/2020 1:25:35 PM","533.20","20.93","25.00","21.00","25.27"
"15/03/2020 1:20:35 PM","539.40","20.92","25.00","21.00","25.27"
"15/03/2020 1:15:35 PM","542.40","20.91","25.00","21.00","25.27"
"15/03/2020 1:10:35 PM","534.40","20.89","25.00","21.00","25.27"
"15/03/2020 1:05:35 PM","529.20","20.88","25.00","21.00","25.27"
"15/03/2020 1:00:35 PM","529.80","20.86","25.00","21.00","25.27"
"15/03/2020 12:55:35 PM","526.60","20.86","25.00","21.00","25.26"
"15/03/2020 12:50:35 PM","533.00","20.85","25.00","21.00","25.27"
"15/03/2020 12:45:35 PM","530.60","20.84","25.00","21.00","25.26"
"15/03/2020 12:40:35 PM","544.60","20.83","25.00","21.00","25.27"
"15/03/2020 12:35:35 PM","532.80","20.82","25.00","21.00","25.27"
"15/03/2020 12:30:35 PM","532.40","20.80","25.00","21.00","25.26"
"15/03/2020 12:25:35 PM","538.00","20.78","25.00","21.00","25.26"
"15/03/2020 12:20:35 PM","534.20","20.77","25.00","21.00","25.26"
"15/03/2020 12:15:35 PM","530.40","20.76","25.00","21.00","25.26"
"15/03/2020 12:10:35 PM","533.20","20.75","25.00","21.00","25.26"
"15/03/2020 12:05:35 PM","533.00","20.74","25.00","21.00","25.26"
"15/03/2020 12:00:35 PM","534.80","20.73","25.00","21.00","25.26"
"15/03/2020 11:55:35 AM","530.40","20.73","25.00","21.00","25.26"
"15/03/2020 11:50:35 AM","536.20","20.72","25.00","21.00","25.26"
"15/03/2020 11:45:35 AM","543.00","20.71","25.00","21.00","25.25"
"15/03/2020 11:40:35 AM","540.20","20.70","25.00","21.00","25.25"
"15/03/2020 11:35:35 AM","537.20","20.68","25.00","21.00","25.25"
"15/03/2020 11:30:35 AM","534.40","20.68","25.00","21.00","25.25"
"15/03/2020 11:25:35 AM","536.20","20.67","25.00","21.00","25.25"
"15/03/2020 11:20:35 AM","545.40","20.65","25.00","21.00","25.26"
"15/03/2020 11:15:35 AM","538.80","20.65","25.00","21.00","25.26"
"15/03/2020 11:10:35 AM","536.40","20.64","25.00","21.00","25.26"
"15/03/2020 11:05:35 AM","533.20","20.63","25.00","21.00","25.25"
"15/03/2020 11:00:35 AM","534.20","20.63","25.00","21.00","25.25"
"15/03/2020 10:55:35 AM","545.40","20.62","25.00","21.00","25.25"
"15/03/2020 10:50:35 AM","537.40","20.62","25.00","21.00","25.25"
"15/03/2020 10:45:35 AM","530.00","20.61","25.00","21.00","25.25"
"15/03/2020 10:40:35 AM","533.80","20.60","25.00","21.00","25.25"
"15/03/2020 10:35:35 AM","535.20","20.60","25.00","21.00","25.26"
"15/03/2020 10:30:35 AM","534.40","20.59","25.00","21.00","25.25"
"15/03/2020 10:25:35 AM","539.40","20.58","25.00","21.00","25.25"
"15/03/2020 10:20:35 AM","536.20","20.57","25.00","21.00","25.25"
"15/03/2020 10:15:35 AM","531.00","20.57","25.00","21.00","25.25"
"15/03/2020 10:10:35 AM","532.00","20.56","25.00","21.00","25.25"
"15/03/2020 10:05:35 AM","531.00","20.56","25.00","21.00","25.25"
"15/03/2020 10:00:35 AM","536.00","20.55","25.00","21.00","25.25"
"15/03/2020 9:55:35 AM","538.00","20.55","25.00","21.00","25.25"
"15/03/2020 9:50:35 AM","538.80","20.54","25.00","21.00","25.25"
"15/03/2020 9:45:35 AM","539.40","20.54","25.00","21.00","25.26"
"15/03/2020 9:40:35 AM","536.20","20.54","25.00","21.00","25.25"
"15/03/2020 9:35:35 AM","537.20","20.54","25.00","21.00","25.25"
"15/03/2020 9:30:35 AM","533.60","20.54","25.00","21.00","25.25"
"15/03/2020 9:25:35 AM","546.00","20.54","25.00","21.00","25.24"
"15/03/2020 9:20:35 AM","546.40","20.55","25.00","21.00","25.25"
"15/03/2020 9:15:35 AM","541.40","20.55","25.00","21.00","25.25"
"15/03/2020 9:10:35 AM","528.80","20.55","25.00","21.00","25.25"
"15/03/2020 9:05:35 AM","542.20","20.55","25.00","21.00","25.26"
"15/03/2020 9:00:35 AM","542.00","20.55","25.00","21.00","25.25"
"15/03/2020 8:55:35 AM","535.40","20.55","25.00","21.00","25.25"
"15/03/2020 8:50:35 AM","536.80","20.54","25.00","21.00","25.25"
"15/03/2020 8:45:35 AM","538.20","20.54","25.00","21.00","25.25"
"15/03/2020 8:40:35 AM","537.60","20.55","25.00","21.00","25.25"
"15/03/2020 8:35:35 AM","536.80","20.55","25.00","21.00","25.25"
"15/03/2020 8:30:35 AM","537.40","20.54","25.00","21.00","25.25"
"15/03/2020 8:25:35 AM","537.60","20.54","25.00","21.00","25.25"
"15/03/2020 8:20:35 AM","550.80","20.53","25.00","21.00","25.25"
"15/03/2020 8:15:35 AM","542.80","20.53","25.00","21.00","25.25"
"15/03/2020 8:10:35 AM","539.60","20.53","25.00","21.00","25.25"
"15/03/2020 8:05:35 AM","545.40","20.52","25.00","21.00","25.25"
"15/03/2020 8:00:35 AM","536.20","20.53","25.00","21.00","25.25"
"15/03/2020 7:55:35 AM","542.20","20.54","25.00","21.00","25.24"
"15/03/2020 7:50:35 AM","548.20","20.53","25.00","21.00","25.25"
"15/03/2020 7:45:35 AM","542.80","20.52","25.00","21.00","25.25"
"15/03/2020 7:40:35 AM","545.40","20.53","25.00","21.00","25.25"
"15/03/2020 7:35:35 AM","553.00","20.52","25.00","21.00","25.25"
"15/03/2020 7:30:35 AM","547.80","20.51","25.00","21.00","25.25"
"15/03/2020 7:25:35 AM","550.80","20.51","25.00","21.00","25.25"
"15/03/2020 7:20:35 AM","545.80","20.51","25.00","21.00","25.25"
"15/03/2020 7:15:35 AM","548.40","20.51","25.00","21.00","25.25"
"15/03/2020 7:10:35 AM","546.60","20.51","25.00","21.00","25.25"
"15/03/2020 7:05:35 AM","556.00","20.51","25.00","21.00","25.24"
"15/03/2020 7:00:35 AM","545.60","20.52","25.00","21.00","25.24"
"15/03/2020 6:55:35 AM","552.20","20.53","25.00","21.00","25.24"
"15/03/2020 6:50:35 AM","550.80","20.54","25.00","21.00","25.23"
"15/03/2020 6:45:35 AM","543.80","20.55","25.00","21.00","25.24"
"15/03/2020 6:40:35 AM","546.60","20.56","25.00","21.00","25.23"
"15/03/2020 6:35:35 AM","553.40","20.57","25.00","21.00","25.23"
"15/03/2020 6:30:35 AM","551.20","20.58","25.00","21.00","25.24"
"15/03/2020 6:25:35 AM","544.80","20.59","25.00","21.00","25.23"
"15/03/2020 6:20:35 AM","539.40","20.60","25.00","21.00","25.23"
"15/03/2020 6:15:35 AM","545.40","20.61","25.00","21.00","25.23"
"15/03/2020 6:10:35 AM","551.20","20.62","25.00","21.00","25.23"
"15/03/2020 6:05:35 AM","550.00","20.63","25.00","21.00","25.23"
"15/03/2020 6:00:35 AM","543.80","20.64","25.00","21.00","25.23"
"15/03/2020 5:55:35 AM","548.60","20.65","25.00","21.00","25.23"
"15/03/2020 5:50:35 AM","544.00","20.66","25.00","21.00","25.23"
"15/03/2020 5:45:35 AM","548.40","20.66","25.00","21.00","25.23"
"15/03/2020 5:40:35 AM","545.40","20.67","25.00","21.00","25.23"
"15/03/2020 5:35:35 AM","542.20","20.69","25.00","21.00","25.24"
"15/03/2020 5:30:35 AM","547.00","20.69","25.00","21.00","25.24"
"15/03/2020 5:25:35 AM","545.40","20.70","25.00","21.00","25.24"
"15/03/2020 5:20:35 AM","543.60","20.71","25.00","21.00","25.24"
"15/03/2020 5:15:35 AM","543.80","20.72","25.00","21.00","25.25"
"15/03/2020 5:10:35 AM","550.00","20.73","25.00","21.00","25.25"
"15/03/2020 5:05:35 AM","549.40","20.73","25.00","21.00","25.25"
"15/03/2020 5:00:35 AM","550.80","20.74","25.00","21.00","25.25"
"15/03/2020 4:55:35 AM","546.20","20.75","25.00","21.00","25.26"
"15/03/2020 4:50:35 AM","547.00","20.76","25.00","21.00","25.26"
"15/03/2020 4:45:35 AM","547.80","20.77","25.00","21.00","25.26"
"15/03/2020 4:40:35 AM","551.80","20.78","25.00","21.00","25.27"
"15/03/2020 4:35:35 AM","541.60","20.79","25.00","21.00","25.27"
"15/03/2020 4:30:35 AM","548.40","20.79","25.00","21.00","25.28"
"15/03/2020 4:25:35 AM","543.00","20.80","25.00","21.00","25.28"
"15/03/2020 4:20:35 AM","544.20","20.81","25.00","21.00","25.29"
"15/03/2020 4:15:35 AM","544.60","20.82","25.00","21.00","25.29"
"15/03/2020 4:10:35 AM","542.80","20.83","25.00","21.00","25.28"
"15/03/2020 4:05:35 AM","551.40","20.84","25.00","21.00","25.27"
"15/03/2020 4:00:35 AM","540.60","20.85","25.00","21.00","25.28"
"15/03/2020 3:55:35 AM","544.00","20.86","25.00","21.00","25.27"
"15/03/2020 3:50:35 AM","547.80","20.87","25.00","21.00","25.27"
"15/03/2020 3:45:35 AM","546.80","20.88","25.00","21.00","25.28"
"15/03/2020 3:40:35 AM","549.80","20.89","25.00","21.00","25.28"
"15/03/2020 3:35:35 AM","549.00","20.90","25.00","21.00","25.27"
"15/03/2020 3:30:35 AM","540.80","20.91","25.00","21.00","25.27"
"15/03/2020 3:25:35 AM","543.80","20.92","25.00","21.00","25.27"
"15/03/2020 3:20:35 AM","547.60","20.94","25.00","21.00","25.27"
"15/03/2020 3:15:35 AM","547.00","20.95","25.00","21.00","25.27"
"15/03/2020 3:10:35 AM","544.20","20.96","25.00","21.00","25.27"
"15/03/2020 3:05:35 AM","545.40","20.97","25.00","21.00","25.28"
"15/03/2020 3:00:35 AM","538.20","20.98","25.00","21.00","25.27"
"15/03/2020 2:55:35 AM","554.00","20.98","25.00","21.00","25.27"
"15/03/2020 2:50:35 AM","540.20","20.99","25.00","21.00","25.26"
"15/03/2020 2:45:35 AM","541.40","21.00","25.00","21.00","25.26"
"15/03/2020 2:40:35 AM","547.80","21.00","25.00","21.00","25.26"
"15/03/2020 2:35:35 AM","549.00","21.01","25.00","21.00","25.26"
"15/03/2020 2:30:35 AM","553.60","21.02","25.00","21.00","25.26"
"15/03/2020 2:25:35 AM","546.40","21.03","25.00","21.00","25.26"
"15/03/2020 2:20:35 AM","545.20","21.03","25.00","21.00","25.26"
"15/03/2020 2:15:35 AM","534.60","21.05","25.00","21.00","25.26"
"15/03/2020 2:10:35 AM","547.60","21.05","25.00","21.00","25.25"
"15/03/2020 2:05:35 AM","555.80","21.07","25.00","21.00","25.26"
"15/03/2020 2:00:35 AM","547.20","21.08","25.00","21.00","25.26"
"15/03/2020 1:55:35 AM","538.00","21.09","25.00","21.00","25.26"
"15/03/2020 1:50:35 AM","555.40","21.10","25.00","21.00","25.26"
"15/03/2020 1:45:35 AM","543.80","21.11","25.00","21.00","25.26"
"15/03/2020 1:40:35 AM","543.20","21.13","25.00","21.00","25.25"
"15/03/2020 1:35:35 AM","543.00","21.14","25.00","21.00","25.25"
"15/03/2020 1:30:35 AM","545.40","21.16","25.00","21.00","25.26"
"15/03/2020 1:25:35 AM","543.20","21.17","25.00","21.00","25.25"
"15/03/2020 1:20:35 AM","541.80","21.19","25.00","21.00","25.25"
"15/03/2020 1:15:35 AM","545.00","21.20","25.00","21.00","25.24"
"15/03/2020 1:10:35 AM","544.80","21.22","25.00","21.00","25.24"
"15/03/2020 1:05:35 AM","543.20","21.24","25.00","21.00","25.24"
"15/03/2020 1:00:35 AM","543.20","21.25","25.00","21.00","25.24"
"15/03/2020 12:55:35 AM","550.00","21.26","25.00","21.00","25.23"
"15/03/2020 12:50:35 AM","543.40","21.27","25.00","21.00","25.23"
"15/03/2020 12:45:35 AM","546.20","21.29","25.00","21.00","25.23"
"15/03/2020 12:40:35 AM","546.40","21.30","25.00","21.00","25.22"
"15/03/2020 12:35:35 AM","542.20","21.31","25.00","21.00","25.22"
"15/03/2020 12:30:35 AM","540.00","21.31","25.00","21.00","25.23"
"15/03/2020 12:25:35 AM","538.60","21.30","25.00","21.00","25.22"
"15/03/2020 12:20:35 AM","546.00","21.31","25.00","21.00","25.22"
"15/03/2020 12:15:35 AM","550.00","21.30","25.00","21.00","25.22"
"15/03/2020 12:10:35 AM","542.60","21.30","25.00","21.00","25.22"
"15/03/2020 12:05:35 AM","535.40","21.30","25.00","21.00","25.22"
"15/03/2020 12:00:35 AM","549.40","21.31","25.00","21.00","25.22"
"14/03/2020 11:55:35 PM","540.80","21.32","25.00","21.00","25.22"
"14/03/2020 11:50:35 PM","537.60","21.33","25.00","21.00","25.22"
"14/03/2020 11:45:35 PM","541.00","21.33","25.00","21.00","25.22"
"14/03/2020 11:40:35 PM","542.00","21.33","25.00","21.00","25.22"
"14/03/2020 11:35:35 PM","550.60","21.33","25.00","21.00","25.22"
"14/03/2020 11:30:35 PM","537.40","21.34","25.00","21.00","25.22"
"14/03/2020 11:25:35 PM","550.80","21.34","25.00","21.00","25.22"
"14/03/2020 11:20:35 PM","543.60","21.35","25.00","21.00","25.21"
"14/03/2020 11:15:35 PM","542.00","21.35","25.00","21.00","25.21"
"14/03/2020 11:10:35 PM","548.20","21.35","25.00","21.00","25.21"
"14/03/2020 11:05:35 PM","549.00","21.36","25.00","21.00","25.21"
"14/03/2020 11:00:35 PM","541.60","21.37","25.00","21.00","25.21"
"14/03/2020 10:55:35 PM","546.00","21.37","25.00","21.00","25.21"
"14/03/2020 10:50:35 PM","543.60","21.38","25.00","21.00","25.20"
"14/03/2020 10:45:35 PM","548.80","21.39","25.00","21.00","25.20"
"14/03/2020 10:40:35 PM","544.80","21.39","25.00","21.00","25.20"
"14/03/2020 10:35:35 PM","541.60","21.40","25.00","21.00","25.20"
"14/03/2020 10:30:35 PM","541.80","21.39","25.00","21.00","25.20"
"14/03/2020 10:25:35 PM","544.20","21.39","25.00","21.00","25.19"
"14/03/2020 10:20:35 PM","546.00","21.39","25.00","21.00","25.19"
"14/03/2020 10:15:35 PM","540.40","21.39","25.00","21.00","25.19"
"14/03/2020 10:10:35 PM","546.80","21.39","25.00","21.00","25.19"
"14/03/2020 10:05:35 PM","538.00","21.40","25.00","21.00","25.19"
"14/03/2020 10:00:35 PM","546.40","21.40","25.00","21.00","25.19"
"14/03/2020 9:55:35 PM","538.80","21.40","25.00","21.00","25.20"
"14/03/2020 9:50:35 PM","539.40","21.40","25.00","21.00","25.19"
"14/03/2020 9:45:35 PM","540.20","21.40","25.00","21.00","25.19"
"14/03/2020 9:40:35 PM","547.60","21.41","25.00","21.00","25.19"
"14/03/2020 9:35:35 PM","536.60","21.41","25.00","21.00","25.18"
"14/03/2020 9:30:35 PM","542.00","21.41","25.00","21.00","25.18"
"14/03/2020 9:25:35 PM","539.60","21.41","25.00","21.00","25.18"
"14/03/2020 9:20:35 PM","541.80","21.40","25.00","21.00","25.18"
"14/03/2020 9:15:35 PM","536.80","21.41","25.00","21.00","25.18"
"14/03/2020 9:10:35 PM","539.40","21.41","25.00","21.00","25.18"
"14/03/2020 9:05:35 PM","542.00","21.41","25.00","21.00","25.18"
"14/03/2020 9:00:35 PM","539.40","21.42","25.00","21.00","25.18"
"14/03/2020 8:55:35 PM","535.60","21.42","25.00","21.00","25.17"
"14/03/2020 8:50:35 PM","542.80","21.42","25.00","21.00","25.17"
"14/03/2020 8:45:35 PM","543.40","21.41","25.00","21.00","25.17"
"14/03/2020 8:40:35 PM","539.00","21.41","25.00","21.00","25.17"
"14/03/2020 8:35:35 PM","538.60","21.41","25.00","21.00","25.17"
"14/03/2020 8:30:35 PM","542.00","21.41","25.00","21.00","25.17"
"14/03/2020 8:25:35 PM","545.60","21.42","25.00","21.00","25.17"
"14/03/2020 8:20:35 PM","548.00","21.41","25.00","21.00","25.17"
"14/03/2020 8:15:35 PM","536.80","21.41","25.00","21.00","25.16"
"14/03/2020 8:10:35 PM","539.80","21.41","25.00","21.00","25.16"
"14/03/2020 8:05:35 PM","546.20","21.41","25.00","21.00","25.15"
"14/03/2020 8:00:35 PM","548.60","21.41","25.00","21.00","25.15"
"14/03/2020 7:55:35 PM","544.00","21.41","25.00","21.00","25.15"
"14/03/2020 7:50:35 PM","534.20","21.41","25.00","21.00","25.15"
"14/03/2020 7:45:35 PM","540.40","21.41","25.00","21.00","25.14"
"14/03/2020 7:40:35 PM","537.40","21.42","25.00","21.00","25.15"
"14/03/2020 7:35:35 PM","532.80","21.42","25.00","21.00","25.15"
"14/03/2020 7:30:35 PM","533.20","21.44","25.00","21.00","25.15"
"14/03/2020 7:25:35 PM","539.60","21.44","25.00","21.00","25.15"
"14/03/2020 7:20:35 PM","538.20","21.44","25.00","21.00","25.14"
"14/03/2020 7:15:35 PM","543.00","21.45","25.00","21.00","25.14"
"14/03/2020 7:10:35 PM","538.80","21.45","25.00","21.00","25.14"
"14/03/2020 7:05:35 PM","541.40","21.45","25.00","21.00","25.14"
"14/03/2020 7:00:35 PM","550.80","21.44","25.00","21.00","25.14"
"14/03/2020 6:55:35 PM","542.60","21.44","25.00","21.00","25.14"
"14/03/2020 6:50:35 PM","536.80","21.43","25.00","21.00","25.14"
"14/03/2020 6:45:35 PM","531.80","21.44","25.00","21.00","25.13"
"14/03/2020 6:40:35 PM","536.60","21.44","25.00","21.00","25.14"
"14/03/2020 6:35:35 PM","537.80","21.43","25.00","21.00","25.14"
"14/03/2020 6:30:35 PM","533.60","21.43","25.00","21.00","25.14"
"14/03/2020 6:25:35 PM","544.80","21.44","25.00","21.00","25.13"
"14/03/2020 6:20:35 PM","538.80","21.45","25.00","21.00","25.13"
"14/03/2020 6:15:35 PM","541.00","21.45","25.00","21.00","25.13"
"14/03/2020 6:10:35 PM","541.80","21.45","25.00","21.00","25.12"
"14/03/2020 6:05:35 PM","539.00","21.45","25.00","21.00","25.12"
"14/03/2020 6:00:35 PM","543.20","21.45","25.00","21.00","25.12"
"14/03/2020 5:55:35 PM","545.20","21.46","25.00","21.00","25.12"
"14/03/2020 5:50:35 PM","537.20","21.45","25.00","21.00","25.13"
"14/03/2020 5:45:35 PM","549.40","21.45","25.00","21.00","25.12"
"14/03/2020 5:40:35 PM","542.20","21.45","25.00","21.00","25.12"
"14/03/2020 5:35:35 PM","541.80","21.45","25.00","21.00","25.12"
"14/03/2020 5:30:35 PM","545.20","21.44","25.00","21.00","25.12"
"14/03/2020 5:25:35 PM","550.60","21.44","25.00","21.00","25.12"
"14/03/2020 5:20:35 PM","544.00","21.43","25.00","21.00","25.12"
"14/03/2020 5:15:35 PM","540.40","21.43","25.00","21.00","25.11"
"14/03/2020 5:10:35 PM","543.00","21.43","25.00","21.00","25.11"
"14/03/2020 5:05:35 PM","546.00","21.44","25.00","21.00","25.12"
"14/03/2020 5:00:35 PM","542.80","21.43","25.00","21.00","25.12"
"14/03/2020 4:55:35 PM","550.00","21.42","25.00","21.00","25.12"
"14/03/2020 4:50:35 PM","547.60","21.41","25.00","21.00","25.12"
"14/03/2020 4:45:35 PM","539.80","21.41","25.00","21.00","25.11"
"14/03/2020 4:40:35 PM","541.80","21.42","25.00","21.00","25.11"
"14/03/2020 4:35:35 PM","541.20","21.42","25.00","21.00","25.11"
"14/03/2020 4:30:35 PM","540.40","21.43","25.00","21.00","25.11"
"14/03/2020 4:25:35 PM","544.60","21.42","25.00","21.00","25.11"
"14/03/2020 4:20:35 PM","546.80","21.42","25.00","21.00","25.11"
"14/03/2020 4:15:35 PM","541.60","21.42","25.00","21.00","25.11"
"14/03/2020 4:10:35 PM","541.80","21.42","25.00","21.00","25.10"
"14/03/2020 4:05:35 PM","531.80","21.41","25.00","21.00","25.10"
"14/03/2020 4:00:35 PM","538.60","21.41","25.00","21.00","25.10"
"14/03/2020 3:55:35 PM","535.00","21.40","25.00","21.00","25.10"
"14/03/2020 3:50:35 PM","540.40","21.38","25.00","21.00","25.09"
"14/03/2020 3:45:35 PM","542.20","21.37","25.00","21.00","25.09"
"14/03/2020 3:40:35 PM","535.60","21.37","25.00","21.00","25.09"
"14/03/2020 3:35:35 PM","541.20","21.35","25.00","21.00","25.10"
"14/03/2020 3:30:35 PM","537.00","21.34","25.00","21.00","25.10"
"14/03/2020 3:25:35 PM","546.00","21.34","25.00","21.00","25.09"
"14/03/2020 3:20:35 PM","547.40","21.33","25.00","21.00","25.09"
"14/03/2020 3:15:35 PM","548.80","21.32","25.00","21.00","25.08"
"14/03/2020 3:10:35 PM","540.40","21.30","25.00","21.00","25.08"
"14/03/2020 3:05:35 PM","540.20","21.31","25.00","21.00","25.08"
"14/03/2020 3:00:35 PM","542.00","21.30","25.00","21.00","25.07"
"14/03/2020 2:55:35 PM","536.00","21.28","25.00","21.00","25.08"
"14/03/2020 2:50:35 PM","544.80","21.27","25.00","21.00","25.08"
"14/03/2020 2:45:35 PM","536.60","21.26","25.00","21.00","25.07"
"14/03/2020 2:40:35 PM","543.40","21.24","25.00","21.00","25.07"
"14/03/2020 2:35:35 PM","535.80","21.23","25.00","21.00","25.06"
"14/03/2020 2:30:35 PM","538.60","21.21","25.00","21.00","25.07"
"14/03/2020 2:25:35 PM","551.80","21.19","25.00","21.00","25.06"
"14/03/2020 2:20:35 PM","545.00","21.19","25.00","21.00","25.06"
"14/03/2020 2:15:35 PM","547.20","21.18","25.00","21.00","25.06"
"14/03/2020 2:10:35 PM","547.40","21.16","25.00","21.00","25.06"
"14/03/2020 2:05:35 PM","538.20","21.16","25.00","21.00","25.06"
"14/03/2020 2:00:35 PM","537.20","21.15","25.00","21.00","25.05"
"14/03/2020 1:55:35 PM","532.00","21.13","25.00","21.00","25.05"
"14/03/2020 1:50:35 PM","539.00","21.11","25.00","21.00","25.04"
"14/03/2020 1:45:35 PM","539.60","21.12","25.00","21.00","25.04"
"14/03/2020 1:40:35 PM","538.40","21.10","25.00","21.00","25.04"
"14/03/2020 1:35:35 PM","550.40","21.10","25.00","21.00","25.04"
"14/03/2020 1:30:35 PM","537.80","21.09","25.00","21.00","25.04"
"14/03/2020 1:25:35 PM","539.20","21.08","25.00","21.00","25.04"
"14/03/2020 1:20:35 PM","541.80","21.06","25.00","21.00","25.03"
"14/03/2020 1:15:35 PM","541.40","21.06","25.00","21.00","25.03"
"14/03/2020 1:10:35 PM","538.60","21.04","25.00","21.00","25.02"
"14/03/2020 1:05:35 PM","537.60","21.03","25.00","21.00","25.02"
"14/03/2020 1:00:35 PM","548.40","21.01","25.00","21.00","25.01"
"14/03/2020 12:55:35 PM","540.60","20.99","25.00","21.00","25.02"
"14/03/2020 12:50:35 PM","532.80","20.98","25.00","21.00","25.01"
"14/03/2020 12:45:35 PM","535.80","20.96","25.00","21.00","25.01"
"14/03/2020 12:40:35 PM","540.00","20.96","25.00","21.00","25.01"
"14/03/2020 12:35:35 PM","541.80","20.94","25.00","21.00","25.01"
"14/03/2020 12:30:35 PM","542.40","20.92","25.00","21.00","25.00"
"14/03/2020 12:25:35 PM","539.00","20.91","25.00","21.00","25.00"
"14/03/2020 12:20:35 PM","537.40","20.89","25.00","21.00","24.99"
"14/03/2020 12:15:35 PM","546.80","20.88","25.00","21.00","24.98"
"14/03/2020 12:10:35 PM","544.80","20.87","25.00","21.00","24.98"
"14/03/2020 12:05:35 PM","540.40","20.85","25.00","21.00","24.98"
"14/03/2020 12:00:35 PM","538.20","20.82","25.00","21.00","24.98"
"14/03/2020 11:55:35 AM","535.80","20.79","25.00","21.00","24.97"
"14/03/2020 11:50:35 AM","543.00","20.78","25.00","21.00","24.97"
"14/03/2020 11:45:35 AM","541.60","20.77","25.00","21.00","24.96"
"14/03/2020 11:40:35 AM","540.40","20.75","25.00","21.00","24.97"
"14/03/2020 11:35:35 AM","539.40","20.72","25.00","21.00","24.96"
"14/03/2020 11:30:35 AM","546.40","20.70","25.00","21.00","24.96"
"14/03/2020 11:25:35 AM","539.60","20.67","25.00","21.00","24.95"
"14/03/2020 11:20:35 AM","539.40","20.65","25.00","21.00","24.95"
"14/03/2020 11:15:35 AM","537.20","20.64","25.00","21.00","24.95"
"14/03/2020 11:10:35 AM","537.00","20.62","25.00","21.00","24.94"
"14/03/2020 11:05:35 AM","543.00","20.60","25.00","21.00","24.93"
"14/03/2020 11:00:35 AM","540.20","20.58","25.00","21.00","24.93"
"14/03/2020 10:55:35 AM","544.40","20.56","25.00","21.00","24.93"
"14/03/2020 10:50:35 AM","550.80","20.55","25.00","21.00","24.92"
"14/03/2020 10:45:35 AM","543.60","20.53","25.00","21.00","24.92"
"14/03/2020 10:40:35 AM","540.00","20.51","25.00","21.00","24.92"
"14/03/2020 10:35:35 AM","542.60","20.49","25.00","21.00","24.91"
"14/03/2020 10:30:35 AM","541.60","20.47","25.00","21.00","24.91"
"14/03/2020 10:25:35 AM","545.00","20.45","25.00","21.00","24.90"
"14/03/2020 10:20:35 AM","549.20","20.43","25.00","21.00","24.90"
"14/03/2020 10:15:35 AM","534.80","20.43","25.00","21.00","24.90"
"14/03/2020 10:10:35 AM","540.40","20.43","25.00","21.00","24.89"
"14/03/2020 10:05:35 AM","543.40","20.43","25.00","21.00","24.89"
"14/03/2020 10:00:35 AM","538.40","20.48","25.00","21.00","24.89"
"14/03/2020 9:55:35 AM","545.60","20.56","25.00","21.00","24.89"
"14/03/2020 9:50:35 AM","543.80","20.76","25.00","21.00","24.89"
"14/03/2020 9:45:35 AM","543.40","21.17","25.00","21.00","24.88"
"14/03/2020 9:40:35 AM","550.80","21.57","25.00","21.00","24.88"
"14/03/2020 9:35:35 AM","543.60","21.55","25.00","21.00","24.88"
"14/03/2020 9:30:35 AM","549.40","21.55","25.00","21.00","24.88"
"14/03/2020 9:25:35 AM","540.80","21.57","25.00","21.00","24.88"
"14/03/2020 9:20:35 AM","550.40","21.58","25.00","21.00","24.88"
