"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"11/03/2020 7:55:35 PM","551.80","19.19","25.00","21.00","24.12"
"11/03/2020 7:50:35 PM","555.80","19.04","25.00","21.00","24.07"
"11/03/2020 7:45:35 PM","557.20","18.90","25.00","21.00","24.04"
"11/03/2020 7:40:35 PM","556.60","18.74","25.00","21.00","24.00"
"11/03/2020 7:35:35 PM","562.00","18.60","25.00","21.00","23.98"
"11/03/2020 7:30:35 PM","559.60","18.47","25.00","21.00","23.94"
"11/03/2020 7:25:35 PM","561.00","18.34","25.00","21.00","23.90"
"11/03/2020 7:20:35 PM","558.00","18.18","25.00","21.00","23.86"
"11/03/2020 7:15:35 PM","568.40","18.02","25.00","21.00","23.82"
"11/03/2020 7:10:35 PM","565.60","17.81","25.00","21.00","23.78"
"11/03/2020 7:05:35 PM","583.20","17.57","25.00","21.00","23.74"
"11/03/2020 7:00:35 PM","586.00","17.23","25.00","21.00","23.68"
"11/03/2020 6:55:35 PM","592.20","16.88","25.00","21.00","23.62"
"11/03/2020 6:50:35 PM","602.20","16.47","25.00","21.00","23.55"
"11/03/2020 6:45:35 PM","608.80","15.94","25.00","21.00","23.49"
"11/03/2020 6:40:35 PM","624.80","15.40","25.00","21.00","23.45"
"11/03/2020 6:35:35 PM","637.40","15.42","23.00","22.00","23.47"
"11/03/2020 6:30:35 PM","642.80","15.10","23.00","22.00","23.49"
"11/03/2020 6:25:35 PM","653.60","15.03","23.00","22.00","23.53"
"11/03/2020 6:20:35 PM","662.60","14.49","23.00","22.00","23.57"
"11/03/2020 6:15:35 PM","668.40","13.92","23.00","22.00","23.64"
"11/03/2020 6:10:35 PM","676.60","13.97","23.00","22.00","23.67"
"11/03/2020 6:05:35 PM","665.80","15.62","23.00","22.00","23.65"
"11/03/2020 6:00:35 PM","696.60","15.25","23.00","22.00","23.63"
"11/03/2020 5:55:35 PM","704.60","15.21","23.00","22.00","23.64"
"11/03/2020 5:50:35 PM","705.60","15.11","23.00","22.00","23.65"
"11/03/2020 5:45:35 PM","696.40","15.18","23.00","22.00","23.63"
"11/03/2020 5:40:35 PM","695.20","15.16","23.00","22.00","23.64"
"11/03/2020 5:35:35 PM","687.40","15.20","23.00","22.00","23.65"
"11/03/2020 5:30:35 PM","704.60","15.42","23.00","22.00","23.64"
"11/03/2020 5:25:35 PM","699.00","15.86","23.00","22.00","23.64"
"11/03/2020 5:20:35 PM","704.40","16.23","23.00","22.00","23.61"
"11/03/2020 5:15:35 PM","698.60","16.41","23.00","22.00","23.59"
"11/03/2020 5:10:35 PM","685.00","16.79","23.00","22.00","23.57"
"11/03/2020 5:05:35 PM","683.00","17.14","23.00","22.00","23.52"
"11/03/2020 5:00:35 PM","677.80","16.62","23.00","22.00","23.49"
"11/03/2020 4:55:35 PM","673.20","15.80","23.00","22.00","23.52"
"11/03/2020 4:50:35 PM","681.60","14.41","23.00","22.00","23.60"
"11/03/2020 4:45:35 PM","656.00","13.06","23.00","22.00","23.71"
"11/03/2020 4:40:35 PM","638.40","12.29","23.00","22.00","23.77"
"11/03/2020 4:35:35 PM","606.00","12.35","23.00","22.00","23.77"
"11/03/2020 4:30:35 PM","568.40","20.04","23.00","22.00","23.74"
"11/03/2020 4:25:35 PM","569.00","20.03","25.00","21.00","23.69"
"11/03/2020 4:20:35 PM","572.60","20.00","25.00","21.00","23.64"
"11/03/2020 4:15:35 PM","576.20","20.00","25.00","21.00","23.57"
"11/03/2020 4:10:35 PM","599.60","19.94","25.00","21.00","23.50"
"11/03/2020 4:05:35 PM","602.80","19.85","25.00","21.00","23.42"
"11/03/2020 4:00:35 PM","606.80","19.68","25.00","21.00","23.31"
"11/03/2020 3:55:35 PM","632.60","19.40","25.00","21.00","23.23"
"11/03/2020 3:50:35 PM","633.60","18.34","23.00","22.00","23.21"
"11/03/2020 3:45:35 PM","625.20","12.93","23.00","22.00","23.24"
"11/03/2020 3:40:35 PM","628.80","12.39","23.00","22.00","23.28"
"11/03/2020 3:35:35 PM","630.00","12.39","23.00","22.00","23.34"
"11/03/2020 3:30:35 PM","634.00","12.57","23.00","22.00","23.38"
"11/03/2020 3:25:35 PM","635.00","12.77","23.00","22.00","23.41"
"11/03/2020 3:20:35 PM","644.60","14.49","23.00","22.00","23.43"
"11/03/2020 3:15:35 PM","647.80","14.40","23.00","22.00","23.46"
"11/03/2020 3:10:35 PM","651.20","14.54","23.00","22.00","23.47"
"11/03/2020 3:05:35 PM","675.60","14.90","23.00","22.00","23.49"
"11/03/2020 3:00:35 PM","677.40","14.96","23.00","22.00","23.48"
"11/03/2020 2:55:35 PM","685.20","14.75","23.00","22.00","23.51"
"11/03/2020 2:50:35 PM","711.40","14.80","23.00","22.00","23.58"
"11/03/2020 2:45:35 PM","745.40","15.03","23.00","22.00","23.60"
"11/03/2020 2:40:35 PM","781.80","14.76","23.00","22.00","23.65"
"11/03/2020 2:35:35 PM","842.20","14.18","23.00","22.00","23.77"
"11/03/2020 2:30:35 PM","890.20","12.44","23.00","22.00","23.90"
"11/03/2020 2:25:35 PM","944.40","12.15","23.00","22.00","23.95"
"11/03/2020 2:20:35 PM","960.20","12.04","23.00","22.00","23.97"
"11/03/2020 2:15:35 PM","967.80","12.50","23.00","22.00","24.02"
"11/03/2020 2:10:35 PM","972.40","13.27","23.00","22.00","24.03"
"11/03/2020 2:05:35 PM","986.60","13.26","23.00","22.00","24.08"
"11/03/2020 2:00:35 PM","969.00","12.86","23.00","22.00","24.10"
"11/03/2020 1:55:35 PM","970.40","12.36","23.00","22.00","24.07"
"11/03/2020 1:50:35 PM","973.80","11.84","23.00","22.00","24.09"
"11/03/2020 1:45:35 PM","974.80","11.87","23.00","22.00","24.09"
"11/03/2020 1:40:35 PM","975.20","12.05","23.00","22.00","24.08"
"11/03/2020 1:35:35 PM","970.20","12.00","23.00","22.00","24.09"
"11/03/2020 1:30:35 PM","975.00","12.06","23.00","22.00","24.10"
"11/03/2020 1:25:35 PM","974.80","12.16","23.00","22.00","24.09"
"11/03/2020 1:20:35 PM","976.60","12.25","23.00","22.00","24.06"
"11/03/2020 1:15:35 PM","975.60","12.82","23.00","22.00","24.03"
"11/03/2020 1:10:35 PM","973.20","13.91","23.00","22.00","23.97"
"11/03/2020 1:05:35 PM","950.60","14.28","23.00","22.00","23.88"
"11/03/2020 1:00:35 PM","870.00","14.91","23.00","22.00","23.76"
"11/03/2020 12:55:35 PM","821.60","14.87","23.00","22.00","23.70"
"11/03/2020 12:50:35 PM","772.20","15.26","23.00","22.00","23.64"
"11/03/2020 12:45:35 PM","708.80","15.07","23.00","22.00","23.55"
"11/03/2020 12:40:35 PM","670.20","14.83","23.00","22.00","23.52"
"11/03/2020 12:35:35 PM","671.00","14.96","23.00","22.00","23.48"
"11/03/2020 12:30:35 PM","667.20","15.36","23.00","22.00","23.46"
"11/03/2020 12:25:35 PM","673.00","15.78","23.00","22.00","23.41"
"11/03/2020 12:20:35 PM","673.80","16.01","23.00","22.00","23.39"
"11/03/2020 12:15:35 PM","672.80","16.02","23.00","22.00","23.36"
"11/03/2020 12:10:35 PM","673.60","15.88","23.00","22.00","23.37"
"11/03/2020 12:05:35 PM","674.00","15.71","23.00","22.00","23.37"
"11/03/2020 12:00:35 PM","675.40","15.65","23.00","22.00","23.37"
"11/03/2020 11:55:35 AM","671.40","15.51","23.00","22.00","23.37"
"11/03/2020 11:50:35 AM","666.80","15.38","23.00","22.00","23.35"
"11/03/2020 11:45:35 AM","661.00","15.22","23.00","22.00","23.33"
"11/03/2020 11:40:35 AM","662.60","14.99","23.00","22.00","23.36"
"11/03/2020 11:35:35 AM","675.40","15.04","23.00","22.00","23.36"
"11/03/2020 11:30:35 AM","669.20","14.89","23.00","22.00","23.37"
"11/03/2020 11:25:35 AM","667.20","14.70","23.00","22.00","23.35"
"11/03/2020 11:20:35 AM","672.00","14.62","23.00","22.00","23.38"
"11/03/2020 11:15:35 AM","659.20","14.12","23.00","22.00","23.39"
"11/03/2020 11:10:35 AM","646.80","13.62","23.00","22.00","23.43"
"11/03/2020 11:05:35 AM","647.60","13.24","23.00","22.00","23.49"
"11/03/2020 11:00:35 AM","645.60","13.14","23.00","22.00","23.55"
"11/03/2020 10:55:35 AM","647.80","12.90","23.00","22.00","23.56"
"11/03/2020 10:50:35 AM","632.80","13.27","23.00","22.00","23.57"
"11/03/2020 10:45:35 AM","633.60","13.59","23.00","22.00","23.60"
"11/03/2020 10:40:35 AM","624.20","13.37","23.00","22.00","23.65"
"11/03/2020 10:35:35 AM","625.00","12.21","23.00","22.00","23.69"
"11/03/2020 10:30:35 AM","620.00","11.51","23.00","22.00","23.78"
"11/03/2020 10:25:35 AM","614.80","10.78","23.00","22.00","23.88"
"11/03/2020 10:20:35 AM","628.80","10.18","23.00","22.00","23.98"
"11/03/2020 10:15:35 AM","621.40","10.18","23.00","22.00","24.06"
"11/03/2020 10:10:35 AM","615.40","10.06","23.00","22.00","24.18"
"11/03/2020 10:05:35 AM","617.20","9.94","23.00","22.00","24.31"
"11/03/2020 10:00:35 AM","603.60","9.79","23.00","22.00","24.38"
"11/03/2020 9:55:35 AM","608.80","9.69","23.00","22.00","24.47"
"11/03/2020 9:50:35 AM","602.00","9.46","23.00","22.00","24.68"
"11/03/2020 9:45:35 AM","608.00","9.48","23.00","22.00","24.80"
"11/03/2020 9:40:35 AM","600.80","9.74","23.00","22.00","24.92"
"11/03/2020 9:35:35 AM","582.40","10.28","23.00","22.00","25.00"
"11/03/2020 9:30:35 AM","584.60","21.06","23.00","22.00","25.01"
"11/03/2020 9:25:35 AM","586.00","23.08","25.00","21.00","25.01"
"11/03/2020 9:20:35 AM","590.20","22.75","25.00","21.00","25.02"
"11/03/2020 9:15:35 AM","580.60","21.47","25.00","21.00","25.01"
"11/03/2020 9:10:35 AM","580.80","20.92","25.00","21.00","25.00"
"11/03/2020 9:05:35 AM","578.00","20.92","25.00","21.00","24.99"
"11/03/2020 9:00:35 AM","581.00","20.95","25.00","21.00","24.98"
"11/03/2020 8:55:35 AM","579.40","20.95","25.00","21.00","24.98"
"11/03/2020 8:50:35 AM","586.60","20.96","25.00","21.00","24.99"
"11/03/2020 8:45:35 AM","587.20","19.36","25.00","21.00","25.01"
"11/03/2020 8:40:35 AM","599.80","17.75","25.00","21.00","25.01"
"11/03/2020 8:35:35 AM","589.40","18.35","25.00","21.00","25.00"
"11/03/2020 8:30:35 AM","603.40","18.31","25.00","21.00","24.98"
"11/03/2020 8:25:35 AM","603.80","18.27","25.00","21.00","24.97"
"11/03/2020 8:20:35 AM","606.00","18.26","25.00","21.00","24.96"
"11/03/2020 8:15:35 AM","595.20","18.22","25.00","21.00","24.96"
"11/03/2020 8:10:35 AM","595.40","18.20","25.00","21.00","24.94"
"11/03/2020 8:05:35 AM","593.40","18.19","25.00","21.00","24.93"
"11/03/2020 8:00:35 AM","592.60","18.18","25.00","21.00","24.92"
"11/03/2020 7:55:35 AM","595.80","18.18","25.00","21.00","24.91"
"11/03/2020 7:50:35 AM","591.00","18.14","25.00","21.00","24.89"
"11/03/2020 7:45:35 AM","595.20","18.12","25.00","21.00","24.88"
"11/03/2020 7:40:35 AM","590.80","18.14","25.00","21.00","24.86"
"11/03/2020 7:35:35 AM","591.60","18.14","25.00","21.00","24.85"
"11/03/2020 7:30:35 AM","594.20","18.09","25.00","21.00","24.83"
"11/03/2020 7:25:35 AM","584.60","18.04","25.00","21.00","24.82"
"11/03/2020 7:20:35 AM","586.20","18.01","25.00","21.00","24.81"
"11/03/2020 7:15:35 AM","584.00","17.96","25.00","21.00","24.80"
"11/03/2020 7:10:35 AM","588.00","17.93","25.00","21.00","24.78"
"11/03/2020 7:05:35 AM","576.40","17.89","25.00","21.00","24.76"
"11/03/2020 7:00:35 AM","577.60","17.85","25.00","21.00","24.74"
"11/03/2020 6:55:35 AM","571.60","17.82","25.00","21.00","24.72"
"11/03/2020 6:50:35 AM","584.40","17.79","25.00","21.00","24.70"
"11/03/2020 6:45:35 AM","572.80","17.76","25.00","21.00","24.69"
"11/03/2020 6:40:35 AM","570.60","17.70","25.00","21.00","24.67"
"11/03/2020 6:35:35 AM","573.40","17.69","25.00","21.00","24.65"
"11/03/2020 6:30:35 AM","577.00","17.63","25.00","21.00","24.63"
"11/03/2020 6:25:35 AM","575.00","17.59","25.00","21.00","24.60"
"11/03/2020 6:20:35 AM","576.60","17.55","25.00","21.00","24.59"
"11/03/2020 6:15:35 AM","589.20","17.46","25.00","21.00","24.56"
"11/03/2020 6:10:35 AM","579.40","17.37","25.00","21.00","24.54"
"11/03/2020 6:05:35 AM","573.20","17.22","25.00","21.00","24.52"
"11/03/2020 6:00:35 AM","584.80","17.07","25.00","21.00","24.50"
"11/03/2020 5:55:35 AM","576.40","16.85","25.00","21.00","24.47"
"11/03/2020 5:50:35 AM","574.00","16.61","25.00","21.00","24.44"
"11/03/2020 5:45:35 AM","568.80","16.36","25.00","21.00","24.40"
"11/03/2020 5:40:35 AM","571.00","16.06","25.00","21.00","24.35"
"11/03/2020 5:35:35 AM","574.60","15.64","25.00","21.00","24.33"
"11/03/2020 5:30:35 AM","569.40","15.10","25.00","21.00","24.30"
"11/03/2020 5:25:35 AM","574.20","14.34","25.00","21.00","24.25"
"11/03/2020 5:20:35 AM","571.80","13.30","25.00","21.00","24.20"
"11/03/2020 5:15:35 AM","580.20","12.12","25.00","21.00","24.22"
"11/03/2020 5:10:35 AM","577.20","13.44","23.00","22.00","24.26"
"11/03/2020 5:05:35 AM","585.60","13.97","23.00","22.00","24.40"
"11/03/2020 5:00:35 AM","573.60","14.36","23.00","22.00","24.54"
"11/03/2020 4:55:35 AM","582.80","14.13","23.00","22.00","24.69"
"11/03/2020 4:50:35 AM","576.40","13.15","23.00","22.00","24.88"
"11/03/2020 4:45:35 AM","577.60","13.04","23.00","22.00","25.07"
"11/03/2020 4:40:35 AM","573.40","16.14","23.00","22.00","25.19"
"11/03/2020 4:35:35 AM","574.80","20.04","23.00","22.00","25.28"
"11/03/2020 4:30:35 AM","572.40","19.80","25.00","21.00","25.28"
"11/03/2020 4:25:35 AM","571.00","19.78","25.00","21.00","25.28"
"11/03/2020 4:20:35 AM","575.00","19.79","25.00","21.00","25.28"
"11/03/2020 4:15:35 AM","574.00","19.78","25.00","21.00","25.26"
"11/03/2020 4:10:35 AM","572.00","19.74","25.00","21.00","25.25"
"11/03/2020 4:05:35 AM","570.00","19.72","25.00","21.00","25.25"
"11/03/2020 4:00:35 AM","567.00","19.69","25.00","21.00","25.25"
"11/03/2020 3:55:35 AM","576.60","19.67","25.00","21.00","25.25"
"11/03/2020 3:50:35 AM","570.40","19.65","25.00","21.00","25.24"
"11/03/2020 3:45:35 AM","581.60","19.62","25.00","21.00","25.24"
"11/03/2020 3:40:35 AM","566.80","19.59","25.00","21.00","25.24"
"11/03/2020 3:35:35 AM","572.60","19.55","25.00","21.00","25.23"
"11/03/2020 3:30:35 AM","576.20","19.51","25.00","21.00","25.23"
"11/03/2020 3:25:35 AM","573.00","19.49","25.00","21.00","25.22"
"11/03/2020 3:20:35 AM","572.20","19.47","25.00","21.00","25.22"
"11/03/2020 3:15:35 AM","578.40","19.45","25.00","21.00","25.22"
"11/03/2020 3:10:35 AM","565.80","19.43","25.00","21.00","25.22"
"11/03/2020 3:05:35 AM","574.80","19.41","25.00","21.00","25.21"
"11/03/2020 3:00:35 AM","575.60","19.39","25.00","21.00","25.20"
"11/03/2020 2:55:35 AM","570.00","19.37","25.00","21.00","25.20"
"11/03/2020 2:50:35 AM","577.00","19.36","25.00","21.00","25.20"
"11/03/2020 2:45:35 AM","574.00","19.34","25.00","21.00","25.19"
"11/03/2020 2:40:35 AM","582.20","19.32","25.00","21.00","25.19"
"11/03/2020 2:35:35 AM","583.00","19.29","25.00","21.00","25.19"
"11/03/2020 2:30:35 AM","575.80","19.26","25.00","21.00","25.18"
"11/03/2020 2:25:35 AM","569.80","19.26","25.00","21.00","25.18"
"11/03/2020 2:20:35 AM","570.80","19.23","25.00","21.00","25.18"
"11/03/2020 2:15:35 AM","585.60","19.21","25.00","21.00","25.17"
"11/03/2020 2:10:35 AM","571.60","19.18","25.00","21.00","25.16"
"11/03/2020 2:05:35 AM","573.80","19.16","25.00","21.00","25.16"
"11/03/2020 2:00:35 AM","571.60","19.15","25.00","21.00","25.15"
"11/03/2020 1:55:35 AM","578.00","19.11","25.00","21.00","25.14"
"11/03/2020 1:50:35 AM","578.00","19.11","25.00","21.00","25.13"
"11/03/2020 1:45:35 AM","575.40","19.08","25.00","21.00","25.13"
"11/03/2020 1:40:35 AM","580.00","19.07","25.00","21.00","25.13"
"11/03/2020 1:35:35 AM","563.60","19.05","25.00","21.00","25.12"
"11/03/2020 1:30:35 AM","568.00","19.04","25.00","21.00","25.12"
"11/03/2020 1:25:35 AM","573.80","19.03","25.00","21.00","25.11"
"11/03/2020 1:20:35 AM","576.00","19.01","25.00","21.00","25.11"
"11/03/2020 1:15:35 AM","572.40","19.00","25.00","21.00","25.10"
"11/03/2020 1:10:35 AM","576.20","19.00","25.00","21.00","25.08"
"11/03/2020 1:05:35 AM","568.00","18.99","25.00","21.00","25.08"
"11/03/2020 1:00:35 AM","577.60","18.97","25.00","21.00","25.07"
"11/03/2020 12:55:35 AM","564.80","18.96","25.00","21.00","25.06"
"11/03/2020 12:50:35 AM","570.00","18.96","25.00","21.00","25.05"
"11/03/2020 12:45:35 AM","568.00","18.98","25.00","21.00","25.04"
"11/03/2020 12:40:35 AM","558.40","18.96","25.00","21.00","25.04"
"11/03/2020 12:35:35 AM","563.60","18.96","25.00","21.00","25.03"
"11/03/2020 12:30:35 AM","556.20","18.98","25.00","21.00","25.03"
"11/03/2020 12:25:35 AM","560.20","18.97","25.00","21.00","25.02"
"11/03/2020 12:20:35 AM","563.80","18.96","25.00","21.00","25.01"
"11/03/2020 12:15:35 AM","565.20","18.96","25.00","21.00","25.00"
"11/03/2020 12:10:35 AM","557.60","18.95","25.00","21.00","24.99"
"11/03/2020 12:05:35 AM","556.40","18.94","25.00","21.00","24.99"
"11/03/2020 12:00:35 AM","557.60","18.94","25.00","21.00","24.98"
"10/03/2020 11:55:35 PM","561.20","18.94","25.00","21.00","24.96"
"10/03/2020 11:50:35 PM","559.80","18.95","25.00","21.00","24.95"
"10/03/2020 11:45:35 PM","562.20","18.93","25.00","21.00","24.94"
"10/03/2020 11:40:35 PM","556.20","18.93","25.00","21.00","24.94"
"10/03/2020 11:35:35 PM","560.00","18.93","25.00","21.00","24.93"
"10/03/2020 11:30:35 PM","555.40","18.93","25.00","21.00","24.92"
"10/03/2020 11:25:35 PM","555.00","18.93","25.00","21.00","24.91"
"10/03/2020 11:20:35 PM","553.60","18.92","25.00","21.00","24.90"
"10/03/2020 11:15:35 PM","550.20","18.91","25.00","21.00","24.88"
"10/03/2020 11:10:35 PM","547.80","18.90","25.00","21.00","24.87"
"10/03/2020 11:05:35 PM","550.80","18.89","25.00","21.00","24.86"
"10/03/2020 11:00:35 PM","555.00","18.90","25.00","21.00","24.86"
"10/03/2020 10:55:35 PM","554.40","18.89","25.00","21.00","24.84"
"10/03/2020 10:50:35 PM","545.60","18.89","25.00","21.00","24.83"
"10/03/2020 10:45:35 PM","556.40","18.88","25.00","21.00","24.82"
"10/03/2020 10:40:35 PM","550.20","18.89","25.00","21.00","24.80"
"10/03/2020 10:35:35 PM","547.80","18.89","25.00","21.00","24.79"
"10/03/2020 10:30:35 PM","554.60","18.89","25.00","21.00","24.78"
"10/03/2020 10:25:35 PM","556.00","18.88","25.00","21.00","24.76"
"10/03/2020 10:20:35 PM","550.00","18.89","25.00","21.00","24.75"
"10/03/2020 10:15:35 PM","552.80","18.89","25.00","21.00","24.73"
"10/03/2020 10:10:35 PM","547.60","18.87","25.00","21.00","24.72"
"10/03/2020 10:05:35 PM","544.00","18.88","25.00","21.00","24.71"
"10/03/2020 10:00:35 PM","557.60","18.88","25.00","21.00","24.69"
"10/03/2020 9:55:35 PM","544.80","18.88","25.00","21.00","24.67"
"10/03/2020 9:50:35 PM","544.60","18.88","25.00","21.00","24.66"
"10/03/2020 9:45:35 PM","548.00","18.88","25.00","21.00","24.64"
"10/03/2020 9:40:35 PM","554.60","18.88","25.00","21.00","24.63"
"10/03/2020 9:35:35 PM","541.00","18.87","25.00","21.00","24.61"
"10/03/2020 9:30:35 PM","545.80","18.84","25.00","21.00","24.59"
"10/03/2020 9:25:35 PM","551.80","18.82","25.00","21.00","24.57"
"10/03/2020 9:20:35 PM","549.40","18.80","25.00","21.00","24.54"
"10/03/2020 9:15:35 PM","545.00","18.77","25.00","21.00","24.53"
"10/03/2020 9:10:35 PM","546.60","18.77","25.00","21.00","24.50"
"10/03/2020 9:05:35 PM","554.80","18.72","25.00","21.00","24.48"
"10/03/2020 9:00:35 PM","550.00","18.71","25.00","21.00","24.46"
"10/03/2020 8:55:35 PM","548.60","18.67","25.00","21.00","24.43"
"10/03/2020 8:50:35 PM","553.20","18.64","25.00","21.00","24.40"
"10/03/2020 8:45:35 PM","551.20","18.60","25.00","21.00","24.38"
"10/03/2020 8:40:35 PM","544.00","18.56","25.00","21.00","24.36"
"10/03/2020 8:35:35 PM","553.20","18.51","25.00","21.00","24.34"
"10/03/2020 8:30:35 PM","556.80","18.46","25.00","21.00","24.31"
"10/03/2020 8:25:35 PM","556.80","18.41","25.00","21.00","24.29"
"10/03/2020 8:20:35 PM","560.60","18.35","25.00","21.00","24.26"
"10/03/2020 8:15:35 PM","556.80","18.26","25.00","21.00","24.22"
"10/03/2020 8:10:35 PM","566.40","18.19","25.00","21.00","24.19"
"10/03/2020 8:05:35 PM","560.20","18.09","25.00","21.00","24.16"
"10/03/2020 8:00:35 PM","564.40","17.98","25.00","21.00","24.12"
"10/03/2020 7:55:35 PM","571.20","17.83","25.00","21.00","24.09"
"10/03/2020 7:50:35 PM","568.60","17.70","25.00","21.00","24.05"
"10/03/2020 7:45:35 PM","572.20","17.54","25.00","21.00","24.02"
"10/03/2020 7:40:35 PM","574.20","17.39","25.00","21.00","23.98"
"10/03/2020 7:35:35 PM","573.40","17.21","25.00","21.00","23.94"
"10/03/2020 7:30:35 PM","584.60","17.03","25.00","21.00","23.91"
"10/03/2020 7:25:35 PM","591.80","16.81","25.00","21.00","23.86"
"10/03/2020 7:20:35 PM","585.20","16.56","25.00","21.00","23.81"
"10/03/2020 7:15:35 PM","586.60","16.20","25.00","21.00","23.75"
"10/03/2020 7:10:35 PM","592.40","15.75","25.00","21.00","23.68"
"10/03/2020 7:05:35 PM","597.60","15.24","25.00","21.00","23.62"
"10/03/2020 7:00:35 PM","607.60","14.64","25.00","21.00","23.55"
"10/03/2020 6:55:35 PM","615.60","14.00","25.00","21.00","23.52"
"10/03/2020 6:50:35 PM","625.80","13.78","23.00","22.00","23.55"
"10/03/2020 6:45:35 PM","619.00","13.28","23.00","22.00","23.62"
"10/03/2020 6:40:35 PM","624.40","12.62","23.00","22.00","23.67"
"10/03/2020 6:35:35 PM","632.00","12.12","23.00","22.00","23.74"
"10/03/2020 6:30:35 PM","623.60","11.80","23.00","22.00","23.78"
"10/03/2020 6:25:35 PM","611.40","12.89","23.00","22.00","23.76"
"10/03/2020 6:20:35 PM","599.00","16.99","25.00","21.00","23.69"
"10/03/2020 6:15:35 PM","606.40","16.61","25.00","21.00","23.63"
"10/03/2020 6:10:35 PM","614.20","16.16","23.00","22.00","23.55"
"10/03/2020 6:05:35 PM","636.00","15.58","23.00","22.00","23.47"
"10/03/2020 6:00:35 PM","634.20","15.19","23.00","22.00","23.44"
"10/03/2020 5:55:35 PM","643.00","15.32","23.00","22.00","23.44"
"10/03/2020 5:50:35 PM","650.60","15.56","23.00","22.00","23.45"
"10/03/2020 5:45:35 PM","663.20","15.59","23.00","22.00","23.44"
"10/03/2020 5:40:35 PM","663.20","15.64","23.00","22.00","23.45"
"10/03/2020 5:35:35 PM","654.60","15.48","23.00","22.00","23.46"
"10/03/2020 5:30:35 PM","655.20","15.31","23.00","22.00","23.45"
"10/03/2020 5:25:35 PM","648.00","15.14","23.00","22.00","23.46"
"10/03/2020 5:20:35 PM","641.40","14.76","23.00","22.00","23.49"
"10/03/2020 5:15:35 PM","639.20","14.76","23.00","22.00","23.51"
"10/03/2020 5:10:35 PM","641.00","14.87","23.00","22.00","23.51"
"10/03/2020 5:05:35 PM","646.80","15.18","23.00","22.00","23.52"
"10/03/2020 5:00:35 PM","652.00","15.36","23.00","22.00","23.52"
"10/03/2020 4:55:35 PM","643.80","15.54","23.00","22.00","23.49"
"10/03/2020 4:50:35 PM","650.60","15.96","23.00","22.00","23.47"
"10/03/2020 4:45:35 PM","642.60","16.79","23.00","22.00","23.42"
"10/03/2020 4:40:35 PM","647.20","18.05","23.00","22.00","23.35"
"10/03/2020 4:35:35 PM","649.40","19.71","23.00","22.00","23.27"
"10/03/2020 4:30:35 PM","646.00","19.92","23.00","22.00","23.21"
"10/03/2020 4:25:35 PM","656.60","16.48","23.00","22.00","23.22"
"10/03/2020 4:20:35 PM","655.00","13.48","23.00","22.00","23.26"
"10/03/2020 4:15:35 PM","657.40","13.43","23.00","22.00","23.30"
"10/03/2020 4:10:35 PM","652.00","13.23","23.00","22.00","23.34"
"10/03/2020 4:05:35 PM","663.20","13.17","23.00","22.00","23.38"
"10/03/2020 4:00:35 PM","655.00","13.23","23.00","22.00","23.40"
"10/03/2020 3:55:35 PM","677.00","13.49","23.00","22.00","23.41"
"10/03/2020 3:50:35 PM","661.20","15.19","23.00","22.00","23.40"
"10/03/2020 3:45:35 PM","667.40","15.14","23.00","22.00","23.41"
"10/03/2020 3:40:35 PM","660.60","15.02","23.00","22.00","23.42"
"10/03/2020 3:35:35 PM","664.40","14.79","23.00","22.00","23.42"
"10/03/2020 3:30:35 PM","656.40","14.68","23.00","22.00","23.43"
"10/03/2020 3:25:35 PM","667.80","14.52","23.00","22.00","23.43"
"10/03/2020 3:20:35 PM","657.60","14.38","23.00","22.00","23.44"
"10/03/2020 3:15:35 PM","661.80","14.22","23.00","22.00","23.46"
"10/03/2020 3:10:35 PM","660.60","14.18","23.00","22.00","23.47"
"10/03/2020 3:05:35 PM","661.20","14.24","23.00","22.00","23.49"
"10/03/2020 3:00:35 PM","674.80","14.23","23.00","22.00","23.48"
"10/03/2020 2:55:35 PM","675.60","14.29","23.00","22.00","23.50"
"10/03/2020 2:50:35 PM","690.60","14.36","23.00","22.00","23.52"
"10/03/2020 2:45:35 PM","689.20","14.45","23.00","22.00","23.53"
"10/03/2020 2:40:35 PM","698.00","14.48","23.00","22.00","23.53"
"10/03/2020 2:35:35 PM","699.60","14.53","23.00","22.00","23.52"
"10/03/2020 2:30:35 PM","702.80","14.51","23.00","22.00","23.51"
"10/03/2020 2:25:35 PM","707.80","14.46","23.00","22.00","23.52"
"10/03/2020 2:20:35 PM","706.00","14.39","23.00","22.00","23.54"
"10/03/2020 2:15:35 PM","712.20","14.22","23.00","22.00","23.56"
"10/03/2020 2:10:35 PM","713.00","14.19","23.00","22.00","23.57"
"10/03/2020 2:05:35 PM","716.60","14.29","23.00","22.00","23.57"
"10/03/2020 2:00:35 PM","720.00","14.31","23.00","22.00","23.57"
"10/03/2020 1:55:35 PM","707.40","14.27","23.00","22.00","23.58"
"10/03/2020 1:50:35 PM","706.20","14.33","23.00","22.00","23.56"
"10/03/2020 1:45:35 PM","716.80","14.97","23.00","22.00","23.54"
"10/03/2020 1:40:35 PM","708.20","15.42","23.00","22.00","23.51"
"10/03/2020 1:35:35 PM","705.60","16.09","23.00","22.00","23.49"
"10/03/2020 1:30:35 PM","713.60","15.72","23.00","22.00","23.49"
"10/03/2020 1:25:35 PM","699.60","14.86","23.00","22.00","23.47"
"10/03/2020 1:20:35 PM","697.80","14.85","23.00","22.00","23.47"
"10/03/2020 1:15:35 PM","706.00","15.29","23.00","22.00","23.43"
"10/03/2020 1:10:35 PM","696.00","15.06","23.00","22.00","23.41"
"10/03/2020 1:05:35 PM","697.00","14.59","23.00","22.00","23.43"
"10/03/2020 1:00:35 PM","689.80","14.14","23.00","22.00","23.46"
"10/03/2020 12:55:35 PM","685.80","13.67","23.00","22.00","23.49"
"10/03/2020 12:50:35 PM","673.20","13.26","23.00","22.00","23.55"
"10/03/2020 12:45:35 PM","674.40","13.18","23.00","22.00","23.57"
"10/03/2020 12:40:35 PM","684.60","13.01","23.00","22.00","23.60"
"10/03/2020 12:35:35 PM","670.60","12.77","23.00","22.00","23.61"
"10/03/2020 12:30:35 PM","665.80","12.03","23.00","22.00","23.68"
"10/03/2020 12:25:35 PM","654.80","11.45","23.00","22.00","23.79"
"10/03/2020 12:20:35 PM","658.80","11.96","23.00","22.00","23.87"
"10/03/2020 12:15:35 PM","660.60","12.80","23.00","22.00","23.90"
"10/03/2020 12:10:35 PM","662.00","13.82","23.00","22.00","23.92"
"10/03/2020 12:05:35 PM","653.80","14.25","23.00","22.00","23.95"
"10/03/2020 12:00:35 PM","653.80","15.55","23.00","22.00","23.98"
"10/03/2020 11:55:35 AM","652.80","15.07","23.00","22.00","24.02"
"10/03/2020 11:50:35 AM","651.20","14.78","23.00","22.00","24.04"
"10/03/2020 11:45:35 AM","647.00","14.84","23.00","22.00","24.08"
"10/03/2020 11:40:35 AM","651.80","14.08","23.00","22.00","24.13"
"10/03/2020 11:35:35 AM","661.40","13.94","23.00","22.00","24.18"
"10/03/2020 11:30:35 AM","655.80","14.17","23.00","22.00","24.23"
"10/03/2020 11:25:35 AM","645.40","13.32","23.00","22.00","24.30"
"10/03/2020 11:20:35 AM","643.20","12.86","23.00","22.00","24.37"
"10/03/2020 11:15:35 AM","630.60","12.25","23.00","22.00","24.47"
"10/03/2020 11:10:35 AM","622.80","11.67","23.00","22.00","24.57"
"10/03/2020 11:05:35 AM","621.20","10.80","23.00","22.00","24.65"
"10/03/2020 11:00:35 AM","591.40","10.87","23.00","22.00","24.67"
"10/03/2020 10:55:35 AM","566.60","16.79","25.00","21.00","24.64"
"10/03/2020 10:50:35 AM","570.80","16.56","25.00","21.00","24.61"
"10/03/2020 10:45:35 AM","569.00","16.29","25.00","21.00","24.56"
"10/03/2020 10:40:35 AM","560.60","15.97","25.00","21.00","24.52"
"10/03/2020 10:35:35 AM","564.00","15.64","25.00","21.00","24.45"
"10/03/2020 10:30:35 AM","563.40","15.19","25.00","21.00","24.40"
"10/03/2020 10:25:35 AM","571.80","14.64","25.00","21.00","24.34"
"10/03/2020 10:20:35 AM","580.60","13.79","25.00","21.00","24.27"
"10/03/2020 10:15:35 AM","606.40","12.65","25.00","21.00","24.21"
"10/03/2020 10:10:35 AM","724.20","12.73","25.00","21.00","24.17"
"10/03/2020 10:05:35 AM","734.80","13.53","23.00","22.00","24.26"
"10/03/2020 10:00:35 AM","752.20","14.46","23.00","22.00","24.34"
"10/03/2020 9:55:35 AM","779.60","14.89","23.00","22.00","24.38"
"10/03/2020 9:50:35 AM","797.00","15.00","23.00","22.00","24.48"
"10/03/2020 9:45:35 AM","828.00","15.83","23.00","22.00","24.59"
"10/03/2020 9:40:35 AM","823.00","16.68","23.00","22.00","24.63"
"10/03/2020 9:35:35 AM","830.80","17.90","23.00","22.00","24.69"
"10/03/2020 9:30:35 AM","834.60","18.22","23.00","22.00","24.67"
"10/03/2020 9:25:35 AM","825.40","17.82","23.00","22.00","24.61"
"10/03/2020 9:20:35 AM","828.40","17.12","23.00","22.00","24.58"
"10/03/2020 9:15:35 AM","834.20","17.77","23.00","22.00","24.55"
"10/03/2020 9:10:35 AM","814.20","18.41","23.00","22.00","24.50"
"10/03/2020 9:05:35 AM","811.20","18.32","23.00","22.00","24.47"
"10/03/2020 9:00:35 AM","790.60","18.18","23.00","22.00","24.42"
"10/03/2020 8:55:35 AM","783.20","18.09","23.00","22.00","24.36"
"10/03/2020 8:50:35 AM","768.60","18.11","23.00","22.00","24.31"
"10/03/2020 8:45:35 AM","748.20","18.06","23.00","22.00","24.28"
"10/03/2020 8:40:35 AM","717.60","17.94","23.00","22.00","24.23"
"10/03/2020 8:35:35 AM","692.60","17.82","23.00","22.00","24.19"
"10/03/2020 8:30:35 AM","702.00","17.71","23.00","22.00","24.16"
"10/03/2020 8:25:35 AM","779.60","17.70","23.00","22.00","24.11"
"10/03/2020 8:20:35 AM","760.00","17.60","23.00","22.00","24.08"
"10/03/2020 8:15:35 AM","737.60","17.50","23.00","22.00","24.05"
"10/03/2020 8:10:35 AM","715.20","17.44","23.00","22.00","24.05"
"10/03/2020 8:05:35 AM","689.20","17.43","23.00","22.00","24.01"
"10/03/2020 8:00:35 AM","667.40","17.41","23.00","22.00","23.99"
"10/03/2020 7:55:35 AM","653.40","17.35","23.00","22.00","23.95"
"10/03/2020 7:50:35 AM","618.60","17.30","23.00","22.00","23.92"
"10/03/2020 7:45:35 AM","616.80","17.22","23.00","22.00","23.92"
"10/03/2020 7:40:35 AM","610.80","17.17","23.00","22.00","23.91"
"10/03/2020 7:35:35 AM","599.00","17.15","23.00","22.00","23.90"
"10/03/2020 7:30:35 AM","598.00","17.12","23.00","22.00","23.91"
"10/03/2020 7:25:35 AM","593.80","17.09","23.00","22.00","23.94"
"10/03/2020 7:20:35 AM","596.20","17.08","23.00","22.00","23.96"
"10/03/2020 7:15:35 AM","588.80","17.07","23.00","22.00","23.97"
"10/03/2020 7:10:35 AM","584.60","17.08","23.00","22.00","24.00"
"10/03/2020 7:05:35 AM","590.00","17.17","23.00","22.00","24.06"
"10/03/2020 7:00:35 AM","590.60","17.30","23.00","22.00","24.15"
"10/03/2020 6:55:35 AM","582.60","17.62","23.00","22.00","24.21"
"10/03/2020 6:50:35 AM","588.60","19.37","23.00","22.00","24.25"
"10/03/2020 6:45:35 AM","579.80","18.84","25.00","21.00","24.27"
"10/03/2020 6:40:35 AM","584.80","18.79","25.00","21.00","24.24"
"10/03/2020 6:35:35 AM","579.60","18.74","25.00","21.00","24.21"
"10/03/2020 6:30:35 AM","579.00","18.69","25.00","21.00","24.18"
"10/03/2020 6:25:35 AM","591.40","18.64","25.00","21.00","24.16"
"10/03/2020 6:20:35 AM","579.60","18.60","25.00","21.00","24.13"
"10/03/2020 6:15:35 AM","580.00","18.53","25.00","21.00","24.10"
"10/03/2020 6:10:35 AM","573.00","18.46","25.00","21.00","24.06"
"10/03/2020 6:05:35 AM","577.00","18.36","25.00","21.00","24.02"
"10/03/2020 6:00:35 AM","578.80","18.23","25.00","21.00","23.97"
"10/03/2020 5:55:35 AM","570.60","18.06","25.00","21.00","23.92"
"10/03/2020 5:50:35 AM","578.80","17.81","25.00","21.00","23.85"
"10/03/2020 5:45:35 AM","573.40","17.44","25.00","21.00","23.76"
"10/03/2020 5:40:35 AM","573.80","16.95","25.00","21.00","23.66"
"10/03/2020 5:35:35 AM","561.80","16.73","25.00","21.00","23.58"
"10/03/2020 5:30:35 AM","559.40","16.73","23.00","22.00","23.61"
"10/03/2020 5:25:35 AM","566.60","16.63","23.00","22.00","23.69"
"10/03/2020 5:20:35 AM","558.40","16.44","23.00","22.00","23.81"
"10/03/2020 5:15:35 AM","557.20","16.18","23.00","22.00","23.91"
"10/03/2020 5:10:35 AM","558.60","15.65","23.00","22.00","24.02"
"10/03/2020 5:05:35 AM","570.20","15.02","23.00","22.00","24.14"
"10/03/2020 5:00:35 AM","569.20","14.55","23.00","22.00","24.31"
"10/03/2020 4:55:35 AM","565.20","14.51","23.00","22.00","24.48"
"10/03/2020 4:50:35 AM","568.60","14.60","23.00","22.00","24.64"
"10/03/2020 4:45:35 AM","561.60","14.13","23.00","22.00","24.77"
"10/03/2020 4:40:35 AM","556.20","13.22","23.00","22.00","24.94"
"10/03/2020 4:35:35 AM","557.20","14.51","23.00","22.00","25.06"
"10/03/2020 4:30:35 AM","569.80","20.58","25.00","21.00","25.11"
"10/03/2020 4:25:35 AM","553.60","20.50","25.00","21.00","25.14"
"10/03/2020 4:20:35 AM","557.40","20.50","25.00","21.00","25.13"
"10/03/2020 4:15:35 AM","556.00","20.51","25.00","21.00","25.13"
"10/03/2020 4:10:35 AM","554.20","20.51","25.00","21.00","25.12"
"10/03/2020 4:05:35 AM","549.20","20.51","25.00","21.00","25.12"
"10/03/2020 4:00:35 AM","552.60","20.52","25.00","21.00","25.12"
"10/03/2020 3:55:35 AM","554.60","20.53","25.00","21.00","25.12"
"10/03/2020 3:50:35 AM","555.80","20.53","25.00","21.00","25.12"
"10/03/2020 3:45:35 AM","551.40","20.54","25.00","21.00","25.11"
"10/03/2020 3:40:35 AM","554.60","20.54","25.00","21.00","25.11"
"10/03/2020 3:35:35 AM","557.60","20.55","25.00","21.00","25.11"
"10/03/2020 3:30:35 AM","554.80","20.55","25.00","21.00","25.11"
"10/03/2020 3:25:35 AM","551.40","20.57","25.00","21.00","25.11"
"10/03/2020 3:20:35 AM","553.60","20.57","25.00","21.00","25.11"
"10/03/2020 3:15:35 AM","565.00","20.58","25.00","21.00","25.11"
"10/03/2020 3:10:35 AM","550.60","20.58","25.00","21.00","25.11"
"10/03/2020 3:05:35 AM","554.40","20.59","25.00","21.00","25.11"
"10/03/2020 3:00:35 AM","546.20","20.60","25.00","21.00","25.11"
"10/03/2020 2:55:35 AM","549.80","20.60","25.00","21.00","25.11"
"10/03/2020 2:50:35 AM","549.80","20.62","25.00","21.00","25.11"
"10/03/2020 2:45:35 AM","553.00","20.63","25.00","21.00","25.11"
"10/03/2020 2:40:35 AM","552.80","20.63","25.00","21.00","25.10"
"10/03/2020 2:35:35 AM","552.60","20.64","25.00","21.00","25.10"
"10/03/2020 2:30:35 AM","548.60","20.64","25.00","21.00","25.10"
"10/03/2020 2:25:35 AM","547.20","20.64","25.00","21.00","25.10"
"10/03/2020 2:20:35 AM","545.20","20.65","25.00","21.00","25.09"
"10/03/2020 2:15:35 AM","540.80","20.65","25.00","21.00","25.09"
"10/03/2020 2:10:35 AM","543.20","20.66","25.00","21.00","25.08"
"10/03/2020 2:05:35 AM","547.00","20.67","25.00","21.00","25.08"
"10/03/2020 2:00:35 AM","551.00","20.67","25.00","21.00","25.07"
"10/03/2020 1:55:35 AM","541.40","20.68","25.00","21.00","25.08"
"10/03/2020 1:50:35 AM","547.00","20.68","25.00","21.00","25.07"
"10/03/2020 1:45:35 AM","545.40","20.69","25.00","21.00","25.06"
"10/03/2020 1:40:35 AM","541.80","20.69","25.00","21.00","25.06"
"10/03/2020 1:35:35 AM","551.40","20.69","25.00","21.00","25.06"
"10/03/2020 1:30:35 AM","539.60","20.70","25.00","21.00","25.05"
"10/03/2020 1:25:35 AM","548.60","20.70","25.00","21.00","25.05"
"10/03/2020 1:20:35 AM","544.80","20.71","25.00","21.00","25.04"
"10/03/2020 1:15:35 AM","551.80","20.71","25.00","21.00","25.04"
"10/03/2020 1:10:35 AM","544.40","20.72","25.00","21.00","25.04"
"10/03/2020 1:05:35 AM","540.80","20.73","25.00","21.00","25.03"
"10/03/2020 1:00:35 AM","549.80","20.72","25.00","21.00","25.03"
"10/03/2020 12:55:35 AM","540.80","20.73","25.00","21.00","25.02"
"10/03/2020 12:50:35 AM","539.00","20.73","25.00","21.00","25.01"
"10/03/2020 12:45:35 AM","546.00","20.73","25.00","21.00","25.01"
"10/03/2020 12:40:35 AM","538.00","20.72","25.00","21.00","25.01"
"10/03/2020 12:35:35 AM","548.00","20.72","25.00","21.00","25.01"
"10/03/2020 12:30:35 AM","539.60","20.72","25.00","21.00","25.00"
"10/03/2020 12:25:35 AM","535.20","20.73","25.00","21.00","24.99"
"10/03/2020 12:20:35 AM","542.20","20.72","25.00","21.00","24.99"
"10/03/2020 12:15:35 AM","539.20","20.71","25.00","21.00","24.98"
"10/03/2020 12:10:35 AM","534.00","20.71","25.00","21.00","24.98"
"10/03/2020 12:05:35 AM","537.80","20.70","25.00","21.00","24.97"
"10/03/2020 12:00:35 AM","537.80","20.69","25.00","21.00","24.97"
"9/03/2020 11:55:35 PM","544.00","20.68","25.00","21.00","24.95"
"9/03/2020 11:50:35 PM","538.60","20.66","25.00","21.00","24.95"
"9/03/2020 11:45:35 PM","537.00","20.65","25.00","21.00","24.95"
"9/03/2020 11:40:35 PM","535.00","20.64","25.00","21.00","24.94"
"9/03/2020 11:35:35 PM","543.60","20.62","25.00","21.00","24.94"
"9/03/2020 11:30:35 PM","539.40","20.61","25.00","21.00","24.93"
"9/03/2020 11:25:35 PM","539.80","20.59","25.00","21.00","24.92"
"9/03/2020 11:20:35 PM","537.00","20.57","25.00","21.00","24.92"
"9/03/2020 11:15:35 PM","539.20","20.55","25.00","21.00","24.90"
"9/03/2020 11:10:35 PM","537.80","20.53","25.00","21.00","24.90"
"9/03/2020 11:05:35 PM","539.80","20.51","25.00","21.00","24.90"
"9/03/2020 11:00:35 PM","535.40","20.50","25.00","21.00","24.89"
"9/03/2020 10:55:35 PM","531.80","20.48","25.00","21.00","24.89"
"9/03/2020 10:50:35 PM","537.20","20.46","25.00","21.00","24.88"
"9/03/2020 10:45:35 PM","534.60","20.43","25.00","21.00","24.87"
"9/03/2020 10:40:35 PM","538.40","20.42","25.00","21.00","24.86"
"9/03/2020 10:35:35 PM","544.20","20.38","25.00","21.00","24.85"
"9/03/2020 10:30:35 PM","535.60","20.36","25.00","21.00","24.84"
"9/03/2020 10:25:35 PM","534.40","20.34","25.00","21.00","24.83"
"9/03/2020 10:20:35 PM","533.00","20.32","25.00","21.00","24.82"
"9/03/2020 10:15:35 PM","529.40","20.29","25.00","21.00","24.82"
"9/03/2020 10:10:35 PM","537.60","20.26","25.00","21.00","24.80"
"9/03/2020 10:05:35 PM","538.20","20.23","25.00","21.00","24.79"
"9/03/2020 10:00:35 PM","535.20","20.21","25.00","21.00","24.78"
"9/03/2020 9:55:35 PM","534.80","20.17","25.00","21.00","24.76"
"9/03/2020 9:50:35 PM","547.40","20.14","25.00","21.00","24.76"
"9/03/2020 9:45:35 PM","540.80","20.10","25.00","21.00","24.75"
"9/03/2020 9:40:35 PM","539.00","20.06","25.00","21.00","24.74"
"9/03/2020 9:35:35 PM","539.20","20.02","25.00","21.00","24.73"
"9/03/2020 9:30:35 PM","544.20","19.98","25.00","21.00","24.71"
"9/03/2020 9:25:35 PM","535.40","19.93","25.00","21.00","24.70"
"9/03/2020 9:20:35 PM","534.80","19.89","25.00","21.00","24.69"
"9/03/2020 9:15:35 PM","531.80","19.84","25.00","21.00","24.67"
"9/03/2020 9:10:35 PM","533.60","19.78","25.00","21.00","24.66"
"9/03/2020 9:05:35 PM","536.80","19.72","25.00","21.00","24.65"
"9/03/2020 9:00:35 PM","534.60","19.66","25.00","21.00","24.63"
"9/03/2020 8:55:35 PM","537.20","19.60","25.00","21.00","24.61"
"9/03/2020 8:50:35 PM","534.40","19.53","25.00","21.00","24.60"
"9/03/2020 8:45:35 PM","545.60","19.45","25.00","21.00","24.59"
"9/03/2020 8:40:35 PM","537.00","19.39","25.00","21.00","24.57"
"9/03/2020 8:35:35 PM","534.60","19.31","25.00","21.00","24.55"
"9/03/2020 8:30:35 PM","548.00","19.23","25.00","21.00","24.53"
"9/03/2020 8:25:35 PM","534.00","19.15","25.00","21.00","24.52"
"9/03/2020 8:20:35 PM","540.60","19.07","25.00","21.00","24.51"
"9/03/2020 8:15:35 PM","537.00","18.98","25.00","21.00","24.49"
"9/03/2020 8:10:35 PM","536.20","18.89","25.00","21.00","24.47"
"9/03/2020 8:05:35 PM","546.60","18.80","25.00","21.00","24.45"
"9/03/2020 8:00:35 PM","535.00","18.70","25.00","21.00","24.43"
"9/03/2020 7:55:35 PM","540.00","18.59","25.00","21.00","24.41"
"9/03/2020 7:50:35 PM","540.00","18.47","25.00","21.00","24.39"
"9/03/2020 7:45:35 PM","538.00","18.36","25.00","21.00","24.36"
"9/03/2020 7:40:35 PM","542.20","18.25","25.00","21.00","24.34"
"9/03/2020 7:35:35 PM","551.40","18.14","25.00","21.00","24.31"
"9/03/2020 7:30:35 PM","546.00","18.01","25.00","21.00","24.28"
"9/03/2020 7:25:35 PM","542.80","17.89","25.00","21.00","24.26"
"9/03/2020 7:20:35 PM","550.40","17.74","25.00","21.00","24.24"
"9/03/2020 7:15:35 PM","548.40","17.60","25.00","21.00","24.21"
"9/03/2020 7:10:35 PM","551.20","17.43","25.00","21.00","24.17"
"9/03/2020 7:05:35 PM","544.60","17.26","25.00","21.00","24.14"
"9/03/2020 7:00:35 PM","553.60","17.08","25.00","21.00","24.10"
"9/03/2020 6:55:35 PM","546.40","16.92","25.00","21.00","24.06"
"9/03/2020 6:50:35 PM","562.80","16.75","25.00","21.00","24.02"
"9/03/2020 6:45:35 PM","558.60","16.57","25.00","21.00","23.97"
"9/03/2020 6:40:35 PM","561.60","16.35","25.00","21.00","23.91"
"9/03/2020 6:35:35 PM","565.60","16.13","25.00","21.00","23.86"
"9/03/2020 6:30:35 PM","576.60","15.89","25.00","21.00","23.80"
"9/03/2020 6:25:35 PM","570.80","15.58","25.00","21.00","23.73"
"9/03/2020 6:20:35 PM","588.40","15.19","25.00","21.00","23.65"
"9/03/2020 6:15:35 PM","599.40","14.74","23.00","22.00","23.58"
"9/03/2020 6:10:35 PM","603.80","14.23","23.00","22.00","23.49"
"9/03/2020 6:05:35 PM","616.00","13.59","23.00","22.00","23.40"
"9/03/2020 6:00:35 PM","629.80","13.14","23.00","22.00","23.39"
"9/03/2020 5:55:35 PM","624.80","13.05","23.00","22.00","23.41"
"9/03/2020 5:50:35 PM","635.60","12.93","23.00","22.00","23.46"
"9/03/2020 5:45:35 PM","634.60","13.35","23.00","22.00","23.49"
"9/03/2020 5:40:35 PM","631.00","13.37","23.00","22.00","23.48"
"9/03/2020 5:35:35 PM","622.80","13.30","23.00","22.00","23.46"
"9/03/2020 5:30:35 PM","623.60","13.30","23.00","22.00","23.45"
"9/03/2020 5:25:35 PM","627.40","13.36","23.00","22.00","23.46"
"9/03/2020 5:20:35 PM","636.40","13.53","23.00","22.00","23.48"
"9/03/2020 5:15:35 PM","644.40","13.88","23.00","22.00","23.48"
"9/03/2020 5:10:35 PM","655.80","14.15","23.00","22.00","23.43"
"9/03/2020 5:05:35 PM","651.20","14.37","23.00","22.00","23.44"
"9/03/2020 5:00:35 PM","648.40","14.24","23.00","22.00","23.43"
"9/03/2020 4:55:35 PM","655.80","14.20","23.00","22.00","23.42"
"9/03/2020 4:50:35 PM","650.40","13.78","23.00","22.00","23.42"
"9/03/2020 4:45:35 PM","643.00","13.73","23.00","22.00","23.43"
"9/03/2020 4:40:35 PM","637.00","13.68","23.00","22.00","23.46"
"9/03/2020 4:35:35 PM","641.00","14.10","23.00","22.00","23.46"
"9/03/2020 4:30:35 PM","642.80","13.93","23.00","22.00","23.43"
"9/03/2020 4:25:35 PM","640.80","14.12","23.00","22.00","23.43"
"9/03/2020 4:20:35 PM","642.40","14.36","23.00","22.00","23.41"
"9/03/2020 4:15:35 PM","642.00","14.40","23.00","22.00","23.40"
"9/03/2020 4:10:35 PM","639.40","14.14","23.00","22.00","23.42"
"9/03/2020 4:05:35 PM","643.80","14.08","23.00","22.00","23.43"
"9/03/2020 4:00:35 PM","645.80","13.84","23.00","22.00","23.42"
"9/03/2020 3:55:35 PM","647.80","13.81","23.00","22.00","23.42"
"9/03/2020 3:50:35 PM","641.60","13.28","23.00","22.00","23.44"
"9/03/2020 3:45:35 PM","641.80","13.36","23.00","22.00","23.45"
"9/03/2020 3:40:35 PM","634.80","13.48","23.00","22.00","23.47"
"9/03/2020 3:35:35 PM","642.60","13.42","23.00","22.00","23.45"
"9/03/2020 3:30:35 PM","638.00","13.53","23.00","22.00","23.47"
"9/03/2020 3:25:35 PM","640.20","13.64","23.00","22.00","23.46"
"9/03/2020 3:20:35 PM","641.40","13.83","23.00","22.00","23.44"
"9/03/2020 3:15:35 PM","640.60","14.05","23.00","22.00","23.42"
"9/03/2020 3:10:35 PM","641.40","13.95","23.00","22.00","23.41"
"9/03/2020 3:05:35 PM","640.20","14.16","23.00","22.00","23.42"
"9/03/2020 3:00:35 PM","631.20","14.26","23.00","22.00","23.42"
"9/03/2020 2:55:35 PM","628.60","14.14","23.00","22.00","23.37"
"9/03/2020 2:50:35 PM","635.60","14.09","23.00","22.00","23.38"
"9/03/2020 2:45:35 PM","629.20","13.82","23.00","22.00","23.38"
"9/03/2020 2:40:35 PM","627.60","13.32","23.00","22.00","23.39"
"9/03/2020 2:35:35 PM","616.20","13.05","23.00","22.00","23.41"
"9/03/2020 2:30:35 PM","614.00","12.85","23.00","22.00","23.43"
"9/03/2020 2:25:35 PM","619.00","12.62","23.00","22.00","23.46"
"9/03/2020 2:20:35 PM","613.60","12.37","23.00","22.00","23.49"
"9/03/2020 2:15:35 PM","618.00","12.03","23.00","22.00","23.52"
"9/03/2020 2:10:35 PM","597.00","11.86","23.00","22.00","23.52"
"9/03/2020 2:05:35 PM","592.20","11.55","23.00","22.00","23.55"
"9/03/2020 2:00:35 PM","578.00","11.17","23.00","22.00","23.62"
"9/03/2020 1:55:35 PM","577.20","10.66","23.00","22.00","23.70"
"9/03/2020 1:50:35 PM","563.60","10.21","23.00","22.00","23.80"
"9/03/2020 1:45:35 PM","555.80","9.93","23.00","22.00","23.93"
"9/03/2020 1:40:35 PM","558.20","9.80","23.00","22.00","24.02"
"9/03/2020 1:35:35 PM","549.20","10.03","23.00","22.00","24.08"
"9/03/2020 1:30:35 PM","541.40","16.26","23.00","22.00","24.07"
"9/03/2020 1:25:35 PM","549.40","16.54","25.00","21.00","24.03"
"9/03/2020 1:20:35 PM","538.60","16.37","25.00","21.00","23.99"
"9/03/2020 1:15:35 PM","541.40","16.21","25.00","21.00","23.95"
"9/03/2020 1:10:35 PM","550.40","16.01","25.00","21.00","23.90"
"9/03/2020 1:05:35 PM","548.60","15.81","25.00","21.00","23.86"
"9/03/2020 1:00:35 PM","552.20","15.58","25.00","21.00","23.80"
"9/03/2020 12:55:35 PM","556.20","15.33","25.00","21.00","23.75"
"9/03/2020 12:50:35 PM","549.20","15.02","25.00","21.00","23.69"
"9/03/2020 12:45:35 PM","545.60","14.63","25.00","21.00","23.62"
"9/03/2020 12:40:35 PM","562.20","14.15","25.00","21.00","23.55"
"9/03/2020 12:35:35 PM","562.80","13.53","25.00","21.00","23.46"
"9/03/2020 12:30:35 PM","576.20","12.81","25.00","21.00","23.42"
"9/03/2020 12:25:35 PM","565.00","12.69","23.00","22.00","23.44"
"9/03/2020 12:20:35 PM","572.00","12.78","23.00","22.00","23.46"
"9/03/2020 12:15:35 PM","573.00","13.45","23.00","22.00","23.50"
"9/03/2020 12:10:35 PM","570.40","13.39","23.00","22.00","23.54"
"9/03/2020 12:05:35 PM","566.20","13.10","23.00","22.00","23.59"
"9/03/2020 12:00:35 PM","571.20","12.96","23.00","22.00","23.61"
"9/03/2020 11:55:35 AM","567.60","12.69","23.00","22.00","23.67"
"9/03/2020 11:50:35 AM","566.20","12.28","23.00","22.00","23.72"
"9/03/2020 11:45:35 AM","563.60","12.56","23.00","22.00","23.76"
"9/03/2020 11:40:35 AM","568.60","13.48","23.00","22.00","23.79"
"9/03/2020 11:35:35 AM","560.00","13.98","23.00","22.00","23.79"
"9/03/2020 11:30:35 AM","566.80","13.71","23.00","22.00","23.81"
"9/03/2020 11:25:35 AM","573.80","13.44","23.00","22.00","23.82"
"9/03/2020 11:20:35 AM","560.40","13.21","23.00","22.00","23.83"
"9/03/2020 11:15:35 AM","562.80","12.90","23.00","22.00","23.85"
"9/03/2020 11:10:35 AM","574.00","12.62","23.00","22.00","23.89"
"9/03/2020 11:05:35 AM","563.60","11.80","23.00","22.00","23.94"
"9/03/2020 11:00:35 AM","563.60","10.18","23.00","22.00","24.03"
"9/03/2020 10:55:35 AM","563.60","9.59","23.00","22.00","24.08"
"9/03/2020 10:50:35 AM","555.80","9.48","23.00","22.00","24.16"
"9/03/2020 10:45:35 AM","566.60","9.46","23.00","22.00","24.23"
"9/03/2020 10:40:35 AM","567.20","9.46","23.00","22.00","24.30"
"9/03/2020 10:35:35 AM","570.40","9.33","23.00","22.00","24.42"
"9/03/2020 10:30:35 AM","564.00","9.18","23.00","22.00","24.55"
"9/03/2020 10:25:35 AM","567.60","10.30","23.00","22.00","24.66"
"9/03/2020 10:20:35 AM","564.00","10.91","23.00","22.00","24.91"
"9/03/2020 10:15:35 AM","562.20","12.19","23.00","22.00","24.98"
"9/03/2020 10:10:35 AM","550.20","22.94","25.00","21.00","25.02"
"9/03/2020 10:05:35 AM","550.20","22.57","25.00","21.00","25.01"
"9/03/2020 10:00:35 AM","555.00","20.31","25.00","21.00","25.01"
"9/03/2020 9:55:35 AM","546.20","19.27","25.00","21.00","25.00"
"9/03/2020 9:50:35 AM","553.80","19.21","25.00","21.00","25.00"
"9/03/2020 9:45:35 AM","547.80","19.17","25.00","21.00","24.99"
"9/03/2020 9:40:35 AM","542.20","19.12","25.00","21.00","24.98"
"9/03/2020 9:35:35 AM","547.80","19.08","25.00","21.00","24.97"
"9/03/2020 9:30:35 AM","555.60","19.03","25.00","21.00","24.96"
"9/03/2020 9:25:35 AM","560.60","18.99","25.00","21.00","24.95"
"9/03/2020 9:20:35 AM","559.60","18.94","25.00","21.00","24.94"
"9/03/2020 9:15:35 AM","554.60","18.90","25.00","21.00","24.93"
"9/03/2020 9:10:35 AM","551.40","18.84","25.00","21.00","24.92"
"9/03/2020 9:05:35 AM","558.20","18.79","25.00","21.00","24.92"
"9/03/2020 9:00:35 AM","560.60","18.75","25.00","21.00","24.91"
"9/03/2020 8:55:35 AM","555.80","18.70","25.00","21.00","24.89"
"9/03/2020 8:50:35 AM","562.00","18.64","25.00","21.00","24.89"
"9/03/2020 8:45:35 AM","554.80","18.61","25.00","21.00","24.88"
"9/03/2020 8:40:35 AM","563.60","18.54","25.00","21.00","24.87"
"9/03/2020 8:35:35 AM","555.40","18.50","25.00","21.00","24.86"
"9/03/2020 8:30:35 AM","556.60","18.44","25.00","21.00","24.85"
"9/03/2020 8:25:35 AM","561.80","18.39","25.00","21.00","24.85"
"9/03/2020 8:20:35 AM","552.40","18.34","25.00","21.00","24.84"
"9/03/2020 8:15:35 AM","556.80","18.28","25.00","21.00","24.83"
"9/03/2020 8:10:35 AM","555.40","18.20","25.00","21.00","24.82"
"9/03/2020 8:05:35 AM","557.20","18.15","25.00","21.00","24.81"
"9/03/2020 8:00:35 AM","559.00","18.09","25.00","21.00","24.80"
"9/03/2020 7:55:35 AM","562.20","18.03","25.00","21.00","24.80"
"9/03/2020 7:50:35 AM","559.40","17.97","25.00","21.00","24.80"
"9/03/2020 7:45:35 AM","565.20","17.91","25.00","21.00","24.80"
"9/03/2020 7:40:35 AM","554.80","17.85","25.00","21.00","24.78"
"9/03/2020 7:35:35 AM","556.60","17.76","25.00","21.00","24.76"
"9/03/2020 7:30:35 AM","554.20","17.69","25.00","21.00","24.75"
"9/03/2020 7:25:35 AM","557.40","17.61","25.00","21.00","24.74"
"9/03/2020 7:20:35 AM","559.40","17.54","25.00","21.00","24.72"
"9/03/2020 7:15:35 AM","554.40","17.46","25.00","21.00","24.71"
"9/03/2020 7:10:35 AM","555.80","17.39","25.00","21.00","24.69"
"9/03/2020 7:05:35 AM","552.60","17.29","25.00","21.00","24.68"
"9/03/2020 7:00:35 AM","559.80","17.21","25.00","21.00","24.65"
"9/03/2020 6:55:35 AM","548.60","17.14","25.00","21.00","24.63"
"9/03/2020 6:50:35 AM","554.20","17.06","25.00","21.00","24.62"
"9/03/2020 6:45:35 AM","548.60","16.97","25.00","21.00","24.60"
"9/03/2020 6:40:35 AM","563.80","16.88","25.00","21.00","24.58"
"9/03/2020 6:35:35 AM","552.60","16.80","25.00","21.00","24.56"
"9/03/2020 6:30:35 AM","556.80","16.69","25.00","21.00","24.53"
"9/03/2020 6:25:35 AM","551.00","16.56","25.00","21.00","24.51"
