"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"9/03/2020 6:20:35 AM","547.00","16.42","25.00","21.00","24.49"
"9/03/2020 6:15:35 AM","552.80","16.27","25.00","21.00","24.46"
"9/03/2020 6:10:35 AM","555.20","16.06","25.00","21.00","24.43"
"9/03/2020 6:05:35 AM","556.80","15.81","25.00","21.00","24.40"
"9/03/2020 6:00:35 AM","560.40","15.52","25.00","21.00","24.36"
"9/03/2020 5:55:35 AM","552.40","15.25","25.00","21.00","24.31"
"9/03/2020 5:50:35 AM","552.20","14.91","25.00","21.00","24.27"
"9/03/2020 5:45:35 AM","551.40","14.47","25.00","21.00","24.21"
"9/03/2020 5:40:35 AM","560.20","13.87","25.00","21.00","24.14"
"9/03/2020 5:35:35 AM","548.40","13.01","25.00","21.00","24.09"
"9/03/2020 5:30:35 AM","548.40","11.98","25.00","21.00","24.08"
"9/03/2020 5:25:35 AM","545.60","12.78","23.00","22.00","24.10"
"9/03/2020 5:20:35 AM","540.80","12.46","23.00","22.00","24.29"
"9/03/2020 5:15:35 AM","537.60","12.07","23.00","22.00","24.48"
"9/03/2020 5:10:35 AM","541.00","12.13","23.00","22.00","24.69"
"9/03/2020 5:05:35 AM","540.20","12.23","23.00","22.00","24.92"
"9/03/2020 5:00:35 AM","540.60","13.35","23.00","22.00","25.15"
"9/03/2020 4:55:35 AM","546.00","15.84","23.00","22.00","25.29"
"9/03/2020 4:50:35 AM","548.20","20.20","23.00","22.00","25.41"
"9/03/2020 4:45:35 AM","542.60","18.23","25.00","21.00","25.43"
"9/03/2020 4:40:35 AM","550.60","18.25","25.00","21.00","25.44"
"9/03/2020 4:35:35 AM","556.60","18.27","25.00","21.00","25.45"
"9/03/2020 4:30:35 AM","548.60","18.22","25.00","21.00","25.45"
"9/03/2020 4:25:35 AM","550.40","18.20","25.00","21.00","25.45"
"9/03/2020 4:20:35 AM","550.20","18.18","25.00","21.00","25.46"
"9/03/2020 4:15:35 AM","547.20","18.18","25.00","21.00","25.46"
"9/03/2020 4:10:35 AM","554.40","18.16","25.00","21.00","25.46"
"9/03/2020 4:05:35 AM","552.00","18.17","25.00","21.00","25.46"
"9/03/2020 4:00:35 AM","551.80","18.14","25.00","21.00","25.46"
"9/03/2020 3:55:35 AM","562.60","18.11","25.00","21.00","25.47"
"9/03/2020 3:50:35 AM","553.40","18.12","25.00","21.00","25.47"
"9/03/2020 3:45:35 AM","546.20","18.10","25.00","21.00","25.47"
"9/03/2020 3:40:35 AM","550.20","18.10","25.00","21.00","25.48"
"9/03/2020 3:35:35 AM","543.40","18.09","25.00","21.00","25.47"
"9/03/2020 3:30:35 AM","545.80","18.08","25.00","21.00","25.48"
"9/03/2020 3:25:35 AM","551.40","18.07","25.00","21.00","25.47"
"9/03/2020 3:20:35 AM","549.20","18.06","25.00","21.00","25.48"
"9/03/2020 3:15:35 AM","542.60","18.05","25.00","21.00","25.48"
"9/03/2020 3:10:35 AM","548.80","18.06","25.00","21.00","25.48"
"9/03/2020 3:05:35 AM","546.20","18.05","25.00","21.00","25.49"
"9/03/2020 3:00:35 AM","545.60","18.05","25.00","21.00","25.49"
"9/03/2020 2:55:35 AM","547.80","18.05","25.00","21.00","25.49"
"9/03/2020 2:50:35 AM","542.60","18.05","25.00","21.00","25.50"
"9/03/2020 2:45:35 AM","548.00","18.04","25.00","21.00","25.50"
"9/03/2020 2:40:35 AM","548.00","18.03","25.00","21.00","25.49"
"9/03/2020 2:35:35 AM","547.60","18.06","25.00","21.00","25.49"
"9/03/2020 2:30:35 AM","547.80","18.05","25.00","21.00","25.50"
"9/03/2020 2:25:35 AM","557.20","18.05","25.00","21.00","25.49"
"9/03/2020 2:20:35 AM","548.60","18.05","25.00","21.00","25.50"
"9/03/2020 2:15:35 AM","551.20","18.05","25.00","21.00","25.50"
"9/03/2020 2:10:35 AM","545.80","18.07","25.00","21.00","25.51"
"9/03/2020 2:05:35 AM","545.00","18.04","25.00","21.00","25.51"
"9/03/2020 2:00:35 AM","543.00","18.05","25.00","21.00","25.51"
"9/03/2020 1:55:35 AM","543.20","18.06","25.00","21.00","25.51"
"9/03/2020 1:50:35 AM","541.00","18.05","25.00","21.00","25.52"
"9/03/2020 1:45:35 AM","541.60","18.06","25.00","21.00","25.52"
"9/03/2020 1:40:35 AM","543.00","18.07","25.00","21.00","25.51"
"9/03/2020 1:35:35 AM","543.00","18.07","25.00","21.00","25.51"
"9/03/2020 1:30:35 AM","539.80","18.06","25.00","21.00","25.51"
"9/03/2020 1:25:35 AM","544.60","18.06","25.00","21.00","25.51"
"9/03/2020 1:20:35 AM","542.20","18.07","25.00","21.00","25.51"
"9/03/2020 1:15:35 AM","546.40","18.08","25.00","21.00","25.51"
"9/03/2020 1:10:35 AM","540.00","18.08","25.00","21.00","25.52"
"9/03/2020 1:05:35 AM","546.20","18.09","25.00","21.00","25.52"
"9/03/2020 1:00:35 AM","547.00","18.10","25.00","21.00","25.52"
"9/03/2020 12:55:35 AM","542.80","18.11","25.00","21.00","25.52"
"9/03/2020 12:50:35 AM","542.20","18.11","25.00","21.00","25.53"
"9/03/2020 12:45:35 AM","548.20","18.12","25.00","21.00","25.52"
"9/03/2020 12:40:35 AM","548.20","18.12","25.00","21.00","25.52"
"9/03/2020 12:35:35 AM","546.20","18.12","25.00","21.00","25.52"
"9/03/2020 12:30:35 AM","538.40","18.12","25.00","21.00","25.52"
"9/03/2020 12:25:35 AM","540.60","18.12","25.00","21.00","25.51"
"9/03/2020 12:20:35 AM","542.60","18.12","25.00","21.00","25.52"
"9/03/2020 12:15:35 AM","541.60","18.13","25.00","21.00","25.53"
"9/03/2020 12:10:35 AM","549.00","18.13","25.00","21.00","25.52"
"9/03/2020 12:05:35 AM","545.60","18.14","25.00","21.00","25.53"
"9/03/2020 12:00:35 AM","540.40","18.13","25.00","21.00","25.53"
"8/03/2020 11:55:35 PM","543.80","18.13","25.00","21.00","25.53"
"8/03/2020 11:50:35 PM","544.40","18.15","25.00","21.00","25.53"
"8/03/2020 11:45:35 PM","547.20","18.15","25.00","21.00","25.54"
"8/03/2020 11:40:35 PM","538.60","18.15","25.00","21.00","25.53"
"8/03/2020 11:35:35 PM","539.60","18.15","25.00","21.00","25.54"
"8/03/2020 11:30:35 PM","535.00","18.15","25.00","21.00","25.53"
"8/03/2020 11:25:35 PM","543.40","18.16","25.00","21.00","25.54"
"8/03/2020 11:20:35 PM","544.60","18.17","25.00","21.00","25.54"
"8/03/2020 11:15:35 PM","536.20","18.17","25.00","21.00","25.53"
"8/03/2020 11:10:35 PM","537.00","18.17","25.00","21.00","25.53"
"8/03/2020 11:05:35 PM","544.80","18.17","25.00","21.00","25.54"
"8/03/2020 11:00:35 PM","539.80","18.18","25.00","21.00","25.54"
"8/03/2020 10:55:35 PM","541.00","18.19","25.00","21.00","25.54"
"8/03/2020 10:50:35 PM","545.60","18.19","25.00","21.00","25.54"
"8/03/2020 10:45:35 PM","548.40","18.19","25.00","21.00","25.53"
"8/03/2020 10:40:35 PM","538.00","18.20","25.00","21.00","25.54"
"8/03/2020 10:35:35 PM","544.60","18.20","25.00","21.00","25.54"
"8/03/2020 10:30:35 PM","539.00","18.20","25.00","21.00","25.54"
"8/03/2020 10:25:35 PM","543.00","18.20","25.00","21.00","25.55"
"8/03/2020 10:20:35 PM","539.40","18.21","25.00","21.00","25.54"
"8/03/2020 10:15:35 PM","544.40","18.21","25.00","21.00","25.54"
"8/03/2020 10:10:35 PM","537.80","18.21","25.00","21.00","25.54"
"8/03/2020 10:05:35 PM","540.20","18.20","25.00","21.00","25.54"
"8/03/2020 10:00:35 PM","539.20","18.21","25.00","21.00","25.54"
"8/03/2020 9:55:35 PM","537.00","18.19","25.00","21.00","25.55"
"8/03/2020 9:50:35 PM","540.20","18.19","25.00","21.00","25.55"
"8/03/2020 9:45:35 PM","539.20","18.19","25.00","21.00","25.54"
"8/03/2020 9:40:35 PM","544.80","18.15","25.00","21.00","25.55"
"8/03/2020 9:35:35 PM","549.20","18.16","25.00","21.00","25.54"
"8/03/2020 9:30:35 PM","537.00","18.15","25.00","21.00","25.54"
"8/03/2020 9:25:35 PM","541.60","18.16","25.00","21.00","25.55"
"8/03/2020 9:20:35 PM","534.60","18.16","25.00","21.00","25.55"
"8/03/2020 9:15:35 PM","543.80","18.16","25.00","21.00","25.54"
"8/03/2020 9:10:35 PM","543.00","18.15","25.00","21.00","25.55"
"8/03/2020 9:05:35 PM","545.60","18.16","25.00","21.00","25.55"
"8/03/2020 9:00:35 PM","538.40","18.16","25.00","21.00","25.55"
"8/03/2020 8:55:35 PM","541.00","18.14","25.00","21.00","25.54"
"8/03/2020 8:50:35 PM","546.20","18.14","25.00","21.00","25.54"
"8/03/2020 8:45:35 PM","533.20","18.13","25.00","21.00","25.54"
"8/03/2020 8:40:35 PM","539.40","18.13","25.00","21.00","25.56"
"8/03/2020 8:35:35 PM","552.60","18.12","25.00","21.00","25.55"
"8/03/2020 8:30:35 PM","536.00","18.13","25.00","21.00","25.55"
"8/03/2020 8:25:35 PM","530.80","18.11","25.00","21.00","25.55"
"8/03/2020 8:20:35 PM","535.00","18.11","25.00","21.00","25.54"
"8/03/2020 8:15:35 PM","535.00","18.10","25.00","21.00","25.54"
"8/03/2020 8:10:35 PM","530.80","18.08","25.00","21.00","25.54"
"8/03/2020 8:05:35 PM","544.60","18.09","25.00","21.00","25.54"
"8/03/2020 8:00:35 PM","535.00","18.06","25.00","21.00","25.54"
"8/03/2020 7:55:35 PM","532.80","18.06","25.00","21.00","25.54"
"8/03/2020 7:50:35 PM","534.40","18.07","25.00","21.00","25.54"
"8/03/2020 7:45:35 PM","532.80","18.06","25.00","21.00","25.54"
"8/03/2020 7:40:35 PM","536.40","18.06","25.00","21.00","25.55"
"8/03/2020 7:35:35 PM","536.20","18.05","25.00","21.00","25.55"
"8/03/2020 7:30:35 PM","532.20","18.05","25.00","21.00","25.54"
"8/03/2020 7:25:35 PM","529.00","18.04","25.00","21.00","25.54"
"8/03/2020 7:20:35 PM","539.40","18.04","25.00","21.00","25.54"
"8/03/2020 7:15:35 PM","531.40","18.04","25.00","21.00","25.55"
"8/03/2020 7:10:35 PM","532.80","18.04","25.00","21.00","25.54"
"8/03/2020 7:05:35 PM","539.40","18.04","25.00","21.00","25.54"
"8/03/2020 7:00:35 PM","529.40","18.04","25.00","21.00","25.53"
"8/03/2020 6:55:35 PM","531.60","18.05","25.00","21.00","25.53"
"8/03/2020 6:50:35 PM","526.00","18.05","25.00","21.00","25.54"
"8/03/2020 6:45:35 PM","535.80","18.05","25.00","21.00","25.54"
"8/03/2020 6:40:35 PM","533.00","18.05","25.00","21.00","25.54"
"8/03/2020 6:35:35 PM","532.00","18.05","25.00","21.00","25.53"
"8/03/2020 6:30:35 PM","526.20","18.07","25.00","21.00","25.54"
"8/03/2020 6:25:35 PM","534.40","18.09","25.00","21.00","25.54"
"8/03/2020 6:20:35 PM","529.40","18.08","25.00","21.00","25.54"
"8/03/2020 6:15:35 PM","530.60","18.08","25.00","21.00","25.53"
"8/03/2020 6:10:35 PM","527.20","18.09","25.00","21.00","25.54"
"8/03/2020 6:05:35 PM","539.60","18.08","25.00","21.00","25.53"
"8/03/2020 6:00:35 PM","540.60","18.07","25.00","21.00","25.53"
"8/03/2020 5:55:35 PM","537.60","18.08","25.00","21.00","25.53"
"8/03/2020 5:50:35 PM","528.60","18.10","25.00","21.00","25.53"
"8/03/2020 5:45:35 PM","538.20","18.12","25.00","21.00","25.53"
"8/03/2020 5:40:35 PM","530.80","18.12","25.00","21.00","25.53"
"8/03/2020 5:35:35 PM","530.80","18.13","25.00","21.00","25.53"
"8/03/2020 5:30:35 PM","535.40","18.13","25.00","21.00","25.53"
"8/03/2020 5:25:35 PM","531.00","18.14","25.00","21.00","25.53"
"8/03/2020 5:20:35 PM","534.40","18.13","25.00","21.00","25.53"
"8/03/2020 5:15:35 PM","537.60","18.12","25.00","21.00","25.53"
"8/03/2020 5:10:35 PM","531.40","18.12","25.00","21.00","25.53"
"8/03/2020 5:05:35 PM","532.60","18.12","25.00","21.00","25.53"
"8/03/2020 5:00:35 PM","535.80","18.13","25.00","21.00","25.53"
"8/03/2020 4:55:35 PM","535.20","18.14","25.00","21.00","25.52"
"8/03/2020 4:50:35 PM","527.60","18.15","25.00","21.00","25.52"
"8/03/2020 4:45:35 PM","535.40","18.15","25.00","21.00","25.52"
"8/03/2020 4:40:35 PM","530.80","18.15","25.00","21.00","25.52"
"8/03/2020 4:35:35 PM","535.00","18.15","25.00","21.00","25.51"
"8/03/2020 4:30:35 PM","530.40","18.17","25.00","21.00","25.51"
"8/03/2020 4:25:35 PM","532.20","18.18","25.00","21.00","25.51"
"8/03/2020 4:20:35 PM","531.80","18.19","25.00","21.00","25.52"
"8/03/2020 4:15:35 PM","535.20","18.19","25.00","21.00","25.53"
"8/03/2020 4:10:35 PM","530.00","18.18","25.00","21.00","25.52"
"8/03/2020 4:05:35 PM","531.20","18.18","25.00","21.00","25.51"
"8/03/2020 4:00:35 PM","533.00","18.18","25.00","21.00","25.51"
"8/03/2020 3:55:35 PM","533.20","18.19","25.00","21.00","25.50"
"8/03/2020 3:50:35 PM","543.40","18.19","25.00","21.00","25.50"
"8/03/2020 3:45:35 PM","530.00","18.19","25.00","21.00","25.50"
"8/03/2020 3:40:35 PM","537.60","18.20","25.00","21.00","25.50"
"8/03/2020 3:35:35 PM","537.00","18.21","25.00","21.00","25.50"
"8/03/2020 3:30:35 PM","541.60","18.21","25.00","21.00","25.50"
"8/03/2020 3:25:35 PM","537.40","18.22","25.00","21.00","25.50"
"8/03/2020 3:20:35 PM","534.60","18.22","25.00","21.00","25.50"
"8/03/2020 3:15:35 PM","531.00","18.24","25.00","21.00","25.50"
"8/03/2020 3:10:35 PM","535.00","18.24","25.00","21.00","25.50"
"8/03/2020 3:05:35 PM","542.60","18.23","25.00","21.00","25.50"
"8/03/2020 3:00:35 PM","531.20","18.23","25.00","21.00","25.50"
"8/03/2020 2:55:35 PM","524.80","18.23","25.00","21.00","25.50"
"8/03/2020 2:50:35 PM","537.80","18.23","25.00","21.00","25.49"
"8/03/2020 2:45:35 PM","535.20","18.23","25.00","21.00","25.49"
"8/03/2020 2:40:35 PM","529.40","18.23","25.00","21.00","25.49"
"8/03/2020 2:35:35 PM","536.80","18.23","25.00","21.00","25.48"
"8/03/2020 2:30:35 PM","529.80","18.24","25.00","21.00","25.48"
"8/03/2020 2:25:35 PM","528.80","18.23","25.00","21.00","25.48"
"8/03/2020 2:20:35 PM","535.80","18.23","25.00","21.00","25.48"
"8/03/2020 2:15:35 PM","540.60","18.24","25.00","21.00","25.48"
"8/03/2020 2:10:35 PM","529.00","18.24","25.00","21.00","25.48"
"8/03/2020 2:05:35 PM","529.40","18.24","25.00","21.00","25.47"
"8/03/2020 2:00:35 PM","523.40","18.24","25.00","21.00","25.48"
"8/03/2020 1:55:35 PM","527.80","18.22","25.00","21.00","25.48"
"8/03/2020 1:50:35 PM","535.20","18.21","25.00","21.00","25.49"
"8/03/2020 1:45:35 PM","527.60","18.20","25.00","21.00","25.48"
"8/03/2020 1:40:35 PM","532.40","18.19","25.00","21.00","25.48"
"8/03/2020 1:35:35 PM","531.40","18.19","25.00","21.00","25.47"
"8/03/2020 1:30:35 PM","529.40","18.18","25.00","21.00","25.47"
"8/03/2020 1:25:35 PM","528.80","18.17","25.00","21.00","25.47"
"8/03/2020 1:20:35 PM","528.60","18.17","25.00","21.00","25.47"
"8/03/2020 1:15:35 PM","528.80","18.18","25.00","21.00","25.47"
"8/03/2020 1:10:35 PM","540.20","18.18","25.00","21.00","25.46"
"8/03/2020 1:05:35 PM","537.00","18.18","25.00","21.00","25.46"
"8/03/2020 1:00:35 PM","530.80","18.17","25.00","21.00","25.46"
"8/03/2020 12:55:35 PM","530.80","18.17","25.00","21.00","25.46"
"8/03/2020 12:50:35 PM","541.40","18.16","25.00","21.00","25.46"
"8/03/2020 12:45:35 PM","533.20","18.14","25.00","21.00","25.47"
"8/03/2020 12:40:35 PM","533.20","18.14","25.00","21.00","25.47"
"8/03/2020 12:35:35 PM","523.60","18.13","25.00","21.00","25.47"
"8/03/2020 12:30:35 PM","539.40","18.13","25.00","21.00","25.47"
"8/03/2020 12:25:35 PM","530.60","18.12","25.00","21.00","25.47"
"8/03/2020 12:20:35 PM","536.20","18.11","25.00","21.00","25.46"
"8/03/2020 12:15:35 PM","529.20","18.11","25.00","21.00","25.46"
"8/03/2020 12:10:35 PM","534.20","18.10","25.00","21.00","25.46"
"8/03/2020 12:05:35 PM","536.00","18.08","25.00","21.00","25.45"
"8/03/2020 12:00:35 PM","535.20","18.08","25.00","21.00","25.46"
"8/03/2020 11:55:35 AM","545.80","18.07","25.00","21.00","25.46"
"8/03/2020 11:50:35 AM","534.00","18.06","25.00","21.00","25.46"
"8/03/2020 11:45:35 AM","540.60","18.07","25.00","21.00","25.46"
"8/03/2020 11:40:35 AM","538.40","18.04","25.00","21.00","25.46"
"8/03/2020 11:35:35 AM","529.00","18.04","25.00","21.00","25.46"
"8/03/2020 11:30:35 AM","535.40","18.02","25.00","21.00","25.45"
"8/03/2020 11:25:35 AM","532.20","18.01","25.00","21.00","25.45"
"8/03/2020 11:20:35 AM","532.80","17.99","25.00","21.00","25.45"
"8/03/2020 11:15:35 AM","537.80","18.00","25.00","21.00","25.45"
"8/03/2020 11:10:35 AM","540.40","17.98","25.00","21.00","25.46"
"8/03/2020 11:05:35 AM","542.60","17.96","25.00","21.00","25.46"
"8/03/2020 11:00:35 AM","536.80","17.95","25.00","21.00","25.46"
"8/03/2020 10:55:35 AM","535.60","17.94","25.00","21.00","25.46"
"8/03/2020 10:50:35 AM","541.40","17.93","25.00","21.00","25.46"
"8/03/2020 10:45:35 AM","539.60","17.93","25.00","21.00","25.46"
"8/03/2020 10:40:35 AM","533.80","17.92","25.00","21.00","25.46"
"8/03/2020 10:35:35 AM","540.60","17.90","25.00","21.00","25.45"
"8/03/2020 10:30:35 AM","541.40","17.90","25.00","21.00","25.45"
"8/03/2020 10:25:35 AM","541.60","17.88","25.00","21.00","25.45"
"8/03/2020 10:20:35 AM","536.80","17.88","25.00","21.00","25.46"
"8/03/2020 10:15:35 AM","542.00","17.87","25.00","21.00","25.46"
"8/03/2020 10:10:35 AM","542.40","17.86","25.00","21.00","25.46"
"8/03/2020 10:05:35 AM","539.00","17.84","25.00","21.00","25.45"
"8/03/2020 10:00:35 AM","543.80","17.82","25.00","21.00","25.45"
"8/03/2020 9:55:35 AM","535.00","17.83","25.00","21.00","25.44"
"8/03/2020 9:50:35 AM","541.60","17.83","25.00","21.00","25.45"
"8/03/2020 9:45:35 AM","539.60","17.82","25.00","21.00","25.45"
"8/03/2020 9:40:35 AM","541.40","17.82","25.00","21.00","25.45"
"8/03/2020 9:35:35 AM","544.60","17.81","25.00","21.00","25.46"
"8/03/2020 9:30:35 AM","543.80","17.81","25.00","21.00","25.46"
"8/03/2020 9:25:35 AM","546.40","17.81","25.00","21.00","25.46"
"8/03/2020 9:20:35 AM","540.20","17.81","25.00","21.00","25.46"
"8/03/2020 9:15:35 AM","548.20","17.80","25.00","21.00","25.46"
"8/03/2020 9:10:35 AM","539.80","17.79","25.00","21.00","25.45"
"8/03/2020 9:05:35 AM","537.20","17.79","25.00","21.00","25.46"
"8/03/2020 9:00:35 AM","539.20","17.80","25.00","21.00","25.46"
"8/03/2020 8:55:35 AM","537.20","17.78","25.00","21.00","25.46"
"8/03/2020 8:50:35 AM","550.00","17.77","25.00","21.00","25.46"
"8/03/2020 8:45:35 AM","538.80","17.77","25.00","21.00","25.45"
"8/03/2020 8:40:35 AM","536.20","17.75","25.00","21.00","25.45"
"8/03/2020 8:35:35 AM","542.40","17.77","25.00","21.00","25.45"
"8/03/2020 8:30:35 AM","541.40","17.76","25.00","21.00","25.46"
"8/03/2020 8:25:35 AM","538.60","17.75","25.00","21.00","25.45"
"8/03/2020 8:20:35 AM","540.00","17.74","25.00","21.00","25.45"
"8/03/2020 8:15:35 AM","545.00","17.73","25.00","21.00","25.45"
"8/03/2020 8:10:35 AM","554.60","17.73","25.00","21.00","25.45"
"8/03/2020 8:05:35 AM","540.40","17.71","25.00","21.00","25.45"
"8/03/2020 8:00:35 AM","541.00","17.72","25.00","21.00","25.46"
"8/03/2020 7:55:35 AM","539.00","17.73","25.00","21.00","25.46"
"8/03/2020 7:50:35 AM","553.20","17.72","25.00","21.00","25.46"
"8/03/2020 7:45:35 AM","543.00","17.71","25.00","21.00","25.45"
"8/03/2020 7:40:35 AM","550.00","17.71","25.00","21.00","25.46"
"8/03/2020 7:35:35 AM","546.20","17.71","25.00","21.00","25.45"
"8/03/2020 7:30:35 AM","541.60","17.70","25.00","21.00","25.45"
"8/03/2020 7:25:35 AM","542.80","17.70","25.00","21.00","25.45"
"8/03/2020 7:20:35 AM","541.40","17.70","25.00","21.00","25.46"
"8/03/2020 7:15:35 AM","554.00","17.72","25.00","21.00","25.45"
"8/03/2020 7:10:35 AM","548.80","17.71","25.00","21.00","25.46"
"8/03/2020 7:05:35 AM","546.00","17.72","25.00","21.00","25.45"
"8/03/2020 7:00:35 AM","542.40","17.72","25.00","21.00","25.45"
"8/03/2020 6:55:35 AM","540.40","17.73","25.00","21.00","25.45"
"8/03/2020 6:50:35 AM","543.20","17.74","25.00","21.00","25.45"
"8/03/2020 6:45:35 AM","540.40","17.75","25.00","21.00","25.45"
"8/03/2020 6:40:35 AM","544.40","17.76","25.00","21.00","25.45"
"8/03/2020 6:35:35 AM","543.40","17.77","25.00","21.00","25.45"
"8/03/2020 6:30:35 AM","542.20","17.78","25.00","21.00","25.45"
"8/03/2020 6:25:35 AM","539.80","17.79","25.00","21.00","25.44"
"8/03/2020 6:20:35 AM","553.40","17.80","25.00","21.00","25.45"
"8/03/2020 6:15:35 AM","550.80","17.81","25.00","21.00","25.45"
"8/03/2020 6:10:35 AM","540.40","17.81","25.00","21.00","25.45"
"8/03/2020 6:05:35 AM","545.60","17.82","25.00","21.00","25.45"
"8/03/2020 6:00:35 AM","540.00","17.84","25.00","21.00","25.44"
"8/03/2020 5:55:35 AM","539.20","17.85","25.00","21.00","25.44"
"8/03/2020 5:50:35 AM","549.80","17.88","25.00","21.00","25.44"
"8/03/2020 5:45:35 AM","543.60","17.89","25.00","21.00","25.44"
"8/03/2020 5:40:35 AM","539.40","17.91","25.00","21.00","25.44"
"8/03/2020 5:35:35 AM","541.00","17.91","25.00","21.00","25.45"
"8/03/2020 5:30:35 AM","542.40","17.92","25.00","21.00","25.45"
"8/03/2020 5:25:35 AM","541.60","17.94","25.00","21.00","25.46"
"8/03/2020 5:20:35 AM","547.20","17.95","25.00","21.00","25.46"
"8/03/2020 5:15:35 AM","542.80","17.95","25.00","21.00","25.46"
"8/03/2020 5:10:35 AM","540.40","17.96","25.00","21.00","25.47"
"8/03/2020 5:05:35 AM","543.00","17.98","25.00","21.00","25.47"
"8/03/2020 5:00:35 AM","546.40","17.99","25.00","21.00","25.47"
"8/03/2020 4:55:35 AM","542.40","18.00","25.00","21.00","25.47"
"8/03/2020 4:50:35 AM","542.40","17.99","25.00","21.00","25.47"
"8/03/2020 4:45:35 AM","538.40","18.01","25.00","21.00","25.48"
"8/03/2020 4:40:35 AM","539.80","18.01","25.00","21.00","25.49"
"8/03/2020 4:35:35 AM","548.20","18.04","25.00","21.00","25.49"
"8/03/2020 4:30:35 AM","545.40","18.03","25.00","21.00","25.50"
"8/03/2020 4:25:35 AM","552.60","18.04","25.00","21.00","25.50"
"8/03/2020 4:20:35 AM","545.40","18.06","25.00","21.00","25.51"
"8/03/2020 4:15:35 AM","546.20","18.07","25.00","21.00","25.51"
"8/03/2020 4:10:35 AM","550.60","18.06","25.00","21.00","25.50"
"8/03/2020 4:05:35 AM","542.80","18.09","25.00","21.00","25.50"
"8/03/2020 4:00:35 AM","541.80","18.09","25.00","21.00","25.50"
"8/03/2020 3:55:35 AM","543.20","18.09","25.00","21.00","25.50"
"8/03/2020 3:50:35 AM","549.40","18.10","25.00","21.00","25.50"
"8/03/2020 3:45:35 AM","550.00","18.12","25.00","21.00","25.48"
"8/03/2020 3:40:35 AM","549.40","18.13","25.00","21.00","25.49"
"8/03/2020 3:35:35 AM","557.20","18.13","25.00","21.00","25.50"
"8/03/2020 3:30:35 AM","545.60","18.14","25.00","21.00","25.49"
"8/03/2020 3:25:35 AM","541.20","18.16","25.00","21.00","25.48"
"8/03/2020 3:20:35 AM","548.20","18.16","25.00","21.00","25.48"
"8/03/2020 3:15:35 AM","551.40","18.18","25.00","21.00","25.48"
"8/03/2020 3:10:35 AM","544.00","18.19","25.00","21.00","25.49"
"8/03/2020 3:05:35 AM","548.60","18.20","25.00","21.00","25.49"
"8/03/2020 3:00:35 AM","550.20","18.20","25.00","21.00","25.49"
"8/03/2020 2:55:35 AM","544.80","18.21","25.00","21.00","25.49"
"8/03/2020 2:50:35 AM","552.00","18.20","25.00","21.00","25.48"
"8/03/2020 2:45:35 AM","544.20","18.22","25.00","21.00","25.49"
"8/03/2020 2:40:35 AM","547.00","18.23","25.00","21.00","25.49"
"8/03/2020 2:35:35 AM","542.20","18.23","25.00","21.00","25.48"
"8/03/2020 2:30:35 AM","547.00","18.25","25.00","21.00","25.48"
"8/03/2020 2:25:35 AM","548.20","18.25","25.00","21.00","25.48"
"8/03/2020 2:20:35 AM","544.80","18.25","25.00","21.00","25.47"
"8/03/2020 2:15:35 AM","540.00","18.26","25.00","21.00","25.47"
"8/03/2020 2:10:35 AM","547.80","18.27","25.00","21.00","25.47"
"8/03/2020 2:05:35 AM","540.00","18.27","25.00","21.00","25.46"
"8/03/2020 2:00:35 AM","545.00","18.29","25.00","21.00","25.46"
"8/03/2020 1:55:35 AM","547.20","18.30","25.00","21.00","25.46"
"8/03/2020 1:50:35 AM","544.20","18.30","25.00","21.00","25.46"
"8/03/2020 1:45:35 AM","546.60","18.33","25.00","21.00","25.45"
"8/03/2020 1:40:35 AM","543.60","18.34","25.00","21.00","25.45"
"8/03/2020 1:35:35 AM","545.40","18.33","25.00","21.00","25.45"
"8/03/2020 1:30:35 AM","545.60","18.34","25.00","21.00","25.45"
"8/03/2020 1:25:35 AM","541.20","18.33","25.00","21.00","25.44"
"8/03/2020 1:20:35 AM","550.80","18.36","25.00","21.00","25.43"
"8/03/2020 1:15:35 AM","542.20","18.36","25.00","21.00","25.44"
"8/03/2020 1:10:35 AM","544.20","18.36","25.00","21.00","25.44"
"8/03/2020 1:05:35 AM","544.40","18.37","25.00","21.00","25.43"
"8/03/2020 1:00:35 AM","540.40","18.37","25.00","21.00","25.42"
"8/03/2020 12:55:35 AM","549.80","18.37","25.00","21.00","25.42"
"8/03/2020 12:50:35 AM","547.00","18.37","25.00","21.00","25.42"
"8/03/2020 12:45:35 AM","545.00","18.37","25.00","21.00","25.42"
"8/03/2020 12:40:35 AM","546.40","18.38","25.00","21.00","25.42"
"8/03/2020 12:35:35 AM","544.20","18.39","25.00","21.00","25.41"
"8/03/2020 12:30:35 AM","545.60","18.39","25.00","21.00","25.41"
"8/03/2020 12:25:35 AM","548.20","18.38","25.00","21.00","25.40"
"8/03/2020 12:20:35 AM","547.80","18.39","25.00","21.00","25.39"
"8/03/2020 12:15:35 AM","549.40","18.39","25.00","21.00","25.39"
"8/03/2020 12:10:35 AM","551.60","18.39","25.00","21.00","25.38"
"8/03/2020 12:05:35 AM","546.00","18.41","25.00","21.00","25.38"
"8/03/2020 12:00:35 AM","538.00","18.41","25.00","21.00","25.38"
"7/03/2020 11:55:35 PM","542.60","18.41","25.00","21.00","25.37"
"7/03/2020 11:50:35 PM","546.20","18.41","25.00","21.00","25.37"
"7/03/2020 11:45:35 PM","541.80","18.40","25.00","21.00","25.36"
"7/03/2020 11:40:35 PM","552.00","18.42","25.00","21.00","25.36"
"7/03/2020 11:35:35 PM","546.80","18.41","25.00","21.00","25.35"
"7/03/2020 11:30:35 PM","547.40","18.41","25.00","21.00","25.35"
"7/03/2020 11:25:35 PM","542.60","18.41","25.00","21.00","25.34"
"7/03/2020 11:20:35 PM","543.20","18.41","25.00","21.00","25.34"
"7/03/2020 11:15:35 PM","550.80","18.41","25.00","21.00","25.32"
"7/03/2020 11:10:35 PM","551.80","18.41","25.00","21.00","25.32"
"7/03/2020 11:05:35 PM","542.40","18.39","25.00","21.00","25.32"
"7/03/2020 11:00:35 PM","546.00","18.38","25.00","21.00","25.31"
"7/03/2020 10:55:35 PM","548.20","18.37","25.00","21.00","25.31"
"7/03/2020 10:50:35 PM","539.60","18.36","25.00","21.00","25.30"
"7/03/2020 10:45:35 PM","556.80","18.35","25.00","21.00","25.29"
"7/03/2020 10:40:35 PM","549.00","18.33","25.00","21.00","25.29"
"7/03/2020 10:35:35 PM","544.20","18.32","25.00","21.00","25.28"
"7/03/2020 10:30:35 PM","545.80","18.30","25.00","21.00","25.27"
"7/03/2020 10:25:35 PM","548.80","18.26","25.00","21.00","25.27"
"7/03/2020 10:20:35 PM","550.00","18.22","25.00","21.00","25.25"
"7/03/2020 10:15:35 PM","543.80","18.20","25.00","21.00","25.25"
"7/03/2020 10:10:35 PM","542.40","18.17","25.00","21.00","25.24"
"7/03/2020 10:05:35 PM","542.40","18.15","25.00","21.00","25.22"
"7/03/2020 10:00:35 PM","543.40","18.09","25.00","21.00","25.22"
"7/03/2020 9:55:35 PM","551.80","18.06","25.00","21.00","25.20"
"7/03/2020 9:50:35 PM","542.20","18.01","25.00","21.00","25.19"
"7/03/2020 9:45:35 PM","548.60","17.97","25.00","21.00","25.18"
"7/03/2020 9:40:35 PM","548.00","17.93","25.00","21.00","25.17"
"7/03/2020 9:35:35 PM","537.20","17.87","25.00","21.00","25.16"
"7/03/2020 9:30:35 PM","545.00","17.81","25.00","21.00","25.15"
"7/03/2020 9:25:35 PM","540.60","17.77","25.00","21.00","25.13"
"7/03/2020 9:20:35 PM","540.60","17.71","25.00","21.00","25.12"
"7/03/2020 9:15:35 PM","542.20","17.66","25.00","21.00","25.12"
"7/03/2020 9:10:35 PM","541.60","17.60","25.00","21.00","25.10"
"7/03/2020 9:05:35 PM","542.40","17.56","25.00","21.00","25.09"
"7/03/2020 9:00:35 PM","551.80","17.50","25.00","21.00","25.08"
"7/03/2020 8:55:35 PM","542.20","17.45","25.00","21.00","25.07"
"7/03/2020 8:50:35 PM","543.40","17.38","25.00","21.00","25.05"
"7/03/2020 8:45:35 PM","537.20","17.34","25.00","21.00","25.04"
"7/03/2020 8:40:35 PM","543.40","17.27","25.00","21.00","25.02"
"7/03/2020 8:35:35 PM","543.80","17.22","25.00","21.00","25.01"
"7/03/2020 8:30:35 PM","541.00","17.12","25.00","21.00","25.00"
"7/03/2020 8:25:35 PM","540.80","17.05","25.00","21.00","24.99"
"7/03/2020 8:20:35 PM","535.00","16.95","25.00","21.00","24.96"
"7/03/2020 8:15:35 PM","547.60","16.83","25.00","21.00","24.95"
"7/03/2020 8:10:35 PM","544.20","16.69","25.00","21.00","24.92"
"7/03/2020 8:05:35 PM","542.40","16.54","25.00","21.00","24.91"
"7/03/2020 8:00:35 PM","537.60","16.36","25.00","21.00","24.89"
"7/03/2020 7:55:35 PM","543.20","16.16","25.00","21.00","24.87"
"7/03/2020 7:50:35 PM","542.80","15.97","25.00","21.00","24.85"
"7/03/2020 7:45:35 PM","533.40","15.76","25.00","21.00","24.83"
"7/03/2020 7:40:35 PM","551.00","15.53","25.00","21.00","24.80"
"7/03/2020 7:35:35 PM","547.00","15.28","25.00","21.00","24.79"
"7/03/2020 7:30:35 PM","535.40","15.01","25.00","21.00","24.77"
"7/03/2020 7:25:35 PM","539.20","14.72","25.00","21.00","24.74"
"7/03/2020 7:20:35 PM","539.40","14.40","25.00","21.00","24.72"
"7/03/2020 7:15:35 PM","543.20","14.02","25.00","21.00","24.69"
"7/03/2020 7:10:35 PM","552.60","13.60","25.00","21.00","24.66"
"7/03/2020 7:05:35 PM","544.40","13.16","25.00","21.00","24.63"
"7/03/2020 7:00:35 PM","539.60","12.71","25.00","21.00","24.61"
"7/03/2020 6:55:35 PM","542.00","12.19","25.00","21.00","24.57"
"7/03/2020 6:50:35 PM","546.00","11.64","25.00","21.00","24.53"
"7/03/2020 6:45:35 PM","541.80","11.02","25.00","21.00","24.49"
"7/03/2020 6:40:35 PM","548.40","10.29","25.00","21.00","24.44"
"7/03/2020 6:35:35 PM","560.80","9.38","25.00","21.00","24.44"
"7/03/2020 6:30:35 PM","563.00","9.05","23.00","22.00","24.54"
"7/03/2020 6:25:35 PM","553.40","9.14","23.00","22.00","24.62"
"7/03/2020 6:20:35 PM","551.40","9.26","23.00","22.00","24.72"
"7/03/2020 6:15:35 PM","551.00","9.50","23.00","22.00","24.84"
"7/03/2020 6:10:35 PM","562.80","9.92","23.00","22.00","24.99"
"7/03/2020 6:05:35 PM","554.20","10.35","23.00","22.00","25.15"
"7/03/2020 6:00:35 PM","553.00","10.72","23.00","22.00","25.28"
"7/03/2020 5:55:35 PM","557.20","13.33","23.00","22.00","25.35"
"7/03/2020 5:50:35 PM","561.40","14.49","23.00","22.00","25.36"
"7/03/2020 5:45:35 PM","544.40","15.56","23.00","22.00","25.36"
"7/03/2020 5:40:35 PM","539.40","18.72","25.00","21.00","25.34"
"7/03/2020 5:35:35 PM","542.20","18.70","25.00","21.00","25.35"
"7/03/2020 5:30:35 PM","541.60","18.69","25.00","21.00","25.34"
"7/03/2020 5:25:35 PM","544.40","18.68","25.00","21.00","25.33"
"7/03/2020 5:20:35 PM","544.60","18.66","25.00","21.00","25.33"
"7/03/2020 5:15:35 PM","542.40","18.65","25.00","21.00","25.32"
"7/03/2020 5:10:35 PM","540.40","18.64","25.00","21.00","25.31"
"7/03/2020 5:05:35 PM","550.60","18.63","25.00","21.00","25.31"
"7/03/2020 5:00:35 PM","546.40","18.62","25.00","21.00","25.30"
"7/03/2020 4:55:35 PM","544.40","18.60","25.00","21.00","25.30"
"7/03/2020 4:50:35 PM","541.20","18.59","25.00","21.00","25.29"
"7/03/2020 4:45:35 PM","546.00","18.60","25.00","21.00","25.29"
"7/03/2020 4:40:35 PM","543.40","18.58","25.00","21.00","25.28"
"7/03/2020 4:35:35 PM","548.60","18.58","25.00","21.00","25.27"
"7/03/2020 4:30:35 PM","543.40","18.59","25.00","21.00","25.26"
"7/03/2020 4:25:35 PM","541.60","18.57","25.00","21.00","25.26"
"7/03/2020 4:20:35 PM","540.20","18.56","25.00","21.00","25.24"
"7/03/2020 4:15:35 PM","542.60","18.55","25.00","21.00","25.24"
"7/03/2020 4:10:35 PM","541.00","18.54","25.00","21.00","25.24"
"7/03/2020 4:05:35 PM","543.60","18.52","25.00","21.00","25.23"
"7/03/2020 4:00:35 PM","547.40","18.50","25.00","21.00","25.22"
"7/03/2020 3:55:35 PM","538.60","18.48","25.00","21.00","25.21"
"7/03/2020 3:50:35 PM","546.80","18.46","25.00","21.00","25.21"
"7/03/2020 3:45:35 PM","540.80","18.43","25.00","21.00","25.20"
"7/03/2020 3:40:35 PM","550.00","18.40","25.00","21.00","25.19"
"7/03/2020 3:35:35 PM","543.00","18.36","25.00","21.00","25.18"
"7/03/2020 3:30:35 PM","543.60","18.33","25.00","21.00","25.17"
"7/03/2020 3:25:35 PM","543.80","18.28","25.00","21.00","25.16"
"7/03/2020 3:20:35 PM","542.60","18.27","25.00","21.00","25.15"
"7/03/2020 3:15:35 PM","540.00","18.22","25.00","21.00","25.14"
"7/03/2020 3:10:35 PM","555.80","18.19","25.00","21.00","25.13"
"7/03/2020 3:05:35 PM","539.40","18.15","25.00","21.00","25.12"
"7/03/2020 3:00:35 PM","541.40","18.11","25.00","21.00","25.11"
"7/03/2020 2:55:35 PM","546.20","18.06","25.00","21.00","25.10"
"7/03/2020 2:50:35 PM","553.40","18.04","25.00","21.00","25.09"
"7/03/2020 2:45:35 PM","543.40","18.01","25.00","21.00","25.07"
"7/03/2020 2:40:35 PM","536.80","17.96","25.00","21.00","25.07"
"7/03/2020 2:35:35 PM","540.60","17.91","25.00","21.00","25.06"
"7/03/2020 2:30:35 PM","540.40","17.86","25.00","21.00","25.05"
"7/03/2020 2:25:35 PM","543.40","17.80","25.00","21.00","25.04"
"7/03/2020 2:20:35 PM","535.40","17.75","25.00","21.00","25.03"
"7/03/2020 2:15:35 PM","543.40","17.67","25.00","21.00","25.02"
"7/03/2020 2:10:35 PM","538.20","17.61","25.00","21.00","25.00"
"7/03/2020 2:05:35 PM","541.20","17.54","25.00","21.00","24.99"
"7/03/2020 2:00:35 PM","543.60","17.49","25.00","21.00","24.98"
"7/03/2020 1:55:35 PM","536.00","17.40","25.00","21.00","24.97"
"7/03/2020 1:50:35 PM","537.40","17.33","25.00","21.00","24.96"
"7/03/2020 1:45:35 PM","536.20","17.26","25.00","21.00","24.94"
"7/03/2020 1:40:35 PM","537.00","17.17","25.00","21.00","24.92"
"7/03/2020 1:35:35 PM","538.40","17.07","25.00","21.00","24.91"
"7/03/2020 1:30:35 PM","538.20","16.98","25.00","21.00","24.89"
"7/03/2020 1:25:35 PM","538.00","16.87","25.00","21.00","24.87"
"7/03/2020 1:20:35 PM","536.40","16.74","25.00","21.00","24.86"
"7/03/2020 1:15:35 PM","545.80","16.60","25.00","21.00","24.84"
"7/03/2020 1:10:35 PM","542.60","16.44","25.00","21.00","24.82"
"7/03/2020 1:05:35 PM","542.20","16.26","25.00","21.00","24.80"
"7/03/2020 1:00:35 PM","546.80","16.07","25.00","21.00","24.77"
"7/03/2020 12:55:35 PM","555.60","15.89","25.00","21.00","24.74"
"7/03/2020 12:50:35 PM","535.40","15.66","25.00","21.00","24.71"
"7/03/2020 12:45:35 PM","544.80","15.41","25.00","21.00","24.67"
"7/03/2020 12:40:35 PM","546.20","15.07","25.00","21.00","24.65"
"7/03/2020 12:35:35 PM","542.60","14.66","25.00","21.00","24.62"
"7/03/2020 12:30:35 PM","555.80","14.21","25.00","21.00","24.58"
"7/03/2020 12:25:35 PM","555.00","13.68","25.00","21.00","24.52"
"7/03/2020 12:20:35 PM","560.80","13.10","25.00","21.00","24.48"
"7/03/2020 12:15:35 PM","557.20","12.79","23.00","22.00","24.55"
"7/03/2020 12:10:35 PM","560.80","12.31","23.00","22.00","24.64"
"7/03/2020 12:05:35 PM","561.00","11.89","23.00","22.00","24.75"
"7/03/2020 12:00:35 PM","557.40","11.58","23.00","22.00","24.88"
"7/03/2020 11:55:35 AM","565.00","11.40","23.00","22.00","25.00"
"7/03/2020 11:50:35 AM","565.80","11.47","23.00","22.00","25.12"
"7/03/2020 11:45:35 AM","563.60","11.90","23.00","22.00","25.28"
"7/03/2020 11:40:35 AM","565.40","12.90","23.00","22.00","25.42"
"7/03/2020 11:35:35 AM","561.00","13.97","23.00","22.00","25.54"
"7/03/2020 11:30:35 AM","553.80","14.69","23.00","22.00","25.53"
"7/03/2020 11:25:35 AM","543.60","15.42","23.00","22.00","25.44"
"7/03/2020 11:20:35 AM","535.80","18.32","25.00","21.00","25.40"
"7/03/2020 11:15:35 AM","542.20","18.30","25.00","21.00","25.39"
"7/03/2020 11:10:35 AM","548.60","18.27","25.00","21.00","25.39"
"7/03/2020 11:05:35 AM","531.80","18.26","25.00","21.00","25.39"
"7/03/2020 11:00:35 AM","542.20","18.23","25.00","21.00","25.39"
"7/03/2020 10:55:35 AM","538.80","18.22","25.00","21.00","25.39"
"7/03/2020 10:50:35 AM","541.60","18.21","25.00","21.00","25.39"
"7/03/2020 10:45:35 AM","536.80","18.19","25.00","21.00","25.39"
"7/03/2020 10:40:35 AM","539.40","18.16","25.00","21.00","25.38"
"7/03/2020 10:35:35 AM","538.20","18.16","25.00","21.00","25.39"
"7/03/2020 10:30:35 AM","544.80","18.14","25.00","21.00","25.38"
"7/03/2020 10:25:35 AM","540.60","18.11","25.00","21.00","25.38"
"7/03/2020 10:20:35 AM","539.00","18.10","25.00","21.00","25.38"
"7/03/2020 10:15:35 AM","549.60","18.08","25.00","21.00","25.38"
"7/03/2020 10:10:35 AM","550.40","18.06","25.00","21.00","25.38"
"7/03/2020 10:05:35 AM","544.20","18.03","25.00","21.00","25.38"
"7/03/2020 10:00:35 AM","536.40","18.03","25.00","21.00","25.38"
"7/03/2020 9:55:35 AM","529.60","18.00","25.00","21.00","25.37"
"7/03/2020 9:50:35 AM","549.40","17.99","25.00","21.00","25.37"
"7/03/2020 9:45:35 AM","538.80","18.00","25.00","21.00","25.37"
"7/03/2020 9:40:35 AM","541.40","17.97","25.00","21.00","25.37"
"7/03/2020 9:35:35 AM","544.60","17.94","25.00","21.00","25.37"
"7/03/2020 9:30:35 AM","546.80","17.93","25.00","21.00","25.37"
"7/03/2020 9:25:35 AM","539.00","17.90","25.00","21.00","25.37"
"7/03/2020 9:20:35 AM","547.80","17.87","25.00","21.00","25.37"
"7/03/2020 9:15:35 AM","540.00","17.84","25.00","21.00","25.36"
"7/03/2020 9:10:35 AM","545.20","17.83","25.00","21.00","25.36"
"7/03/2020 9:05:35 AM","546.80","17.80","25.00","21.00","25.36"
"7/03/2020 9:00:35 AM","539.80","17.77","25.00","21.00","25.35"
"7/03/2020 8:55:35 AM","544.60","17.74","25.00","21.00","25.35"
"7/03/2020 8:50:35 AM","540.40","17.72","25.00","21.00","25.35"
"7/03/2020 8:45:35 AM","549.20","17.70","25.00","21.00","25.35"
"7/03/2020 8:40:35 AM","553.00","17.68","25.00","21.00","25.35"
"7/03/2020 8:35:35 AM","543.60","17.67","25.00","21.00","25.34"
"7/03/2020 8:30:35 AM","543.60","17.64","25.00","21.00","25.34"
"7/03/2020 8:25:35 AM","542.00","17.62","25.00","21.00","25.35"
"7/03/2020 8:20:35 AM","540.40","17.61","25.00","21.00","25.34"
"7/03/2020 8:15:35 AM","543.20","17.59","25.00","21.00","25.33"
"7/03/2020 8:10:35 AM","540.00","17.58","25.00","21.00","25.34"
"7/03/2020 8:05:35 AM","557.40","17.56","25.00","21.00","25.33"
"7/03/2020 8:00:35 AM","548.60","17.54","25.00","21.00","25.33"
"7/03/2020 7:55:35 AM","540.80","17.53","25.00","21.00","25.33"
"7/03/2020 7:50:35 AM","548.40","17.52","25.00","21.00","25.34"
"7/03/2020 7:45:35 AM","545.20","17.52","25.00","21.00","25.33"
"7/03/2020 7:40:35 AM","539.60","17.52","25.00","21.00","25.34"
"7/03/2020 7:35:35 AM","551.20","17.50","25.00","21.00","25.33"
"7/03/2020 7:30:35 AM","544.40","17.50","25.00","21.00","25.33"
"7/03/2020 7:25:35 AM","544.60","17.48","25.00","21.00","25.33"
"7/03/2020 7:20:35 AM","552.00","17.48","25.00","21.00","25.33"
"7/03/2020 7:15:35 AM","545.40","17.47","25.00","21.00","25.33"
"7/03/2020 7:10:35 AM","550.80","17.47","25.00","21.00","25.33"
"7/03/2020 7:05:35 AM","552.40","17.47","25.00","21.00","25.32"
"7/03/2020 7:00:35 AM","560.20","17.46","25.00","21.00","25.32"
"7/03/2020 6:55:35 AM","547.20","17.46","25.00","21.00","25.32"
"7/03/2020 6:50:35 AM","556.60","17.45","25.00","21.00","25.32"
"7/03/2020 6:45:35 AM","550.80","17.46","25.00","21.00","25.33"
"7/03/2020 6:40:35 AM","544.40","17.46","25.00","21.00","25.31"
"7/03/2020 6:35:35 AM","543.20","17.47","25.00","21.00","25.31"
"7/03/2020 6:30:35 AM","543.80","17.46","25.00","21.00","25.32"
"7/03/2020 6:25:35 AM","548.80","17.47","25.00","21.00","25.31"
"7/03/2020 6:20:35 AM","549.00","17.47","25.00","21.00","25.31"
"7/03/2020 6:15:35 AM","539.60","17.48","25.00","21.00","25.31"
"7/03/2020 6:10:35 AM","542.80","17.46","25.00","21.00","25.31"
"7/03/2020 6:05:35 AM","540.20","17.46","25.00","21.00","25.31"
"7/03/2020 6:00:35 AM","545.20","17.45","25.00","21.00","25.31"
"7/03/2020 5:55:35 AM","550.20","17.45","25.00","21.00","25.31"
"7/03/2020 5:50:35 AM","545.60","17.45","25.00","21.00","25.31"
"7/03/2020 5:45:35 AM","550.80","17.44","25.00","21.00","25.31"
"7/03/2020 5:40:35 AM","544.00","17.46","25.00","21.00","25.31"
"7/03/2020 5:35:35 AM","543.00","17.47","25.00","21.00","25.31"
"7/03/2020 5:30:35 AM","545.60","17.45","25.00","21.00","25.32"
"7/03/2020 5:25:35 AM","554.60","17.45","25.00","21.00","25.32"
"7/03/2020 5:20:35 AM","546.80","17.47","25.00","21.00","25.32"
"7/03/2020 5:15:35 AM","551.00","17.48","25.00","21.00","25.32"
"7/03/2020 5:10:35 AM","554.80","17.49","25.00","21.00","25.33"
"7/03/2020 5:05:35 AM","548.40","17.46","25.00","21.00","25.33"
"7/03/2020 5:00:35 AM","559.60","17.44","25.00","21.00","25.33"
"7/03/2020 4:55:35 AM","554.20","17.44","25.00","21.00","25.33"
"7/03/2020 4:50:35 AM","547.80","17.42","25.00","21.00","25.33"
"7/03/2020 4:45:35 AM","563.40","17.42","25.00","21.00","25.34"
"7/03/2020 4:40:35 AM","556.40","17.42","25.00","21.00","25.34"
"7/03/2020 4:35:35 AM","553.60","17.43","25.00","21.00","25.34"
"7/03/2020 4:30:35 AM","563.80","17.44","25.00","21.00","25.34"
"7/03/2020 4:25:35 AM","551.60","17.44","25.00","21.00","25.34"
"7/03/2020 4:20:35 AM","554.60","17.44","25.00","21.00","25.35"
"7/03/2020 4:15:35 AM","556.80","17.46","25.00","21.00","25.35"
"7/03/2020 4:10:35 AM","561.80","17.45","25.00","21.00","25.35"
"7/03/2020 4:05:35 AM","551.40","17.47","25.00","21.00","25.35"
"7/03/2020 4:00:35 AM","553.20","17.47","25.00","21.00","25.34"
"7/03/2020 3:55:35 AM","555.00","17.47","25.00","21.00","25.34"
"7/03/2020 3:50:35 AM","564.00","17.47","25.00","21.00","25.34"
"7/03/2020 3:45:35 AM","559.40","17.46","25.00","21.00","25.34"
"7/03/2020 3:40:35 AM","565.20","17.46","25.00","21.00","25.35"
"7/03/2020 3:35:35 AM","566.40","17.48","25.00","21.00","25.35"
"7/03/2020 3:30:35 AM","556.40","17.48","25.00","21.00","25.34"
"7/03/2020 3:25:35 AM","559.00","17.49","25.00","21.00","25.35"
"7/03/2020 3:20:35 AM","555.40","17.50","25.00","21.00","25.34"
"7/03/2020 3:15:35 AM","551.60","17.52","25.00","21.00","25.34"
"7/03/2020 3:10:35 AM","555.40","17.54","25.00","21.00","25.34"
"7/03/2020 3:05:35 AM","556.80","17.55","25.00","21.00","25.34"
"7/03/2020 3:00:35 AM","555.00","17.57","25.00","21.00","25.34"
"7/03/2020 2:55:35 AM","556.40","17.57","25.00","21.00","25.34"
"7/03/2020 2:50:35 AM","557.20","17.56","25.00","21.00","25.34"
"7/03/2020 2:45:35 AM","548.00","17.56","25.00","21.00","25.34"
"7/03/2020 2:40:35 AM","553.20","17.57","25.00","21.00","25.33"
"7/03/2020 2:35:35 AM","554.20","17.59","25.00","21.00","25.33"
"7/03/2020 2:30:35 AM","556.80","17.58","25.00","21.00","25.33"
"7/03/2020 2:25:35 AM","563.60","17.58","25.00","21.00","25.33"
"7/03/2020 2:20:35 AM","558.00","17.58","25.00","21.00","25.33"
"7/03/2020 2:15:35 AM","560.20","17.58","25.00","21.00","25.32"
"7/03/2020 2:10:35 AM","558.40","17.59","25.00","21.00","25.32"
"7/03/2020 2:05:35 AM","551.60","17.59","25.00","21.00","25.32"
"7/03/2020 2:00:35 AM","559.20","17.59","25.00","21.00","25.32"
"7/03/2020 1:55:35 AM","558.00","17.61","25.00","21.00","25.32"
"7/03/2020 1:50:35 AM","556.80","17.62","25.00","21.00","25.32"
"7/03/2020 1:45:35 AM","558.60","17.64","25.00","21.00","25.31"
"7/03/2020 1:40:35 AM","555.80","17.65","25.00","21.00","25.31"
"7/03/2020 1:35:35 AM","554.20","17.66","25.00","21.00","25.30"
"7/03/2020 1:30:35 AM","553.40","17.66","25.00","21.00","25.30"
"7/03/2020 1:25:35 AM","553.80","17.67","25.00","21.00","25.30"
"7/03/2020 1:20:35 AM","554.20","17.69","25.00","21.00","25.30"
"7/03/2020 1:15:35 AM","560.80","17.72","25.00","21.00","25.29"
"7/03/2020 1:10:35 AM","553.20","17.74","25.00","21.00","25.29"
"7/03/2020 1:05:35 AM","567.60","17.77","25.00","21.00","25.29"
"7/03/2020 1:00:35 AM","556.40","17.77","25.00","21.00","25.28"
"7/03/2020 12:55:35 AM","554.40","17.80","25.00","21.00","25.29"
"7/03/2020 12:50:35 AM","554.80","17.82","25.00","21.00","25.28"
"7/03/2020 12:45:35 AM","550.00","17.87","25.00","21.00","25.28"
"7/03/2020 12:40:35 AM","562.00","17.87","25.00","21.00","25.28"
"7/03/2020 12:35:35 AM","553.20","17.89","25.00","21.00","25.27"
"7/03/2020 12:30:35 AM","550.80","17.90","25.00","21.00","25.28"
"7/03/2020 12:25:35 AM","554.20","17.92","25.00","21.00","25.28"
"7/03/2020 12:20:35 AM","557.20","17.93","25.00","21.00","25.27"
"7/03/2020 12:15:35 AM","551.40","17.92","25.00","21.00","25.27"
"7/03/2020 12:10:35 AM","553.00","17.95","25.00","21.00","25.26"
"7/03/2020 12:05:35 AM","560.80","17.97","25.00","21.00","25.26"
"7/03/2020 12:00:35 AM","559.40","17.98","25.00","21.00","25.26"
"6/03/2020 11:55:35 PM","551.20","17.98","25.00","21.00","25.25"
"6/03/2020 11:50:35 PM","556.40","17.99","25.00","21.00","25.25"
"6/03/2020 11:45:35 PM","553.60","17.99","25.00","21.00","25.25"
"6/03/2020 11:40:35 PM","553.60","17.98","25.00","21.00","25.25"
"6/03/2020 11:35:35 PM","554.00","17.98","25.00","21.00","25.24"
"6/03/2020 11:30:35 PM","566.40","17.97","25.00","21.00","25.24"
"6/03/2020 11:25:35 PM","554.40","17.98","25.00","21.00","25.23"
"6/03/2020 11:20:35 PM","549.20","17.99","25.00","21.00","25.23"
"6/03/2020 11:15:35 PM","555.00","18.01","25.00","21.00","25.22"
"6/03/2020 11:10:35 PM","553.20","18.02","25.00","21.00","25.22"
"6/03/2020 11:05:35 PM","560.80","18.04","25.00","21.00","25.21"
"6/03/2020 11:00:35 PM","557.20","18.06","25.00","21.00","25.20"
"6/03/2020 10:55:35 PM","557.40","18.08","25.00","21.00","25.21"
"6/03/2020 10:50:35 PM","554.60","18.09","25.00","21.00","25.20"
"6/03/2020 10:45:35 PM","559.60","18.08","25.00","21.00","25.20"
"6/03/2020 10:40:35 PM","553.40","18.09","25.00","21.00","25.19"
"6/03/2020 10:35:35 PM","558.40","18.10","25.00","21.00","25.19"
"6/03/2020 10:30:35 PM","561.20","18.10","25.00","21.00","25.18"
"6/03/2020 10:25:35 PM","559.20","18.11","25.00","21.00","25.17"
"6/03/2020 10:20:35 PM","561.20","18.11","25.00","21.00","25.17"
"6/03/2020 10:15:35 PM","554.80","18.10","25.00","21.00","25.16"
"6/03/2020 10:10:35 PM","557.60","18.10","25.00","21.00","25.15"
"6/03/2020 10:05:35 PM","556.40","18.12","25.00","21.00","25.15"
"6/03/2020 10:00:35 PM","561.60","18.11","25.00","21.00","25.14"
"6/03/2020 9:55:35 PM","555.60","18.13","25.00","21.00","25.13"
"6/03/2020 9:50:35 PM","554.20","18.14","25.00","21.00","25.12"
"6/03/2020 9:45:35 PM","557.60","18.15","25.00","21.00","25.12"
"6/03/2020 9:40:35 PM","555.80","18.17","25.00","21.00","25.11"
"6/03/2020 9:35:35 PM","570.60","18.20","25.00","21.00","25.10"
"6/03/2020 9:30:35 PM","555.00","18.22","25.00","21.00","25.10"
"6/03/2020 9:25:35 PM","555.20","18.22","25.00","21.00","25.09"
"6/03/2020 9:20:35 PM","557.80","18.25","25.00","21.00","25.08"
"6/03/2020 9:15:35 PM","563.80","18.26","25.00","21.00","25.07"
"6/03/2020 9:10:35 PM","555.40","18.27","25.00","21.00","25.06"
"6/03/2020 9:05:35 PM","563.40","18.27","25.00","21.00","25.05"
"6/03/2020 9:00:35 PM","557.00","18.29","25.00","21.00","25.04"
"6/03/2020 8:55:35 PM","556.20","18.29","25.00","21.00","25.03"
"6/03/2020 8:50:35 PM","558.40","18.32","25.00","21.00","25.02"
"6/03/2020 8:45:35 PM","554.20","18.32","25.00","21.00","25.01"
"6/03/2020 8:40:35 PM","555.00","18.33","25.00","21.00","24.99"
"6/03/2020 8:35:35 PM","557.60","18.33","25.00","21.00","24.99"
"6/03/2020 8:30:35 PM","550.40","18.33","25.00","21.00","24.97"
"6/03/2020 8:25:35 PM","556.80","18.32","25.00","21.00","24.96"
"6/03/2020 8:20:35 PM","560.40","18.30","25.00","21.00","24.94"
"6/03/2020 8:15:35 PM","561.20","18.30","25.00","21.00","24.94"
"6/03/2020 8:10:35 PM","556.20","18.31","25.00","21.00","24.92"
"6/03/2020 8:05:35 PM","556.80","18.30","25.00","21.00","24.90"
"6/03/2020 8:00:35 PM","564.00","18.30","25.00","21.00","24.89"
"6/03/2020 7:55:35 PM","558.20","18.29","25.00","21.00","24.88"
"6/03/2020 7:50:35 PM","558.40","18.31","25.00","21.00","24.86"
"6/03/2020 7:45:35 PM","560.40","18.29","25.00","21.00","24.85"
"6/03/2020 7:40:35 PM","555.60","18.29","25.00","21.00","24.83"
"6/03/2020 7:35:35 PM","558.40","18.29","25.00","21.00","24.81"
"6/03/2020 7:30:35 PM","567.60","18.30","25.00","21.00","24.80"
"6/03/2020 7:25:35 PM","566.00","18.29","25.00","21.00","24.78"
"6/03/2020 7:20:35 PM","563.80","18.29","25.00","21.00","24.77"
"6/03/2020 7:15:35 PM","564.60","18.28","25.00","21.00","24.75"
"6/03/2020 7:10:35 PM","561.40","18.28","25.00","21.00","24.73"
"6/03/2020 7:05:35 PM","558.00","18.27","25.00","21.00","24.72"
"6/03/2020 7:00:35 PM","563.00","18.24","25.00","21.00","24.69"
"6/03/2020 6:55:35 PM","569.40","18.23","25.00","21.00","24.68"
"6/03/2020 6:50:35 PM","565.60","18.22","25.00","21.00","24.66"
"6/03/2020 6:45:35 PM","559.80","18.18","25.00","21.00","24.64"
"6/03/2020 6:40:35 PM","556.20","18.18","25.00","21.00","24.62"
"6/03/2020 6:35:35 PM","565.00","18.16","25.00","21.00","24.59"
"6/03/2020 6:30:35 PM","567.60","18.12","25.00","21.00","24.56"
"6/03/2020 6:25:35 PM","560.60","18.08","25.00","21.00","24.54"
"6/03/2020 6:20:35 PM","562.80","18.05","25.00","21.00","24.52"
"6/03/2020 6:15:35 PM","566.20","18.01","25.00","21.00","24.49"
"6/03/2020 6:10:35 PM","565.00","17.93","25.00","21.00","24.47"
"6/03/2020 6:05:35 PM","568.00","17.85","25.00","21.00","24.46"
"6/03/2020 6:00:35 PM","555.40","17.83","25.00","21.00","24.44"
"6/03/2020 5:55:35 PM","561.60","17.77","25.00","21.00","24.41"
"6/03/2020 5:50:35 PM","560.00","17.71","25.00","21.00","24.38"
"6/03/2020 5:45:35 PM","560.40","17.63","25.00","21.00","24.36"
"6/03/2020 5:40:35 PM","559.00","17.53","25.00","21.00","24.33"
"6/03/2020 5:35:35 PM","561.80","17.43","25.00","21.00","24.30"
"6/03/2020 5:30:35 PM","562.00","17.31","25.00","21.00","24.28"
"6/03/2020 5:25:35 PM","564.20","17.19","25.00","21.00","24.26"
"6/03/2020 5:20:35 PM","558.00","17.04","25.00","21.00","24.22"
"6/03/2020 5:15:35 PM","562.80","16.89","25.00","21.00","24.20"
"6/03/2020 5:10:35 PM","563.40","16.71","25.00","21.00","24.17"
"6/03/2020 5:05:35 PM","563.60","16.54","25.00","21.00","24.13"
"6/03/2020 5:00:35 PM","575.80","16.33","25.00","21.00","24.10"
"6/03/2020 4:55:35 PM","570.60","16.13","25.00","21.00","24.06"
"6/03/2020 4:50:35 PM","575.60","15.89","25.00","21.00","24.02"
"6/03/2020 4:45:35 PM","579.20","15.61","25.00","21.00","23.98"
"6/03/2020 4:40:35 PM","570.80","15.25","25.00","21.00","23.93"
"6/03/2020 4:35:35 PM","573.60","14.82","25.00","21.00","23.88"
"6/03/2020 4:30:35 PM","583.60","14.31","25.00","21.00","23.83"
"6/03/2020 4:25:35 PM","585.40","13.70","25.00","21.00","23.75"
"6/03/2020 4:20:35 PM","587.40","12.98","25.00","21.00","23.68"
"6/03/2020 4:15:35 PM","604.20","12.21","25.00","21.00","23.64"
"6/03/2020 4:10:35 PM","599.80","11.72","23.00","22.00","23.70"
