"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"6/03/2020 4:05:35 PM","610.60","11.22","23.00","22.00","23.78"
"6/03/2020 4:00:35 PM","613.80","10.83","23.00","22.00","23.85"
"6/03/2020 3:55:35 PM","606.20","10.10","23.00","22.00","24.00"
"6/03/2020 3:50:35 PM","606.60","10.13","23.00","22.00","24.16"
"6/03/2020 3:45:35 PM","606.40","10.21","23.00","22.00","24.25"
"6/03/2020 3:40:35 PM","603.00","10.58","23.00","22.00","24.33"
"6/03/2020 3:35:35 PM","582.20","13.70","23.00","22.00","24.35"
"6/03/2020 3:30:35 PM","563.60","18.85","25.00","21.00","24.32"
"6/03/2020 3:25:35 PM","567.00","18.82","25.00","21.00","24.30"
"6/03/2020 3:20:35 PM","562.80","18.79","25.00","21.00","24.27"
"6/03/2020 3:15:35 PM","567.00","18.73","25.00","21.00","24.24"
"6/03/2020 3:10:35 PM","559.00","18.70","25.00","21.00","24.20"
"6/03/2020 3:05:35 PM","565.60","18.66","25.00","21.00","24.18"
"6/03/2020 3:00:35 PM","567.60","18.61","25.00","21.00","24.14"
"6/03/2020 2:55:35 PM","564.20","18.55","25.00","21.00","24.10"
"6/03/2020 2:50:35 PM","571.60","18.50","25.00","21.00","24.06"
"6/03/2020 2:45:35 PM","578.20","18.46","25.00","21.00","24.02"
"6/03/2020 2:40:35 PM","579.60","18.39","25.00","21.00","23.98"
"6/03/2020 2:35:35 PM","580.80","18.32","25.00","21.00","23.94"
"6/03/2020 2:30:35 PM","572.20","18.25","25.00","21.00","23.90"
"6/03/2020 2:25:35 PM","581.20","18.16","25.00","21.00","23.86"
"6/03/2020 2:20:35 PM","586.00","18.00","25.00","21.00","23.81"
"6/03/2020 2:15:35 PM","578.60","17.83","25.00","21.00","23.75"
"6/03/2020 2:10:35 PM","590.20","17.58","25.00","21.00","23.70"
"6/03/2020 2:05:35 PM","597.00","17.29","25.00","21.00","23.62"
"6/03/2020 2:00:35 PM","603.20","16.93","25.00","21.00","23.55"
"6/03/2020 1:55:35 PM","615.60","16.47","25.00","21.00","23.48"
"6/03/2020 1:50:35 PM","622.40","15.90","25.00","21.00","23.42"
"6/03/2020 1:45:35 PM","624.80","15.88","23.00","22.00","23.41"
"6/03/2020 1:40:35 PM","630.20","15.97","23.00","22.00","23.40"
"6/03/2020 1:35:35 PM","634.60","16.13","23.00","22.00","23.39"
"6/03/2020 1:30:35 PM","645.20","16.39","23.00","22.00","23.38"
"6/03/2020 1:25:35 PM","656.00","16.55","23.00","22.00","23.36"
"6/03/2020 1:20:35 PM","659.80","16.76","23.00","22.00","23.34"
"6/03/2020 1:15:35 PM","667.60","17.20","23.00","22.00","23.31"
"6/03/2020 1:10:35 PM","665.60","17.72","23.00","22.00","23.26"
"6/03/2020 1:05:35 PM","668.40","17.71","23.00","22.00","23.22"
"6/03/2020 1:00:35 PM","666.00","16.26","23.00","22.00","23.23"
"6/03/2020 12:55:35 PM","667.80","13.43","23.00","22.00","23.25"
"6/03/2020 12:50:35 PM","659.40","13.26","23.00","22.00","23.29"
"6/03/2020 12:45:35 PM","657.00","13.15","23.00","22.00","23.29"
"6/03/2020 12:40:35 PM","653.00","13.14","23.00","22.00","23.32"
"6/03/2020 12:35:35 PM","660.60","13.13","23.00","22.00","23.32"
"6/03/2020 12:30:35 PM","657.20","13.22","23.00","22.00","23.36"
"6/03/2020 12:25:35 PM","659.40","13.71","23.00","22.00","23.37"
"6/03/2020 12:20:35 PM","662.80","14.38","23.00","22.00","23.37"
"6/03/2020 12:15:35 PM","655.40","14.24","23.00","22.00","23.39"
"6/03/2020 12:10:35 PM","656.40","14.16","23.00","22.00","23.41"
"6/03/2020 12:05:35 PM","648.60","14.12","23.00","22.00","23.40"
"6/03/2020 12:00:35 PM","649.60","14.00","23.00","22.00","23.39"
"6/03/2020 11:55:35 AM","655.60","13.79","23.00","22.00","23.40"
"6/03/2020 11:50:35 AM","663.00","13.36","23.00","22.00","23.45"
"6/03/2020 11:45:35 AM","651.40","13.08","23.00","22.00","23.46"
"6/03/2020 11:40:35 AM","649.40","12.92","23.00","22.00","23.49"
"6/03/2020 11:35:35 AM","649.20","12.52","23.00","22.00","23.55"
"6/03/2020 11:30:35 AM","639.20","12.11","23.00","22.00","23.60"
"6/03/2020 11:25:35 AM","633.80","11.54","23.00","22.00","23.66"
"6/03/2020 11:20:35 AM","635.60","10.55","23.00","22.00","23.78"
"6/03/2020 11:15:35 AM","617.20","10.13","23.00","22.00","23.88"
"6/03/2020 11:10:35 AM","611.40","9.40","23.00","22.00","23.96"
"6/03/2020 11:05:35 AM","608.60","9.86","23.00","22.00","24.10"
"6/03/2020 11:00:35 AM","603.00","10.06","23.00","22.00","24.19"
"6/03/2020 10:55:35 AM","600.40","11.31","23.00","22.00","24.27"
"6/03/2020 10:50:35 AM","602.20","11.30","23.00","22.00","24.32"
"6/03/2020 10:45:35 AM","595.60","11.89","23.00","22.00","24.41"
"6/03/2020 10:40:35 AM","593.60","11.98","23.00","22.00","24.54"
"6/03/2020 10:35:35 AM","598.20","12.63","23.00","22.00","24.66"
"6/03/2020 10:30:35 AM","582.80","13.19","23.00","22.00","24.74"
"6/03/2020 10:25:35 AM","587.40","13.57","23.00","22.00","24.82"
"6/03/2020 10:20:35 AM","580.20","14.51","23.00","22.00","24.88"
"6/03/2020 10:15:35 AM","565.80","14.33","23.00","22.00","24.98"
"6/03/2020 10:10:35 AM","570.20","14.16","23.00","22.00","25.04"
"6/03/2020 10:05:35 AM","567.60","14.69","23.00","22.00","25.08"
"6/03/2020 10:00:35 AM","564.00","23.07","25.00","21.00","25.08"
"6/03/2020 9:55:35 AM","574.60","22.87","25.00","21.00","25.07"
"6/03/2020 9:50:35 AM","564.20","22.38","25.00","21.00","25.06"
"6/03/2020 9:45:35 AM","564.00","22.09","25.00","21.00","25.06"
"6/03/2020 9:40:35 AM","564.20","22.08","25.00","21.00","25.06"
"6/03/2020 9:35:35 AM","565.20","22.06","25.00","21.00","25.06"
"6/03/2020 9:30:35 AM","573.60","22.09","25.00","21.00","25.06"
"6/03/2020 9:25:35 AM","565.00","22.25","25.00","21.00","25.06"
"6/03/2020 9:20:35 AM","571.80","22.28","25.00","21.00","25.05"
"6/03/2020 9:15:35 AM","572.80","22.39","25.00","21.00","25.04"
"6/03/2020 9:10:35 AM","570.00","22.14","25.00","21.00","25.04"
"6/03/2020 9:05:35 AM","566.40","22.07","25.00","21.00","25.03"
"6/03/2020 9:00:35 AM","564.80","21.82","25.00","21.00","25.02"
"6/03/2020 8:55:35 AM","573.60","21.52","25.00","21.00","25.01"
"6/03/2020 8:50:35 AM","557.20","21.17","25.00","21.00","25.02"
"6/03/2020 8:45:35 AM","570.80","20.81","25.00","21.00","25.03"
"6/03/2020 8:40:35 AM","568.60","20.23","25.00","21.00","25.01"
"6/03/2020 8:35:35 AM","561.20","20.23","25.00","21.00","25.00"
"6/03/2020 8:30:35 AM","564.00","19.87","25.00","21.00","25.00"
"6/03/2020 8:25:35 AM","564.40","19.84","25.00","21.00","25.00"
"6/03/2020 8:20:35 AM","571.00","19.44","25.00","21.00","25.01"
"6/03/2020 8:15:35 AM","567.20","19.07","25.00","21.00","25.02"
"6/03/2020 8:10:35 AM","559.60","18.67","25.00","21.00","25.01"
"6/03/2020 8:05:35 AM","564.20","19.40","25.00","21.00","25.00"
"6/03/2020 8:00:35 AM","560.80","19.14","25.00","21.00","24.99"
"6/03/2020 7:55:35 AM","563.80","18.65","25.00","21.00","25.00"
"6/03/2020 7:50:35 AM","563.80","18.50","25.00","21.00","25.01"
"6/03/2020 7:45:35 AM","569.00","18.29","25.00","21.00","25.02"
"6/03/2020 7:40:35 AM","562.80","18.19","25.00","21.00","25.02"
"6/03/2020 7:35:35 AM","562.60","18.48","25.00","21.00","25.00"
"6/03/2020 7:30:35 AM","550.60","18.90","25.00","21.00","24.99"
"6/03/2020 7:25:35 AM","557.00","18.76","25.00","21.00","24.99"
"6/03/2020 7:20:35 AM","562.20","18.52","25.00","21.00","24.98"
"6/03/2020 7:15:35 AM","561.60","18.12","25.00","21.00","24.99"
"6/03/2020 7:10:35 AM","562.20","17.89","25.00","21.00","25.00"
"6/03/2020 7:05:35 AM","566.60","17.72","25.00","21.00","25.02"
"6/03/2020 7:00:35 AM","558.80","17.44","25.00","21.00","25.02"
"6/03/2020 6:55:35 AM","558.60","17.64","25.00","21.00","25.00"
"6/03/2020 6:50:35 AM","555.60","17.58","25.00","21.00","24.99"
"6/03/2020 6:45:35 AM","558.60","17.53","25.00","21.00","24.97"
"6/03/2020 6:40:35 AM","557.60","17.47","25.00","21.00","24.95"
"6/03/2020 6:35:35 AM","558.60","17.40","25.00","21.00","24.93"
"6/03/2020 6:30:35 AM","551.20","17.33","25.00","21.00","24.91"
"6/03/2020 6:25:35 AM","552.60","17.25","25.00","21.00","24.89"
"6/03/2020 6:20:35 AM","552.00","17.17","25.00","21.00","24.87"
"6/03/2020 6:15:35 AM","558.00","17.08","25.00","21.00","24.85"
"6/03/2020 6:10:35 AM","558.60","16.96","25.00","21.00","24.83"
"6/03/2020 6:05:35 AM","552.40","16.80","25.00","21.00","24.80"
"6/03/2020 6:00:35 AM","550.20","16.61","25.00","21.00","24.78"
"6/03/2020 5:55:35 AM","552.00","16.41","25.00","21.00","24.75"
"6/03/2020 5:50:35 AM","553.00","16.16","25.00","21.00","24.72"
"6/03/2020 5:45:35 AM","553.80","15.83","25.00","21.00","24.68"
"6/03/2020 5:40:35 AM","550.00","15.44","25.00","21.00","24.64"
"6/03/2020 5:35:35 AM","552.60","15.02","25.00","21.00","24.61"
"6/03/2020 5:30:35 AM","546.60","14.46","25.00","21.00","24.57"
"6/03/2020 5:25:35 AM","554.80","13.68","25.00","21.00","24.51"
"6/03/2020 5:20:35 AM","553.20","12.57","25.00","21.00","24.44"
"6/03/2020 5:15:35 AM","553.60","11.22","25.00","21.00","24.41"
"6/03/2020 5:10:35 AM","555.00","12.15","23.00","22.00","24.44"
"6/03/2020 5:05:35 AM","553.40","12.80","23.00","22.00","24.61"
"6/03/2020 5:00:35 AM","548.20","13.23","23.00","22.00","24.79"
"6/03/2020 4:55:35 AM","552.60","13.95","23.00","22.00","24.94"
"6/03/2020 4:50:35 AM","552.00","14.13","23.00","22.00","25.14"
"6/03/2020 4:45:35 AM","549.80","14.18","23.00","22.00","25.35"
"6/03/2020 4:40:35 AM","550.40","14.48","23.00","22.00","25.52"
"6/03/2020 4:35:35 AM","548.00","18.76","23.00","22.00","25.61"
"6/03/2020 4:30:35 AM","539.60","19.61","25.00","21.00","25.64"
"6/03/2020 4:25:35 AM","541.60","19.35","25.00","21.00","25.63"
"6/03/2020 4:20:35 AM","546.20","19.32","25.00","21.00","25.63"
"6/03/2020 4:15:35 AM","543.40","19.30","25.00","21.00","25.62"
"6/03/2020 4:10:35 AM","536.80","19.30","25.00","21.00","25.62"
"6/03/2020 4:05:35 AM","541.80","19.27","25.00","21.00","25.62"
"6/03/2020 4:00:35 AM","533.20","19.27","25.00","21.00","25.61"
"6/03/2020 3:55:35 AM","543.80","19.25","25.00","21.00","25.61"
"6/03/2020 3:50:35 AM","543.40","19.24","25.00","21.00","25.61"
"6/03/2020 3:45:35 AM","533.80","19.24","25.00","21.00","25.61"
"6/03/2020 3:40:35 AM","543.20","19.23","25.00","21.00","25.61"
"6/03/2020 3:35:35 AM","535.80","19.22","25.00","21.00","25.59"
"6/03/2020 3:30:35 AM","541.80","19.23","25.00","21.00","25.60"
"6/03/2020 3:25:35 AM","537.40","19.24","25.00","21.00","25.60"
"6/03/2020 3:20:35 AM","538.60","19.24","25.00","21.00","25.59"
"6/03/2020 3:15:35 AM","539.60","19.25","25.00","21.00","25.58"
"6/03/2020 3:10:35 AM","541.60","19.26","25.00","21.00","25.58"
"6/03/2020 3:05:35 AM","540.00","19.28","25.00","21.00","25.58"
"6/03/2020 3:00:35 AM","543.60","19.27","25.00","21.00","25.57"
"6/03/2020 2:55:35 AM","539.00","19.30","25.00","21.00","25.57"
"6/03/2020 2:50:35 AM","542.40","19.30","25.00","21.00","25.56"
"6/03/2020 2:45:35 AM","547.00","19.31","25.00","21.00","25.56"
"6/03/2020 2:40:35 AM","535.40","19.32","25.00","21.00","25.55"
"6/03/2020 2:35:35 AM","549.80","19.33","25.00","21.00","25.55"
"6/03/2020 2:30:35 AM","540.80","19.35","25.00","21.00","25.55"
"6/03/2020 2:25:35 AM","549.60","19.37","25.00","21.00","25.54"
"6/03/2020 2:20:35 AM","543.60","19.39","25.00","21.00","25.54"
"6/03/2020 2:15:35 AM","539.40","19.40","25.00","21.00","25.54"
"6/03/2020 2:10:35 AM","540.00","19.40","25.00","21.00","25.53"
"6/03/2020 2:05:35 AM","543.20","19.41","25.00","21.00","25.52"
"6/03/2020 2:00:35 AM","545.40","19.43","25.00","21.00","25.52"
"6/03/2020 1:55:35 AM","554.60","19.45","25.00","21.00","25.51"
"6/03/2020 1:50:35 AM","543.80","19.47","25.00","21.00","25.50"
"6/03/2020 1:45:35 AM","539.40","19.49","25.00","21.00","25.49"
"6/03/2020 1:40:35 AM","543.60","19.50","25.00","21.00","25.49"
"6/03/2020 1:35:35 AM","543.00","19.50","25.00","21.00","25.48"
"6/03/2020 1:30:35 AM","542.60","19.52","25.00","21.00","25.47"
"6/03/2020 1:25:35 AM","541.80","19.52","25.00","21.00","25.46"
"6/03/2020 1:20:35 AM","538.40","19.53","25.00","21.00","25.46"
"6/03/2020 1:15:35 AM","542.20","19.52","25.00","21.00","25.45"
"6/03/2020 1:10:35 AM","544.80","19.53","25.00","21.00","25.44"
"6/03/2020 1:05:35 AM","544.40","19.53","25.00","21.00","25.43"
"6/03/2020 1:00:35 AM","546.60","19.53","25.00","21.00","25.43"
"6/03/2020 12:55:35 AM","540.80","19.52","25.00","21.00","25.42"
"6/03/2020 12:50:35 AM","540.20","19.51","25.00","21.00","25.41"
"6/03/2020 12:45:35 AM","540.00","19.50","25.00","21.00","25.40"
"6/03/2020 12:40:35 AM","540.40","19.49","25.00","21.00","25.40"
"6/03/2020 12:35:35 AM","547.80","19.49","25.00","21.00","25.39"
"6/03/2020 12:30:35 AM","545.60","19.50","25.00","21.00","25.38"
"6/03/2020 12:25:35 AM","541.40","19.47","25.00","21.00","25.37"
"6/03/2020 12:20:35 AM","551.20","19.46","25.00","21.00","25.36"
"6/03/2020 12:15:35 AM","548.60","19.44","25.00","21.00","25.36"
"6/03/2020 12:10:35 AM","542.40","19.44","25.00","21.00","25.35"
"6/03/2020 12:05:35 AM","540.00","19.42","25.00","21.00","25.34"
"6/03/2020 12:00:35 AM","548.40","19.41","25.00","21.00","25.33"
"5/03/2020 11:55:35 PM","547.00","19.39","25.00","21.00","25.31"
"5/03/2020 11:50:35 PM","545.80","19.37","25.00","21.00","25.30"
"5/03/2020 11:45:35 PM","554.60","19.34","25.00","21.00","25.30"
"5/03/2020 11:40:35 PM","542.60","19.31","25.00","21.00","25.28"
"5/03/2020 11:35:35 PM","541.80","19.29","25.00","21.00","25.28"
"5/03/2020 11:30:35 PM","546.00","19.25","25.00","21.00","25.26"
"5/03/2020 11:25:35 PM","544.00","19.22","25.00","21.00","25.25"
"5/03/2020 11:20:35 PM","546.80","19.18","25.00","21.00","25.24"
"5/03/2020 11:15:35 PM","541.60","19.15","25.00","21.00","25.23"
"5/03/2020 11:10:35 PM","548.00","19.10","25.00","21.00","25.21"
"5/03/2020 11:05:35 PM","543.40","19.07","25.00","21.00","25.19"
"5/03/2020 11:00:35 PM","544.60","19.01","25.00","21.00","25.18"
"5/03/2020 10:55:35 PM","545.40","18.96","25.00","21.00","25.17"
"5/03/2020 10:50:35 PM","545.00","18.91","25.00","21.00","25.16"
"5/03/2020 10:45:35 PM","544.00","18.87","25.00","21.00","25.14"
"5/03/2020 10:40:35 PM","545.20","18.82","25.00","21.00","25.13"
"5/03/2020 10:35:35 PM","550.60","18.75","25.00","21.00","25.12"
"5/03/2020 10:30:35 PM","558.80","18.69","25.00","21.00","25.10"
"5/03/2020 10:25:35 PM","548.60","18.61","25.00","21.00","25.08"
"5/03/2020 10:20:35 PM","543.00","18.54","25.00","21.00","25.06"
"5/03/2020 10:15:35 PM","544.60","18.47","25.00","21.00","25.05"
"5/03/2020 10:10:35 PM","543.00","18.39","25.00","21.00","25.03"
"5/03/2020 10:05:35 PM","551.40","18.31","25.00","21.00","25.01"
"5/03/2020 10:00:35 PM","548.00","18.22","25.00","21.00","24.99"
"5/03/2020 9:55:35 PM","546.80","18.12","25.00","21.00","24.97"
"5/03/2020 9:50:35 PM","547.00","18.03","25.00","21.00","24.94"
"5/03/2020 9:45:35 PM","557.60","17.91","25.00","21.00","24.92"
"5/03/2020 9:40:35 PM","544.00","17.79","25.00","21.00","24.90"
"5/03/2020 9:35:35 PM","547.20","17.66","25.00","21.00","24.89"
"5/03/2020 9:30:35 PM","547.80","17.50","25.00","21.00","24.86"
"5/03/2020 9:25:35 PM","552.40","17.32","25.00","21.00","24.84"
"5/03/2020 9:20:35 PM","545.00","17.14","25.00","21.00","24.82"
"5/03/2020 9:15:35 PM","547.00","16.92","25.00","21.00","24.79"
"5/03/2020 9:10:35 PM","549.60","16.69","25.00","21.00","24.77"
"5/03/2020 9:05:35 PM","544.00","16.44","25.00","21.00","24.74"
"5/03/2020 9:00:35 PM","549.80","16.18","25.00","21.00","24.71"
"5/03/2020 8:55:35 PM","550.20","15.88","25.00","21.00","24.68"
"5/03/2020 8:50:35 PM","558.60","15.57","25.00","21.00","24.65"
"5/03/2020 8:45:35 PM","557.80","15.22","25.00","21.00","24.62"
"5/03/2020 8:40:35 PM","552.20","14.84","25.00","21.00","24.58"
"5/03/2020 8:35:35 PM","559.40","14.46","25.00","21.00","24.55"
"5/03/2020 8:30:35 PM","555.60","14.04","25.00","21.00","24.51"
"5/03/2020 8:25:35 PM","558.00","13.57","25.00","21.00","24.46"
"5/03/2020 8:20:35 PM","562.80","13.09","25.00","21.00","24.42"
"5/03/2020 8:15:35 PM","563.20","12.55","25.00","21.00","24.37"
"5/03/2020 8:10:35 PM","567.80","11.93","25.00","21.00","24.31"
"5/03/2020 8:05:35 PM","577.60","11.24","25.00","21.00","24.24"
"5/03/2020 8:00:35 PM","585.40","10.49","25.00","21.00","24.15"
"5/03/2020 7:55:35 PM","589.60","9.64","25.00","21.00","24.09"
"5/03/2020 7:50:35 PM","593.20","9.61","23.00","22.00","24.17"
"5/03/2020 7:45:35 PM","595.80","9.83","23.00","22.00","24.29"
"5/03/2020 7:40:35 PM","595.40","10.06","23.00","22.00","24.38"
"5/03/2020 7:35:35 PM","593.60","10.08","23.00","22.00","24.50"
"5/03/2020 7:30:35 PM","599.80","10.50","23.00","22.00","24.61"
"5/03/2020 7:25:35 PM","609.00","10.79","23.00","22.00","24.77"
"5/03/2020 7:20:35 PM","608.00","10.91","23.00","22.00","24.95"
"5/03/2020 7:15:35 PM","604.40","10.86","23.00","22.00","25.07"
"5/03/2020 7:10:35 PM","595.00","10.75","23.00","22.00","25.20"
"5/03/2020 7:05:35 PM","588.80","11.44","23.00","22.00","25.25"
"5/03/2020 7:00:35 PM","563.00","20.94","23.00","22.00","25.23"
"5/03/2020 6:55:35 PM","551.80","21.01","25.00","21.00","25.22"
"5/03/2020 6:50:35 PM","559.60","21.05","25.00","21.00","25.19"
"5/03/2020 6:45:35 PM","558.80","21.07","25.00","21.00","25.18"
"5/03/2020 6:40:35 PM","560.60","21.09","25.00","21.00","25.16"
"5/03/2020 6:35:35 PM","563.20","21.11","25.00","21.00","25.14"
"5/03/2020 6:30:35 PM","570.20","21.13","25.00","21.00","25.12"
"5/03/2020 6:25:35 PM","567.60","21.11","25.00","21.00","25.09"
"5/03/2020 6:20:35 PM","574.80","21.07","25.00","21.00","25.08"
"5/03/2020 6:15:35 PM","572.60","20.96","25.00","21.00","25.06"
"5/03/2020 6:10:35 PM","572.80","20.73","25.00","21.00","25.04"
"5/03/2020 6:05:35 PM","593.80","20.36","25.00","21.00","25.03"
"5/03/2020 6:00:35 PM","580.80","20.06","25.00","21.00","25.02"
"5/03/2020 5:55:35 PM","592.80","19.94","25.00","21.00","25.00"
"5/03/2020 5:50:35 PM","599.40","19.63","25.00","21.00","25.00"
"5/03/2020 5:45:35 PM","588.40","19.65","25.00","21.00","25.01"
"5/03/2020 5:40:35 PM","586.20","19.48","25.00","21.00","25.01"
"5/03/2020 5:35:35 PM","595.40","19.30","25.00","21.00","25.02"
"5/03/2020 5:30:35 PM","588.60","19.17","25.00","21.00","25.02"
"5/03/2020 5:25:35 PM","594.40","19.03","25.00","21.00","25.02"
"5/03/2020 5:20:35 PM","594.60","18.91","25.00","21.00","25.04"
"5/03/2020 5:15:35 PM","597.60","18.78","25.00","21.00","25.04"
"5/03/2020 5:10:35 PM","596.20","18.67","25.00","21.00","25.03"
"5/03/2020 5:05:35 PM","578.00","18.62","25.00","21.00","25.02"
"5/03/2020 5:00:35 PM","564.60","19.65","25.00","21.00","25.01"
"5/03/2020 4:55:35 PM","562.80","20.11","25.00","21.00","24.99"
"5/03/2020 4:50:35 PM","552.80","20.10","25.00","21.00","24.97"
"5/03/2020 4:45:35 PM","552.80","20.08","25.00","21.00","24.94"
"5/03/2020 4:40:35 PM","566.40","20.05","25.00","21.00","24.92"
"5/03/2020 4:35:35 PM","554.80","20.01","25.00","21.00","24.90"
"5/03/2020 4:30:35 PM","555.00","19.99","25.00","21.00","24.87"
"5/03/2020 4:25:35 PM","557.40","19.95","25.00","21.00","24.84"
"5/03/2020 4:20:35 PM","556.60","19.89","25.00","21.00","24.82"
"5/03/2020 4:15:35 PM","559.00","19.84","25.00","21.00","24.80"
"5/03/2020 4:10:35 PM","553.00","19.78","25.00","21.00","24.77"
"5/03/2020 4:05:35 PM","557.00","19.72","25.00","21.00","24.73"
"5/03/2020 4:00:35 PM","558.20","19.64","25.00","21.00","24.71"
"5/03/2020 3:55:35 PM","552.80","19.56","25.00","21.00","24.68"
"5/03/2020 3:50:35 PM","562.00","19.46","25.00","21.00","24.65"
"5/03/2020 3:45:35 PM","554.40","19.35","25.00","21.00","24.62"
"5/03/2020 3:40:35 PM","547.40","19.25","25.00","21.00","24.59"
"5/03/2020 3:35:35 PM","556.40","19.13","25.00","21.00","24.55"
"5/03/2020 3:30:35 PM","544.80","19.00","25.00","21.00","24.52"
"5/03/2020 3:25:35 PM","552.00","18.87","25.00","21.00","24.48"
"5/03/2020 3:20:35 PM","556.20","18.73","25.00","21.00","24.44"
"5/03/2020 3:15:35 PM","553.20","18.58","25.00","21.00","24.41"
"5/03/2020 3:10:35 PM","557.80","18.43","25.00","21.00","24.38"
"5/03/2020 3:05:35 PM","561.80","18.25","25.00","21.00","24.33"
"5/03/2020 3:00:35 PM","555.20","18.06","25.00","21.00","24.29"
"5/03/2020 2:55:35 PM","565.60","17.83","25.00","21.00","24.25"
"5/03/2020 2:50:35 PM","550.40","17.59","25.00","21.00","24.21"
"5/03/2020 2:45:35 PM","555.20","17.32","25.00","21.00","24.16"
"5/03/2020 2:40:35 PM","568.00","17.03","25.00","21.00","24.11"
"5/03/2020 2:35:35 PM","563.20","16.69","25.00","21.00","24.06"
"5/03/2020 2:30:35 PM","569.00","16.29","25.00","21.00","24.00"
"5/03/2020 2:25:35 PM","581.60","15.86","25.00","21.00","23.94"
"5/03/2020 2:20:35 PM","577.40","15.34","25.00","21.00","23.86"
"5/03/2020 2:15:35 PM","588.20","14.77","25.00","21.00","23.77"
"5/03/2020 2:10:35 PM","600.40","14.13","25.00","21.00","23.67"
"5/03/2020 2:05:35 PM","604.60","13.46","25.00","21.00","23.59"
"5/03/2020 2:00:35 PM","620.20","13.12","23.00","22.00","23.57"
"5/03/2020 1:55:35 PM","615.40","12.94","23.00","22.00","23.60"
"5/03/2020 1:50:35 PM","614.80","12.52","23.00","22.00","23.66"
"5/03/2020 1:45:35 PM","618.40","12.16","23.00","22.00","23.72"
"5/03/2020 1:40:35 PM","625.60","11.50","23.00","22.00","23.79"
"5/03/2020 1:35:35 PM","624.80","10.91","23.00","22.00","23.90"
"5/03/2020 1:30:35 PM","620.40","10.33","23.00","22.00","23.97"
"5/03/2020 1:25:35 PM","624.80","10.23","23.00","22.00","24.03"
"5/03/2020 1:20:35 PM","627.80","10.10","23.00","22.00","24.10"
"5/03/2020 1:15:35 PM","609.80","10.03","23.00","22.00","24.28"
"5/03/2020 1:10:35 PM","607.80","10.12","23.00","22.00","24.36"
"5/03/2020 1:05:35 PM","616.40","10.22","23.00","22.00","24.40"
"5/03/2020 1:00:35 PM","600.60","10.27","23.00","22.00","24.51"
"5/03/2020 12:55:35 PM","604.40","10.28","23.00","22.00","24.63"
"5/03/2020 12:50:35 PM","595.20","10.35","23.00","22.00","24.81"
"5/03/2020 12:45:35 PM","578.40","10.52","23.00","22.00","24.98"
"5/03/2020 12:40:35 PM","572.80","10.72","23.00","22.00","25.11"
"5/03/2020 12:35:35 PM","563.00","11.17","23.00","22.00","25.22"
"5/03/2020 12:30:35 PM","572.60","18.55","25.00","21.00","25.25"
"5/03/2020 12:25:35 PM","560.80","18.33","25.00","21.00","25.27"
"5/03/2020 12:20:35 PM","565.80","18.42","25.00","21.00","25.28"
"5/03/2020 12:15:35 PM","569.60","18.55","25.00","21.00","25.29"
"5/03/2020 12:10:35 PM","568.60","18.98","25.00","21.00","25.30"
"5/03/2020 12:05:35 PM","575.60","20.56","25.00","21.00","25.30"
"5/03/2020 12:00:35 PM","577.00","22.02","25.00","21.00","25.28"
"5/03/2020 11:55:35 AM","568.80","22.42","25.00","21.00","25.26"
"5/03/2020 11:50:35 AM","568.60","23.38","25.00","21.00","25.25"
"5/03/2020 11:45:35 AM","568.80","23.60","25.00","21.00","25.23"
"5/03/2020 11:40:35 AM","571.80","23.51","25.00","21.00","25.20"
"5/03/2020 11:35:35 AM","577.60","23.37","25.00","21.00","25.18"
"5/03/2020 11:30:35 AM","579.00","23.24","25.00","21.00","25.15"
"5/03/2020 11:25:35 AM","572.40","23.07","25.00","21.00","25.13"
"5/03/2020 11:20:35 AM","569.00","22.84","25.00","21.00","25.11"
"5/03/2020 11:15:35 AM","573.00","22.60","25.00","21.00","25.11"
"5/03/2020 11:10:35 AM","575.20","22.31","25.00","21.00","25.08"
"5/03/2020 11:05:35 AM","580.00","21.98","25.00","21.00","25.07"
"5/03/2020 11:00:35 AM","574.40","21.61","25.00","21.00","25.07"
"5/03/2020 10:55:35 AM","576.80","21.23","25.00","21.00","25.06"
"5/03/2020 10:50:35 AM","584.00","20.82","25.00","21.00","25.04"
"5/03/2020 10:45:35 AM","588.40","20.44","25.00","21.00","25.04"
"5/03/2020 10:40:35 AM","577.60","20.09","25.00","21.00","25.02"
"5/03/2020 10:35:35 AM","570.00","19.82","25.00","21.00","25.01"
"5/03/2020 10:30:35 AM","574.20","19.47","25.00","21.00","25.00"
"5/03/2020 10:25:35 AM","569.80","19.50","25.00","21.00","25.01"
"5/03/2020 10:20:35 AM","576.00","19.27","25.00","21.00","25.01"
"5/03/2020 10:15:35 AM","572.60","19.07","25.00","21.00","25.01"
"5/03/2020 10:10:35 AM","574.00","18.90","25.00","21.00","25.02"
"5/03/2020 10:05:35 AM","585.40","18.74","25.00","21.00","25.02"
"5/03/2020 10:00:35 AM","571.60","18.59","25.00","21.00","25.02"
"5/03/2020 9:55:35 AM","581.20","18.41","25.00","21.00","25.04"
"5/03/2020 9:50:35 AM","581.40","18.26","25.00","21.00","25.03"
"5/03/2020 9:45:35 AM","585.00","18.17","25.00","21.00","25.03"
"5/03/2020 9:40:35 AM","571.40","18.17","25.00","21.00","25.02"
"5/03/2020 9:35:35 AM","570.40","19.35","25.00","21.00","25.00"
"5/03/2020 9:30:35 AM","567.20","19.30","25.00","21.00","24.98"
"5/03/2020 9:25:35 AM","569.80","19.23","25.00","21.00","24.95"
"5/03/2020 9:20:35 AM","573.20","19.17","25.00","21.00","24.92"
"5/03/2020 9:15:35 AM","578.60","19.11","25.00","21.00","24.90"
"5/03/2020 9:10:35 AM","568.40","19.03","25.00","21.00","24.87"
"5/03/2020 9:05:35 AM","577.80","18.95","25.00","21.00","24.85"
"5/03/2020 9:00:35 AM","569.40","18.88","25.00","21.00","24.82"
"5/03/2020 8:55:35 AM","574.20","18.78","25.00","21.00","24.79"
"5/03/2020 8:50:35 AM","576.80","18.68","25.00","21.00","24.77"
"5/03/2020 8:45:35 AM","562.40","18.58","25.00","21.00","24.74"
"5/03/2020 8:40:35 AM","567.80","18.47","25.00","21.00","24.71"
"5/03/2020 8:35:35 AM","569.80","18.35","25.00","21.00","24.68"
"5/03/2020 8:30:35 AM","568.40","18.22","25.00","21.00","24.65"
"5/03/2020 8:25:35 AM","573.00","18.10","25.00","21.00","24.62"
"5/03/2020 8:20:35 AM","568.00","17.95","25.00","21.00","24.59"
"5/03/2020 8:15:35 AM","570.40","17.79","25.00","21.00","24.55"
"5/03/2020 8:10:35 AM","575.00","17.64","25.00","21.00","24.52"
"5/03/2020 8:05:35 AM","569.00","17.45","25.00","21.00","24.49"
"5/03/2020 8:00:35 AM","567.40","17.25","25.00","21.00","24.45"
"5/03/2020 7:55:35 AM","572.00","17.03","25.00","21.00","24.41"
"5/03/2020 7:50:35 AM","572.20","16.80","25.00","21.00","24.37"
"5/03/2020 7:45:35 AM","568.60","16.54","25.00","21.00","24.33"
"5/03/2020 7:40:35 AM","573.00","16.26","25.00","21.00","24.28"
"5/03/2020 7:35:35 AM","568.80","15.95","25.00","21.00","24.24"
"5/03/2020 7:30:35 AM","567.40","15.61","25.00","21.00","24.19"
"5/03/2020 7:25:35 AM","575.00","15.23","25.00","21.00","24.14"
"5/03/2020 7:20:35 AM","580.40","14.81","25.00","21.00","24.08"
"5/03/2020 7:15:35 AM","570.80","14.31","25.00","21.00","24.02"
"5/03/2020 7:10:35 AM","570.40","13.74","25.00","21.00","23.94"
"5/03/2020 7:05:35 AM","565.80","13.07","25.00","21.00","23.84"
"5/03/2020 7:00:35 AM","579.00","12.34","25.00","21.00","23.75"
"5/03/2020 6:55:35 AM","581.00","11.62","25.00","21.00","23.68"
"5/03/2020 6:50:35 AM","578.60","11.26","23.00","22.00","23.72"
"5/03/2020 6:45:35 AM","594.20","10.57","23.00","22.00","23.80"
"5/03/2020 6:40:35 AM","593.20","10.34","23.00","22.00","23.86"
"5/03/2020 6:35:35 AM","582.60","10.05","23.00","22.00","23.93"
"5/03/2020 6:30:35 AM","582.60","9.07","23.00","22.00","24.04"
"5/03/2020 6:25:35 AM","591.20","9.25","23.00","22.00","24.17"
"5/03/2020 6:20:35 AM","583.40","9.57","23.00","22.00","24.30"
"5/03/2020 6:15:35 AM","578.60","9.69","23.00","22.00","24.40"
"5/03/2020 6:10:35 AM","580.40","9.76","23.00","22.00","24.49"
"5/03/2020 6:05:35 AM","582.20","10.00","23.00","22.00","24.62"
"5/03/2020 6:00:35 AM","583.00","11.67","23.00","22.00","24.74"
"5/03/2020 5:55:35 AM","567.20","10.01","23.00","22.00","25.00"
"5/03/2020 5:50:35 AM","571.80","9.88","23.00","22.00","25.16"
"5/03/2020 5:45:35 AM","575.00","10.63","23.00","22.00","25.24"
"5/03/2020 5:40:35 AM","560.20","16.18","23.00","22.00","25.22"
"5/03/2020 5:35:35 AM","560.80","15.78","25.00","21.00","25.19"
"5/03/2020 5:30:35 AM","558.40","15.36","25.00","21.00","25.15"
"5/03/2020 5:25:35 AM","559.80","14.84","25.00","21.00","25.13"
"5/03/2020 5:20:35 AM","560.80","14.34","25.00","21.00","25.09"
"5/03/2020 5:15:35 AM","565.40","13.74","25.00","21.00","25.10"
"5/03/2020 5:10:35 AM","576.00","13.95","23.00","22.00","25.17"
"5/03/2020 5:05:35 AM","565.40","14.67","23.00","22.00","25.26"
"5/03/2020 5:00:35 AM","573.60","14.99","23.00","22.00","25.35"
"5/03/2020 4:55:35 AM","565.00","14.81","23.00","22.00","25.46"
"5/03/2020 4:50:35 AM","569.60","14.79","23.00","22.00","25.60"
"5/03/2020 4:45:35 AM","562.20","14.79","23.00","22.00","25.70"
"5/03/2020 4:40:35 AM","559.40","14.90","23.00","22.00","25.77"
"5/03/2020 4:35:35 AM","553.20","15.79","23.00","22.00","25.79"
"5/03/2020 4:30:35 AM","550.20","19.87","25.00","21.00","25.81"
"5/03/2020 4:25:35 AM","550.60","19.87","25.00","21.00","25.80"
"5/03/2020 4:20:35 AM","548.20","19.86","25.00","21.00","25.80"
"5/03/2020 4:15:35 AM","549.20","19.87","25.00","21.00","25.80"
"5/03/2020 4:10:35 AM","553.20","19.86","25.00","21.00","25.79"
"5/03/2020 4:05:35 AM","548.20","19.85","25.00","21.00","25.79"
"5/03/2020 4:00:35 AM","545.00","19.85","25.00","21.00","25.79"
"5/03/2020 3:55:35 AM","544.20","19.83","25.00","21.00","25.79"
"5/03/2020 3:50:35 AM","549.40","19.83","25.00","21.00","25.79"
"5/03/2020 3:45:35 AM","555.40","19.82","25.00","21.00","25.78"
"5/03/2020 3:40:35 AM","548.20","19.82","25.00","21.00","25.78"
"5/03/2020 3:35:35 AM","553.60","19.81","25.00","21.00","25.78"
"5/03/2020 3:30:35 AM","552.60","19.80","25.00","21.00","25.78"
"5/03/2020 3:25:35 AM","553.00","19.80","25.00","21.00","25.78"
"5/03/2020 3:20:35 AM","552.00","19.81","25.00","21.00","25.78"
"5/03/2020 3:15:35 AM","554.60","19.80","25.00","21.00","25.76"
"5/03/2020 3:10:35 AM","551.60","19.80","25.00","21.00","25.77"
"5/03/2020 3:05:35 AM","554.00","19.80","25.00","21.00","25.76"
"5/03/2020 3:00:35 AM","554.40","19.81","25.00","21.00","25.76"
"5/03/2020 2:55:35 AM","558.40","19.81","25.00","21.00","25.76"
"5/03/2020 2:50:35 AM","544.00","19.82","25.00","21.00","25.76"
"5/03/2020 2:45:35 AM","554.60","19.84","25.00","21.00","25.75"
"5/03/2020 2:40:35 AM","555.20","19.86","25.00","21.00","25.75"
"5/03/2020 2:35:35 AM","555.20","19.85","25.00","21.00","25.75"
"5/03/2020 2:30:35 AM","554.00","19.84","25.00","21.00","25.74"
"5/03/2020 2:25:35 AM","552.40","19.86","25.00","21.00","25.74"
"5/03/2020 2:20:35 AM","560.80","19.88","25.00","21.00","25.74"
"5/03/2020 2:15:35 AM","553.00","19.87","25.00","21.00","25.73"
"5/03/2020 2:10:35 AM","560.40","19.88","25.00","21.00","25.73"
"5/03/2020 2:05:35 AM","556.60","19.91","25.00","21.00","25.73"
"5/03/2020 2:00:35 AM","560.00","19.91","25.00","21.00","25.72"
"5/03/2020 1:55:35 AM","553.20","19.92","25.00","21.00","25.72"
"5/03/2020 1:50:35 AM","549.40","19.92","25.00","21.00","25.72"
"5/03/2020 1:45:35 AM","551.40","19.93","25.00","21.00","25.71"
"5/03/2020 1:40:35 AM","561.60","19.95","25.00","21.00","25.70"
"5/03/2020 1:35:35 AM","564.20","19.95","25.00","21.00","25.70"
"5/03/2020 1:30:35 AM","561.60","19.95","25.00","21.00","25.70"
"5/03/2020 1:25:35 AM","552.80","19.94","25.00","21.00","25.69"
"5/03/2020 1:20:35 AM","559.40","19.94","25.00","21.00","25.69"
"5/03/2020 1:15:35 AM","565.40","19.96","25.00","21.00","25.69"
"5/03/2020 1:10:35 AM","560.20","19.95","25.00","21.00","25.68"
"5/03/2020 1:05:35 AM","560.80","19.96","25.00","21.00","25.68"
"5/03/2020 1:00:35 AM","555.20","19.96","25.00","21.00","25.67"
"5/03/2020 12:55:35 AM","556.00","19.97","25.00","21.00","25.67"
"5/03/2020 12:50:35 AM","558.60","19.96","25.00","21.00","25.66"
"5/03/2020 12:45:35 AM","547.80","19.96","25.00","21.00","25.65"
"5/03/2020 12:40:35 AM","550.60","19.97","25.00","21.00","25.65"
"5/03/2020 12:35:35 AM","564.80","19.96","25.00","21.00","25.64"
"5/03/2020 12:30:35 AM","552.60","19.95","25.00","21.00","25.64"
"5/03/2020 12:25:35 AM","560.60","19.95","25.00","21.00","25.64"
"5/03/2020 12:20:35 AM","557.60","19.96","25.00","21.00","25.64"
"5/03/2020 12:15:35 AM","557.20","19.96","25.00","21.00","25.64"
"5/03/2020 12:10:35 AM","547.20","19.96","25.00","21.00","25.63"
"5/03/2020 12:05:35 AM","555.40","19.94","25.00","21.00","25.62"
"5/03/2020 12:00:35 AM","549.20","19.95","25.00","21.00","25.62"
"4/03/2020 11:55:35 PM","545.40","19.93","25.00","21.00","25.62"
"4/03/2020 11:50:35 PM","547.40","19.94","25.00","21.00","25.61"
"4/03/2020 11:45:35 PM","542.40","19.93","25.00","21.00","25.61"
"4/03/2020 11:40:35 PM","556.40","19.92","25.00","21.00","25.60"
"4/03/2020 11:35:35 PM","552.40","19.90","25.00","21.00","25.59"
"4/03/2020 11:30:35 PM","564.20","19.90","25.00","21.00","25.58"
"4/03/2020 11:25:35 PM","555.60","19.88","25.00","21.00","25.58"
"4/03/2020 11:20:35 PM","553.40","19.88","25.00","21.00","25.58"
"4/03/2020 11:15:35 PM","551.20","19.85","25.00","21.00","25.57"
"4/03/2020 11:10:35 PM","551.40","19.84","25.00","21.00","25.56"
"4/03/2020 11:05:35 PM","556.80","19.85","25.00","21.00","25.56"
"4/03/2020 11:00:35 PM","548.00","19.84","25.00","21.00","25.55"
"4/03/2020 10:55:35 PM","561.80","19.83","25.00","21.00","25.55"
"4/03/2020 10:50:35 PM","552.80","19.82","25.00","21.00","25.54"
"4/03/2020 10:45:35 PM","549.40","19.80","25.00","21.00","25.53"
"4/03/2020 10:40:35 PM","556.20","19.79","25.00","21.00","25.53"
"4/03/2020 10:35:35 PM","556.00","19.78","25.00","21.00","25.52"
"4/03/2020 10:30:35 PM","561.20","19.77","25.00","21.00","25.51"
"4/03/2020 10:25:35 PM","547.60","19.75","25.00","21.00","25.51"
"4/03/2020 10:20:35 PM","546.60","19.73","25.00","21.00","25.51"
"4/03/2020 10:15:35 PM","543.80","19.72","25.00","21.00","25.51"
"4/03/2020 10:10:35 PM","546.00","19.68","25.00","21.00","25.50"
"4/03/2020 10:05:35 PM","546.40","19.66","25.00","21.00","25.49"
"4/03/2020 10:00:35 PM","547.40","19.61","25.00","21.00","25.48"
"4/03/2020 9:55:35 PM","544.80","19.56","25.00","21.00","25.47"
"4/03/2020 9:50:35 PM","545.60","19.55","25.00","21.00","25.47"
"4/03/2020 9:45:35 PM","549.20","19.52","25.00","21.00","25.46"
"4/03/2020 9:40:35 PM","543.80","19.49","25.00","21.00","25.46"
"4/03/2020 9:35:35 PM","544.60","19.46","25.00","21.00","25.45"
"4/03/2020 9:30:35 PM","544.40","19.44","25.00","21.00","25.44"
"4/03/2020 9:25:35 PM","549.60","19.41","25.00","21.00","25.44"
"4/03/2020 9:20:35 PM","546.60","19.37","25.00","21.00","25.43"
"4/03/2020 9:15:35 PM","545.60","19.34","25.00","21.00","25.43"
"4/03/2020 9:10:35 PM","540.80","19.32","25.00","21.00","25.42"
"4/03/2020 9:05:35 PM","549.20","19.30","25.00","21.00","25.41"
"4/03/2020 9:00:35 PM","548.00","19.27","25.00","21.00","25.40"
"4/03/2020 8:55:35 PM","546.20","19.25","25.00","21.00","25.40"
"4/03/2020 8:50:35 PM","542.80","19.23","25.00","21.00","25.39"
"4/03/2020 8:45:35 PM","546.80","19.21","25.00","21.00","25.38"
"4/03/2020 8:40:35 PM","534.80","19.20","25.00","21.00","25.37"
"4/03/2020 8:35:35 PM","541.00","19.18","25.00","21.00","25.36"
"4/03/2020 8:30:35 PM","541.00","19.16","25.00","21.00","25.35"
"4/03/2020 8:25:35 PM","542.60","19.16","25.00","21.00","25.34"
"4/03/2020 8:20:35 PM","537.20","19.15","25.00","21.00","25.33"
"4/03/2020 8:15:35 PM","542.20","19.15","25.00","21.00","25.33"
"4/03/2020 8:10:35 PM","545.80","19.15","25.00","21.00","25.32"
"4/03/2020 8:05:35 PM","542.60","19.15","25.00","21.00","25.31"
"4/03/2020 8:00:35 PM","538.80","19.16","25.00","21.00","25.30"
"4/03/2020 7:55:35 PM","531.00","19.16","25.00","21.00","25.29"
"4/03/2020 7:50:35 PM","537.00","19.16","25.00","21.00","25.28"
"4/03/2020 7:45:35 PM","534.20","19.15","25.00","21.00","25.27"
"4/03/2020 7:40:35 PM","534.20","19.15","25.00","21.00","25.26"
"4/03/2020 7:35:35 PM","535.00","19.15","25.00","21.00","25.25"
"4/03/2020 7:30:35 PM","538.60","19.15","25.00","21.00","25.24"
"4/03/2020 7:25:35 PM","542.80","19.14","25.00","21.00","25.23"
"4/03/2020 7:20:35 PM","541.20","19.14","25.00","21.00","25.22"
"4/03/2020 7:15:35 PM","544.00","19.14","25.00","21.00","25.21"
"4/03/2020 7:10:35 PM","536.40","19.13","25.00","21.00","25.19"
"4/03/2020 7:05:35 PM","537.60","19.12","25.00","21.00","25.18"
"4/03/2020 7:00:35 PM","536.00","19.11","25.00","21.00","25.17"
"4/03/2020 6:55:35 PM","538.20","19.09","25.00","21.00","25.15"
"4/03/2020 6:50:35 PM","539.60","19.08","25.00","21.00","25.14"
"4/03/2020 6:45:35 PM","538.60","19.07","25.00","21.00","25.13"
"4/03/2020 6:40:35 PM","544.60","19.06","25.00","21.00","25.12"
"4/03/2020 6:35:35 PM","543.80","19.03","25.00","21.00","25.11"
"4/03/2020 6:30:35 PM","540.20","19.01","25.00","21.00","25.09"
"4/03/2020 6:25:35 PM","541.60","18.98","25.00","21.00","25.07"
"4/03/2020 6:20:35 PM","537.40","18.96","25.00","21.00","25.06"
"4/03/2020 6:15:35 PM","540.00","18.92","25.00","21.00","25.04"
"4/03/2020 6:10:35 PM","542.20","18.89","25.00","21.00","25.02"
"4/03/2020 6:05:35 PM","540.00","18.83","25.00","21.00","25.00"
"4/03/2020 6:00:35 PM","540.60","18.82","25.00","21.00","24.98"
"4/03/2020 5:55:35 PM","536.00","18.78","25.00","21.00","24.96"
"4/03/2020 5:50:35 PM","542.00","18.72","25.00","21.00","24.94"
"4/03/2020 5:45:35 PM","544.40","18.69","25.00","21.00","24.93"
"4/03/2020 5:40:35 PM","542.00","18.63","25.00","21.00","24.91"
"4/03/2020 5:35:35 PM","544.60","18.58","25.00","21.00","24.88"
"4/03/2020 5:30:35 PM","537.80","18.45","25.00","21.00","24.84"
"4/03/2020 5:25:35 PM","540.80","18.39","25.00","21.00","24.81"
"4/03/2020 5:20:35 PM","533.60","18.32","25.00","21.00","24.78"
"4/03/2020 5:15:35 PM","540.00","18.22","25.00","21.00","24.75"
"4/03/2020 5:10:35 PM","542.80","18.12","25.00","21.00","24.71"
"4/03/2020 5:05:35 PM","541.20","18.02","25.00","21.00","24.67"
"4/03/2020 5:00:35 PM","546.80","17.91","25.00","21.00","24.64"
"4/03/2020 4:55:35 PM","543.40","17.80","25.00","21.00","24.60"
"4/03/2020 4:50:35 PM","544.00","17.67","25.00","21.00","24.55"
"4/03/2020 4:45:35 PM","548.00","17.55","25.00","21.00","24.51"
"4/03/2020 4:40:35 PM","550.60","17.38","25.00","21.00","24.46"
"4/03/2020 4:35:35 PM","551.20","17.21","25.00","21.00","24.41"
"4/03/2020 4:30:35 PM","554.00","17.02","25.00","21.00","24.37"
"4/03/2020 4:25:35 PM","551.20","16.81","25.00","21.00","24.33"
"4/03/2020 4:20:35 PM","564.80","16.56","25.00","21.00","24.27"
"4/03/2020 4:15:35 PM","557.40","16.30","25.00","21.00","24.22"
"4/03/2020 4:10:35 PM","557.00","16.00","25.00","21.00","24.17"
"4/03/2020 4:05:35 PM","565.80","15.68","25.00","21.00","24.12"
"4/03/2020 4:00:35 PM","563.60","15.32","25.00","21.00","24.07"
"4/03/2020 3:55:35 PM","571.60","14.89","25.00","21.00","24.01"
"4/03/2020 3:50:35 PM","572.40","14.42","25.00","21.00","23.95"
"4/03/2020 3:45:35 PM","585.00","13.88","25.00","21.00","23.89"
"4/03/2020 3:40:35 PM","592.60","13.26","25.00","21.00","23.83"
"4/03/2020 3:35:35 PM","599.20","12.56","25.00","21.00","23.75"
"4/03/2020 3:30:35 PM","599.60","11.82","25.00","21.00","23.69"
"4/03/2020 3:25:35 PM","607.40","11.47","23.00","22.00","23.72"
"4/03/2020 3:20:35 PM","605.00","11.29","23.00","22.00","23.77"
"4/03/2020 3:15:35 PM","607.00","10.91","23.00","22.00","23.82"
"4/03/2020 3:10:35 PM","613.20","10.57","23.00","22.00","23.90"
"4/03/2020 3:05:35 PM","614.20","9.86","23.00","22.00","24.00"
"4/03/2020 3:00:35 PM","623.00","10.17","23.00","22.00","24.14"
"4/03/2020 2:55:35 PM","599.00","10.41","23.00","22.00","24.17"
"4/03/2020 2:50:35 PM","574.00","15.49","23.00","22.00","24.14"
"4/03/2020 2:45:35 PM","570.00","17.18","25.00","21.00","24.09"
"4/03/2020 2:40:35 PM","566.40","17.01","25.00","21.00","24.04"
"4/03/2020 2:35:35 PM","578.40","16.83","25.00","21.00","23.98"
"4/03/2020 2:30:35 PM","577.80","16.61","25.00","21.00","23.92"
"4/03/2020 2:25:35 PM","578.80","16.31","25.00","21.00","23.85"
"4/03/2020 2:20:35 PM","584.00","15.96","25.00","21.00","23.78"
"4/03/2020 2:15:35 PM","595.00","15.54","25.00","21.00","23.70"
"4/03/2020 2:10:35 PM","613.00","15.02","25.00","21.00","23.61"
"4/03/2020 2:05:35 PM","617.40","14.42","25.00","21.00","23.52"
"4/03/2020 2:00:35 PM","629.20","13.79","25.00","21.00","23.45"
"4/03/2020 1:55:35 PM","631.80","13.76","23.00","22.00","23.44"
"4/03/2020 1:50:35 PM","638.40","13.90","23.00","22.00","23.47"
"4/03/2020 1:45:35 PM","652.00","14.00","23.00","22.00","23.46"
"4/03/2020 1:40:35 PM","657.80","14.02","23.00","22.00","23.48"
"4/03/2020 1:35:35 PM","673.20","14.20","23.00","22.00","23.49"
"4/03/2020 1:30:35 PM","687.00","14.29","23.00","22.00","23.49"
"4/03/2020 1:25:35 PM","690.00","14.28","23.00","22.00","23.48"
"4/03/2020 1:20:35 PM","677.80","14.08","23.00","22.00","23.47"
"4/03/2020 1:15:35 PM","672.80","13.87","23.00","22.00","23.48"
"4/03/2020 1:10:35 PM","672.40","13.67","23.00","22.00","23.51"
"4/03/2020 1:05:35 PM","666.60","13.35","23.00","22.00","23.54"
"4/03/2020 1:00:35 PM","674.60","13.42","23.00","22.00","23.57"
"4/03/2020 12:55:35 PM","681.60","13.34","23.00","22.00","23.61"
"4/03/2020 12:50:35 PM","696.20","13.58","23.00","22.00","23.61"
"4/03/2020 12:45:35 PM","719.40","13.77","23.00","22.00","23.58"
"4/03/2020 12:40:35 PM","737.20","13.67","23.00","22.00","23.62"
"4/03/2020 12:35:35 PM","753.20","13.72","23.00","22.00","23.63"
"4/03/2020 12:30:35 PM","774.20","13.90","23.00","22.00","23.59"
"4/03/2020 12:25:35 PM","783.20","13.84","23.00","22.00","23.56"
"4/03/2020 12:20:35 PM","793.40","13.90","23.00","22.00","23.58"
"4/03/2020 12:15:35 PM","784.60","13.86","23.00","22.00","23.56"
"4/03/2020 12:10:35 PM","783.20","13.64","23.00","22.00","23.62"
"4/03/2020 12:05:35 PM","788.60","13.28","23.00","22.00","23.66"
"4/03/2020 12:00:35 PM","802.20","13.08","23.00","22.00","23.69"
"4/03/2020 11:55:35 AM","796.20","12.73","23.00","22.00","23.78"
"4/03/2020 11:50:35 AM","807.00","12.45","23.00","22.00","23.79"
"4/03/2020 11:45:35 AM","801.80","12.25","23.00","22.00","23.81"
"4/03/2020 11:40:35 AM","801.00","12.11","23.00","22.00","23.80"
"4/03/2020 11:35:35 AM","820.40","11.62","23.00","22.00","23.86"
"4/03/2020 11:30:35 AM","820.40","11.36","23.00","22.00","23.89"
"4/03/2020 11:25:35 AM","821.40","11.41","23.00","22.00","23.88"
"4/03/2020 11:20:35 AM","814.80","11.50","23.00","22.00","23.87"
"4/03/2020 11:15:35 AM","797.20","11.65","23.00","22.00","23.85"
"4/03/2020 11:10:35 AM","783.00","11.73","23.00","22.00","23.84"
"4/03/2020 11:05:35 AM","771.80","11.84","23.00","22.00","23.86"
"4/03/2020 11:00:35 AM","775.20","11.72","23.00","22.00","23.90"
"4/03/2020 10:55:35 AM","769.60","11.82","23.00","22.00","23.95"
"4/03/2020 10:50:35 AM","764.20","12.41","23.00","22.00","23.99"
"4/03/2020 10:45:35 AM","774.60","12.70","23.00","22.00","23.98"
"4/03/2020 10:40:35 AM","779.40","13.00","23.00","22.00","24.00"
"4/03/2020 10:35:35 AM","785.80","12.84","23.00","22.00","24.00"
"4/03/2020 10:30:35 AM","773.20","13.19","23.00","22.00","24.01"
"4/03/2020 10:25:35 AM","772.80","13.58","23.00","22.00","24.01"
"4/03/2020 10:20:35 AM","774.20","14.68","23.00","22.00","24.01"
"4/03/2020 10:15:35 AM","753.40","14.32","23.00","22.00","24.00"
"4/03/2020 10:10:35 AM","755.60","14.11","23.00","22.00","23.99"
"4/03/2020 10:05:35 AM","725.40","14.15","23.00","22.00","23.96"
"4/03/2020 10:00:35 AM","698.80","14.11","23.00","22.00","23.91"
"4/03/2020 9:55:35 AM","704.40","13.93","23.00","22.00","23.91"
"4/03/2020 9:50:35 AM","692.60","13.70","23.00","22.00","23.92"
"4/03/2020 9:45:35 AM","683.00","13.56","23.00","22.00","23.92"
"4/03/2020 9:40:35 AM","681.20","13.42","23.00","22.00","23.92"
"4/03/2020 9:35:35 AM","664.40","13.25","23.00","22.00","23.92"
"4/03/2020 9:30:35 AM","655.40","13.08","23.00","22.00","23.94"
"4/03/2020 9:25:35 AM","650.60","13.01","23.00","22.00","23.95"
"4/03/2020 9:20:35 AM","623.20","12.91","23.00","22.00","23.95"
"4/03/2020 9:15:35 AM","598.60","12.79","23.00","22.00","23.94"
"4/03/2020 9:10:35 AM","603.20","12.48","23.00","22.00","23.99"
"4/03/2020 9:05:35 AM","624.40","12.34","23.00","22.00","24.03"
"4/03/2020 9:00:35 AM","611.20","12.16","23.00","22.00","24.08"
"4/03/2020 8:55:35 AM","594.40","11.94","23.00","22.00","24.14"
"4/03/2020 8:50:35 AM","582.40","11.74","23.00","22.00","24.22"
"4/03/2020 8:45:35 AM","579.20","11.63","23.00","22.00","24.30"
"4/03/2020 8:40:35 AM","581.60","11.75","23.00","22.00","24.34"
"4/03/2020 8:35:35 AM","580.20","18.65","23.00","22.00","24.30"
"4/03/2020 8:30:35 AM","574.40","18.60","23.00","22.00","24.27"
"4/03/2020 8:25:35 AM","575.80","18.55","23.00","22.00","24.28"
"4/03/2020 8:20:35 AM","567.00","18.49","23.00","22.00","24.25"
"4/03/2020 8:15:35 AM","573.00","18.42","23.00","22.00","24.26"
"4/03/2020 8:10:35 AM","566.00","18.36","23.00","22.00","24.22"
"4/03/2020 8:05:35 AM","566.40","18.30","23.00","22.00","24.18"
"4/03/2020 8:00:35 AM","562.20","18.24","23.00","22.00","24.15"
"4/03/2020 7:55:35 AM","575.00","18.07","23.00","22.00","24.12"
"4/03/2020 7:50:35 AM","568.60","16.23","23.00","22.00","24.15"
"4/03/2020 7:45:35 AM","562.80","12.75","23.00","22.00","24.31"
"4/03/2020 7:40:35 AM","572.40","11.34","23.00","22.00","24.49"
"4/03/2020 7:35:35 AM","572.80","12.07","23.00","22.00","24.68"
"4/03/2020 7:30:35 AM","564.40","13.25","23.00","22.00","24.83"
"4/03/2020 7:25:35 AM","565.00","16.70","23.00","22.00","24.94"
"4/03/2020 7:20:35 AM","572.40","18.78","23.00","22.00","24.98"
"4/03/2020 7:15:35 AM","562.40","20.50","23.00","22.00","25.02"
"4/03/2020 7:10:35 AM","563.40","22.46","25.00","21.00","25.05"
"4/03/2020 7:05:35 AM","557.20","22.82","25.00","21.00","25.04"
"4/03/2020 7:00:35 AM","561.20","22.93","25.00","21.00","25.03"
"4/03/2020 6:55:35 AM","563.00","22.72","25.00","21.00","25.03"
"4/03/2020 6:50:35 AM","552.80","22.06","25.00","21.00","25.02"
"4/03/2020 6:45:35 AM","561.60","18.02","25.00","21.00","25.01"
"4/03/2020 6:40:35 AM","555.60","17.49","25.00","21.00","24.99"
"4/03/2020 6:35:35 AM","553.40","17.35","25.00","21.00","24.98"
"4/03/2020 6:30:35 AM","565.40","17.23","25.00","21.00","24.96"
"4/03/2020 6:25:35 AM","559.20","17.10","25.00","21.00","24.93"
"4/03/2020 6:20:35 AM","548.00","16.97","25.00","21.00","24.92"
"4/03/2020 6:15:35 AM","551.40","16.84","25.00","21.00","24.90"
"4/03/2020 6:10:35 AM","553.00","16.69","25.00","21.00","24.87"
"4/03/2020 6:05:35 AM","553.80","16.51","25.00","21.00","24.84"
"4/03/2020 6:00:35 AM","553.20","16.28","25.00","21.00","24.82"
"4/03/2020 5:55:35 AM","555.40","16.07","25.00","21.00","24.81"
"4/03/2020 5:50:35 AM","551.60","15.79","25.00","21.00","24.78"
"4/03/2020 5:45:35 AM","555.40","15.48","25.00","21.00","24.74"
"4/03/2020 5:40:35 AM","550.60","15.06","25.00","21.00","24.70"
"4/03/2020 5:35:35 AM","558.80","14.45","25.00","21.00","24.68"
"4/03/2020 5:30:35 AM","555.20","13.51","25.00","21.00","24.64"
"4/03/2020 5:25:35 AM","552.60","12.10","25.00","21.00","24.64"
"4/03/2020 5:20:35 AM","550.00","11.67","25.00","21.00","24.64"
"4/03/2020 5:15:35 AM","557.00","15.86","23.00","22.00","24.71"
"4/03/2020 5:10:35 AM","549.20","18.28","23.00","22.00","24.78"
"4/03/2020 5:05:35 AM","551.80","18.27","23.00","22.00","24.85"
"4/03/2020 5:00:35 AM","548.40","18.27","23.00","22.00","24.94"
"4/03/2020 4:55:35 AM","558.00","18.19","23.00","22.00","25.02"
"4/03/2020 4:50:35 AM","556.40","17.68","23.00","22.00","25.14"
"4/03/2020 4:45:35 AM","541.60","14.46","23.00","22.00","25.30"
"4/03/2020 4:40:35 AM","555.40","19.79","23.00","22.00","25.46"
"4/03/2020 4:35:35 AM","546.40","20.98","25.00","21.00","25.48"
"4/03/2020 4:30:35 AM","543.20","20.98","25.00","21.00","25.48"
"4/03/2020 4:25:35 AM","543.60","20.98","25.00","21.00","25.48"
"4/03/2020 4:20:35 AM","548.40","21.00","25.00","21.00","25.48"
"4/03/2020 4:15:35 AM","540.40","20.99","25.00","21.00","25.48"
"4/03/2020 4:10:35 AM","547.60","20.98","25.00","21.00","25.48"
"4/03/2020 4:05:35 AM","552.00","20.98","25.00","21.00","25.48"
"4/03/2020 4:00:35 AM","543.20","20.98","25.00","21.00","25.48"
"4/03/2020 3:55:35 AM","542.60","20.97","25.00","21.00","25.47"
"4/03/2020 3:50:35 AM","544.60","20.98","25.00","21.00","25.47"
"4/03/2020 3:45:35 AM","541.80","20.97","25.00","21.00","25.47"
"4/03/2020 3:40:35 AM","542.40","20.99","25.00","21.00","25.46"
"4/03/2020 3:35:35 AM","545.00","20.98","25.00","21.00","25.46"
"4/03/2020 3:30:35 AM","544.60","20.99","25.00","21.00","25.45"
"4/03/2020 3:25:35 AM","543.60","21.00","25.00","21.00","25.45"
"4/03/2020 3:20:35 AM","545.00","21.00","25.00","21.00","25.45"
"4/03/2020 3:15:35 AM","554.80","21.01","25.00","21.00","25.45"
"4/03/2020 3:10:35 AM","542.40","21.01","25.00","21.00","25.44"
"4/03/2020 3:05:35 AM","545.00","21.02","25.00","21.00","25.44"
"4/03/2020 3:00:35 AM","537.40","21.02","25.00","21.00","25.42"
"4/03/2020 2:55:35 AM","543.00","21.04","25.00","21.00","25.42"
"4/03/2020 2:50:35 AM","543.60","21.05","25.00","21.00","25.42"
"4/03/2020 2:45:35 AM","541.00","21.05","25.00","21.00","25.42"
"4/03/2020 2:40:35 AM","539.20","21.05","25.00","21.00","25.41"
"4/03/2020 2:35:35 AM","542.40","21.06","25.00","21.00","25.41"
"4/03/2020 2:30:35 AM","541.80","21.07","25.00","21.00","25.40"
"4/03/2020 2:25:35 AM","540.80","21.07","25.00","21.00","25.40"
"4/03/2020 2:20:35 AM","539.80","21.08","25.00","21.00","25.39"
"4/03/2020 2:15:35 AM","536.60","21.09","25.00","21.00","25.39"
"4/03/2020 2:10:35 AM","534.60","21.10","25.00","21.00","25.38"
"4/03/2020 2:05:35 AM","545.20","21.10","25.00","21.00","25.37"
"4/03/2020 2:00:35 AM","541.20","21.10","25.00","21.00","25.37"
"4/03/2020 1:55:35 AM","534.00","21.11","25.00","21.00","25.36"
