"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"4/03/2020 1:50:35 AM","543.40","21.12","25.00","21.00","25.35"
"4/03/2020 1:45:35 AM","536.00","21.13","25.00","21.00","25.34"
"4/03/2020 1:40:35 AM","538.60","21.14","25.00","21.00","25.34"
"4/03/2020 1:35:35 AM","545.20","21.14","25.00","21.00","25.33"
"4/03/2020 1:30:35 AM","542.20","21.15","25.00","21.00","25.32"
"4/03/2020 1:25:35 AM","538.60","21.16","25.00","21.00","25.31"
"4/03/2020 1:20:35 AM","533.80","21.17","25.00","21.00","25.30"
"4/03/2020 1:15:35 AM","534.20","21.17","25.00","21.00","25.30"
"4/03/2020 1:10:35 AM","542.60","21.17","25.00","21.00","25.30"
"4/03/2020 1:05:35 AM","536.00","21.18","25.00","21.00","25.29"
"4/03/2020 1:00:35 AM","536.40","21.18","25.00","21.00","25.28"
"4/03/2020 12:55:35 AM","543.60","21.19","25.00","21.00","25.27"
"4/03/2020 12:50:35 AM","536.60","21.19","25.00","21.00","25.26"
"4/03/2020 12:45:35 AM","529.60","21.19","25.00","21.00","25.25"
"4/03/2020 12:40:35 AM","538.80","21.20","25.00","21.00","25.24"
"4/03/2020 12:35:35 AM","532.60","21.20","25.00","21.00","25.23"
"4/03/2020 12:30:35 AM","537.00","21.20","25.00","21.00","25.22"
"4/03/2020 12:25:35 AM","532.00","21.21","25.00","21.00","25.21"
"4/03/2020 12:20:35 AM","542.20","21.21","25.00","21.00","25.21"
"4/03/2020 12:15:35 AM","538.20","21.21","25.00","21.00","25.20"
"4/03/2020 12:10:35 AM","535.00","21.20","25.00","21.00","25.19"
"4/03/2020 12:05:35 AM","531.80","21.20","25.00","21.00","25.18"
"4/03/2020 12:00:35 AM","533.60","21.20","25.00","21.00","25.17"
"3/03/2020 11:55:35 PM","528.20","21.19","25.00","21.00","25.16"
"3/03/2020 11:50:35 PM","536.60","21.16","25.00","21.00","25.15"
"3/03/2020 11:45:35 PM","532.00","21.15","25.00","21.00","25.14"
"3/03/2020 11:40:35 PM","533.00","21.14","25.00","21.00","25.12"
"3/03/2020 11:35:35 PM","529.60","21.12","25.00","21.00","25.12"
"3/03/2020 11:30:35 PM","531.40","21.10","25.00","21.00","25.10"
"3/03/2020 11:25:35 PM","529.60","21.08","25.00","21.00","25.09"
"3/03/2020 11:20:35 PM","530.80","21.06","25.00","21.00","25.08"
"3/03/2020 11:15:35 PM","537.20","21.04","25.00","21.00","25.07"
"3/03/2020 11:10:35 PM","530.00","21.01","25.00","21.00","25.06"
"3/03/2020 11:05:35 PM","535.60","20.99","25.00","21.00","25.05"
"3/03/2020 11:00:35 PM","530.20","20.97","25.00","21.00","25.03"
"3/03/2020 10:55:35 PM","535.20","20.95","25.00","21.00","25.02"
"3/03/2020 10:50:35 PM","537.40","20.92","25.00","21.00","25.01"
"3/03/2020 10:45:35 PM","539.20","20.90","25.00","21.00","25.00"
"3/03/2020 10:40:35 PM","541.60","20.86","25.00","21.00","24.99"
"3/03/2020 10:35:35 PM","531.80","20.83","25.00","21.00","24.97"
"3/03/2020 10:30:35 PM","537.20","20.80","25.00","21.00","24.96"
"3/03/2020 10:25:35 PM","532.00","20.77","25.00","21.00","24.95"
"3/03/2020 10:20:35 PM","532.20","20.74","25.00","21.00","24.93"
"3/03/2020 10:15:35 PM","535.40","20.70","25.00","21.00","24.91"
"3/03/2020 10:10:35 PM","526.00","20.66","25.00","21.00","24.90"
"3/03/2020 10:05:35 PM","532.20","20.63","25.00","21.00","24.88"
"3/03/2020 10:00:35 PM","534.00","20.58","25.00","21.00","24.86"
"3/03/2020 9:55:35 PM","535.00","20.54","25.00","21.00","24.84"
"3/03/2020 9:50:35 PM","535.00","20.50","25.00","21.00","24.82"
"3/03/2020 9:45:35 PM","532.00","20.44","25.00","21.00","24.80"
"3/03/2020 9:40:35 PM","530.40","20.40","25.00","21.00","24.79"
"3/03/2020 9:35:35 PM","539.20","20.35","25.00","21.00","24.77"
"3/03/2020 9:30:35 PM","530.60","20.31","25.00","21.00","24.75"
"3/03/2020 9:25:35 PM","529.40","20.25","25.00","21.00","24.73"
"3/03/2020 9:20:35 PM","530.00","20.19","25.00","21.00","24.70"
"3/03/2020 9:15:35 PM","528.20","20.14","25.00","21.00","24.68"
"3/03/2020 9:10:35 PM","526.00","20.08","25.00","21.00","24.66"
"3/03/2020 9:05:35 PM","530.00","20.02","25.00","21.00","24.63"
"3/03/2020 9:00:35 PM","540.40","19.95","25.00","21.00","24.61"
"3/03/2020 8:55:35 PM","534.20","19.87","25.00","21.00","24.59"
"3/03/2020 8:50:35 PM","527.40","19.80","25.00","21.00","24.56"
"3/03/2020 8:45:35 PM","529.00","19.71","25.00","21.00","24.53"
"3/03/2020 8:40:35 PM","525.60","19.63","25.00","21.00","24.50"
"3/03/2020 8:35:35 PM","527.60","19.56","25.00","21.00","24.47"
"3/03/2020 8:30:35 PM","536.80","19.49","25.00","21.00","24.44"
"3/03/2020 8:25:35 PM","535.40","19.39","25.00","21.00","24.41"
"3/03/2020 8:20:35 PM","533.40","19.29","25.00","21.00","24.39"
"3/03/2020 8:15:35 PM","531.80","19.20","25.00","21.00","24.35"
"3/03/2020 8:10:35 PM","530.20","19.11","25.00","21.00","24.32"
"3/03/2020 8:05:35 PM","531.80","19.00","25.00","21.00","24.29"
"3/03/2020 8:00:35 PM","536.00","18.89","25.00","21.00","24.25"
"3/03/2020 7:55:35 PM","542.00","18.78","25.00","21.00","24.22"
"3/03/2020 7:50:35 PM","540.20","18.66","25.00","21.00","24.19"
"3/03/2020 7:45:35 PM","534.40","18.53","25.00","21.00","24.15"
"3/03/2020 7:40:35 PM","544.20","18.41","25.00","21.00","24.11"
"3/03/2020 7:35:35 PM","544.20","18.26","25.00","21.00","24.06"
"3/03/2020 7:30:35 PM","537.20","18.10","25.00","21.00","24.01"
"3/03/2020 7:25:35 PM","544.80","17.94","25.00","21.00","23.96"
"3/03/2020 7:20:35 PM","554.80","17.77","25.00","21.00","23.91"
"3/03/2020 7:15:35 PM","552.20","17.59","25.00","21.00","23.86"
"3/03/2020 7:10:35 PM","559.20","17.36","25.00","21.00","23.80"
"3/03/2020 7:05:35 PM","570.40","17.11","25.00","21.00","23.73"
"3/03/2020 7:00:35 PM","565.80","16.81","25.00","21.00","23.66"
"3/03/2020 6:55:35 PM","582.20","16.48","25.00","21.00","23.58"
"3/03/2020 6:50:35 PM","588.00","16.03","25.00","21.00","23.49"
"3/03/2020 6:45:35 PM","600.20","15.52","25.00","21.00","23.40"
"3/03/2020 6:40:35 PM","610.80","15.28","25.00","21.00","23.35"
"3/03/2020 6:35:35 PM","617.40","14.84","23.00","22.00","23.36"
"3/03/2020 6:30:35 PM","607.00","14.35","23.00","22.00","23.40"
"3/03/2020 6:25:35 PM","610.20","13.87","23.00","22.00","23.45"
"3/03/2020 6:20:35 PM","623.00","13.28","23.00","22.00","23.50"
"3/03/2020 6:15:35 PM","619.60","13.15","23.00","22.00","23.58"
"3/03/2020 6:10:35 PM","620.60","14.38","23.00","22.00","23.55"
"3/03/2020 6:05:35 PM","621.80","16.22","23.00","22.00","23.47"
"3/03/2020 6:00:35 PM","636.40","15.88","23.00","22.00","23.41"
"3/03/2020 5:55:35 PM","625.80","15.90","23.00","22.00","23.39"
"3/03/2020 5:50:35 PM","625.20","15.84","23.00","22.00","23.38"
"3/03/2020 5:45:35 PM","630.20","15.74","23.00","22.00","23.38"
"3/03/2020 5:40:35 PM","634.00","15.67","23.00","22.00","23.38"
"3/03/2020 5:35:35 PM","628.60","15.63","23.00","22.00","23.39"
"3/03/2020 5:30:35 PM","630.00","15.90","23.00","22.00","23.39"
"3/03/2020 5:25:35 PM","628.40","15.56","23.00","22.00","23.36"
"3/03/2020 5:20:35 PM","624.80","15.50","23.00","22.00","23.37"
"3/03/2020 5:15:35 PM","626.00","15.35","23.00","22.00","23.39"
"3/03/2020 5:10:35 PM","618.20","15.02","23.00","22.00","23.37"
"3/03/2020 5:05:35 PM","622.60","14.61","23.00","22.00","23.41"
"3/03/2020 5:00:35 PM","616.40","13.80","23.00","22.00","23.46"
"3/03/2020 4:55:35 PM","619.40","13.19","23.00","22.00","23.54"
"3/03/2020 4:50:35 PM","612.80","13.18","23.00","22.00","23.58"
"3/03/2020 4:45:35 PM","605.00","13.58","23.00","22.00","23.54"
"3/03/2020 4:40:35 PM","618.60","12.79","25.00","21.00","23.51"
"3/03/2020 4:35:35 PM","616.40","12.76","23.00","22.00","23.53"
"3/03/2020 4:30:35 PM","628.40","12.83","23.00","22.00","23.57"
"3/03/2020 4:25:35 PM","634.40","12.90","23.00","22.00","23.56"
"3/03/2020 4:20:35 PM","642.80","12.95","23.00","22.00","23.56"
"3/03/2020 4:15:35 PM","641.20","13.06","23.00","22.00","23.56"
"3/03/2020 4:10:35 PM","669.60","13.02","23.00","22.00","23.59"
"3/03/2020 4:05:35 PM","673.60","12.67","23.00","22.00","23.65"
"3/03/2020 4:00:35 PM","693.40","12.55","23.00","22.00","23.68"
"3/03/2020 3:55:35 PM","714.60","12.51","23.00","22.00","23.74"
"3/03/2020 3:50:35 PM","745.20","12.95","23.00","22.00","23.72"
"3/03/2020 3:45:35 PM","765.60","12.96","23.00","22.00","23.72"
"3/03/2020 3:40:35 PM","776.00","12.93","23.00","22.00","23.72"
"3/03/2020 3:35:35 PM","763.00","13.10","23.00","22.00","23.71"
"3/03/2020 3:30:35 PM","759.20","12.95","23.00","22.00","23.72"
"3/03/2020 3:25:35 PM","768.60","12.68","23.00","22.00","23.74"
"3/03/2020 3:20:35 PM","753.40","12.57","23.00","22.00","23.74"
"3/03/2020 3:15:35 PM","765.80","12.56","23.00","22.00","23.77"
"3/03/2020 3:10:35 PM","769.20","12.92","23.00","22.00","23.75"
"3/03/2020 3:05:35 PM","783.60","13.17","23.00","22.00","23.72"
"3/03/2020 3:00:35 PM","784.40","13.05","23.00","22.00","23.72"
"3/03/2020 2:55:35 PM","774.60","12.83","23.00","22.00","23.72"
"3/03/2020 2:50:35 PM","767.60","12.56","23.00","22.00","23.75"
"3/03/2020 2:45:35 PM","771.00","12.30","23.00","22.00","23.76"
"3/03/2020 2:40:35 PM","768.40","12.32","23.00","22.00","23.76"
"3/03/2020 2:35:35 PM","780.00","12.31","23.00","22.00","23.76"
"3/03/2020 2:30:35 PM","770.60","12.14","23.00","22.00","23.75"
"3/03/2020 2:25:35 PM","768.20","11.96","23.00","22.00","23.77"
"3/03/2020 2:20:35 PM","760.60","11.44","23.00","22.00","23.86"
"3/03/2020 2:15:35 PM","754.00","11.19","23.00","22.00","23.89"
"3/03/2020 2:10:35 PM","767.80","10.59","23.00","22.00","23.98"
"3/03/2020 2:05:35 PM","752.00","10.48","23.00","22.00","24.08"
"3/03/2020 2:00:35 PM","745.20","10.35","23.00","22.00","24.17"
"3/03/2020 1:55:35 PM","711.80","9.99","23.00","22.00","24.27"
"3/03/2020 1:50:35 PM","661.60","9.48","23.00","22.00","24.33"
"3/03/2020 1:45:35 PM","630.40","9.33","23.00","22.00","24.40"
"3/03/2020 1:40:35 PM","583.00","9.42","23.00","22.00","24.47"
"3/03/2020 1:35:35 PM","557.80","9.63","23.00","22.00","24.53"
"3/03/2020 1:30:35 PM","552.40","9.64","23.00","22.00","24.62"
"3/03/2020 1:25:35 PM","550.40","9.65","23.00","22.00","24.76"
"3/03/2020 1:20:35 PM","539.40","9.57","23.00","22.00","24.91"
"3/03/2020 1:15:35 PM","544.80","9.16","23.00","22.00","25.01"
"3/03/2020 1:10:35 PM","536.80","9.51","23.00","22.00","25.09"
"3/03/2020 1:05:35 PM","537.80","12.66","23.00","22.00","25.13"
"3/03/2020 1:00:35 PM","539.20","24.08","25.00","21.00","25.11"
"3/03/2020 12:55:35 PM","538.60","24.03","25.00","21.00","25.10"
"3/03/2020 12:50:35 PM","534.20","23.96","25.00","21.00","25.08"
"3/03/2020 12:45:35 PM","537.40","23.87","25.00","21.00","25.06"
"3/03/2020 12:40:35 PM","533.40","23.75","25.00","21.00","25.05"
"3/03/2020 12:35:35 PM","539.60","23.54","25.00","21.00","25.03"
"3/03/2020 12:30:35 PM","544.60","22.74","25.00","21.00","25.02"
"3/03/2020 12:25:35 PM","535.00","20.07","25.00","21.00","25.00"
"3/03/2020 12:20:35 PM","539.00","19.97","25.00","21.00","24.99"
"3/03/2020 12:15:35 PM","532.40","19.87","25.00","21.00","24.97"
"3/03/2020 12:10:35 PM","533.40","19.77","25.00","21.00","24.95"
"3/03/2020 12:05:35 PM","531.60","19.70","25.00","21.00","24.94"
"3/03/2020 12:00:35 PM","534.00","19.61","25.00","21.00","24.92"
"3/03/2020 11:55:35 AM","527.20","19.50","25.00","21.00","24.91"
"3/03/2020 11:50:35 AM","536.00","19.39","25.00","21.00","24.88"
"3/03/2020 11:45:35 AM","531.80","19.29","25.00","21.00","24.87"
"3/03/2020 11:40:35 AM","530.60","19.17","25.00","21.00","24.85"
"3/03/2020 11:35:35 AM","529.80","19.07","25.00","21.00","24.83"
"3/03/2020 11:30:35 AM","530.40","18.95","25.00","21.00","24.81"
"3/03/2020 11:25:35 AM","528.60","18.82","25.00","21.00","24.79"
"3/03/2020 11:20:35 AM","531.00","18.70","25.00","21.00","24.77"
"3/03/2020 11:15:35 AM","531.60","18.58","25.00","21.00","24.75"
"3/03/2020 11:10:35 AM","530.00","18.44","25.00","21.00","24.73"
"3/03/2020 11:05:35 AM","531.80","18.32","25.00","21.00","24.70"
"3/03/2020 11:00:35 AM","532.00","18.19","25.00","21.00","24.68"
"3/03/2020 10:55:35 AM","536.40","18.07","25.00","21.00","24.64"
"3/03/2020 10:50:35 AM","533.60","17.92","25.00","21.00","24.62"
"3/03/2020 10:45:35 AM","534.00","17.77","25.00","21.00","24.59"
"3/03/2020 10:40:35 AM","532.60","17.57","25.00","21.00","24.56"
"3/03/2020 10:35:35 AM","538.40","17.37","25.00","21.00","24.52"
"3/03/2020 10:30:35 AM","544.60","17.14","25.00","21.00","24.49"
"3/03/2020 10:25:35 AM","534.40","16.79","25.00","21.00","24.45"
"3/03/2020 10:20:35 AM","542.20","16.48","25.00","21.00","24.41"
"3/03/2020 10:15:35 AM","536.40","16.14","25.00","21.00","24.36"
"3/03/2020 10:10:35 AM","534.20","15.70","25.00","21.00","24.30"
"3/03/2020 10:05:35 AM","528.40","15.12","25.00","21.00","24.24"
"3/03/2020 10:00:35 AM","532.80","14.38","25.00","21.00","24.17"
"3/03/2020 9:55:35 AM","525.40","13.32","25.00","21.00","24.09"
"3/03/2020 9:50:35 AM","531.80","12.27","25.00","21.00","24.07"
"3/03/2020 9:45:35 AM","538.20","13.05","23.00","22.00","24.10"
"3/03/2020 9:40:35 AM","536.00","12.83","23.00","22.00","24.25"
"3/03/2020 9:35:35 AM","534.20","12.28","23.00","22.00","24.45"
"3/03/2020 9:30:35 AM","533.60","12.82","23.00","22.00","24.66"
"3/03/2020 9:25:35 AM","534.00","14.34","23.00","22.00","24.80"
"3/03/2020 9:20:35 AM","538.20","15.38","23.00","22.00","24.91"
"3/03/2020 9:15:35 AM","538.40","16.62","23.00","22.00","25.03"
"3/03/2020 9:10:35 AM","542.60","21.84","25.00","21.00","25.07"
"3/03/2020 9:05:35 AM","538.20","21.81","25.00","21.00","25.07"
"3/03/2020 9:00:35 AM","549.80","21.74","25.00","21.00","25.07"
"3/03/2020 8:55:35 AM","542.00","21.76","25.00","21.00","25.07"
"3/03/2020 8:50:35 AM","543.20","21.65","25.00","21.00","25.07"
"3/03/2020 8:45:35 AM","541.00","21.62","25.00","21.00","25.08"
"3/03/2020 8:40:35 AM","545.80","21.61","25.00","21.00","25.07"
"3/03/2020 8:35:35 AM","537.00","21.54","25.00","21.00","25.07"
"3/03/2020 8:30:35 AM","536.00","21.58","25.00","21.00","25.07"
"3/03/2020 8:25:35 AM","545.20","21.59","25.00","21.00","25.07"
"3/03/2020 8:20:35 AM","540.00","21.68","25.00","21.00","25.07"
"3/03/2020 8:15:35 AM","541.80","21.62","25.00","21.00","25.06"
"3/03/2020 8:10:35 AM","547.80","21.53","25.00","21.00","25.08"
"3/03/2020 8:05:35 AM","538.40","21.55","25.00","21.00","25.08"
"3/03/2020 8:00:35 AM","544.20","21.83","25.00","21.00","25.07"
"3/03/2020 7:55:35 AM","542.40","21.91","25.00","21.00","25.06"
"3/03/2020 7:50:35 AM","546.60","21.85","25.00","21.00","25.06"
"3/03/2020 7:45:35 AM","540.80","21.74","25.00","21.00","25.06"
"3/03/2020 7:40:35 AM","544.60","21.58","25.00","21.00","25.07"
"3/03/2020 7:35:35 AM","545.60","21.59","25.00","21.00","25.07"
"3/03/2020 7:30:35 AM","538.80","21.57","25.00","21.00","25.07"
"3/03/2020 7:25:35 AM","551.00","21.58","25.00","21.00","25.07"
"3/03/2020 7:20:35 AM","544.00","21.54","25.00","21.00","25.07"
"3/03/2020 7:15:35 AM","540.40","21.54","25.00","21.00","25.07"
"3/03/2020 7:10:35 AM","536.80","21.50","25.00","21.00","25.07"
"3/03/2020 7:05:35 AM","546.80","21.47","25.00","21.00","25.07"
"3/03/2020 7:00:35 AM","549.80","21.57","25.00","21.00","25.07"
"3/03/2020 6:55:35 AM","542.40","21.66","25.00","21.00","25.07"
"3/03/2020 6:50:35 AM","539.80","21.77","25.00","21.00","25.06"
"3/03/2020 6:45:35 AM","538.60","21.66","25.00","21.00","25.07"
"3/03/2020 6:40:35 AM","543.80","21.56","25.00","21.00","25.07"
"3/03/2020 6:35:35 AM","541.20","21.54","25.00","21.00","25.07"
"3/03/2020 6:30:35 AM","540.80","21.58","25.00","21.00","25.07"
"3/03/2020 6:25:35 AM","540.00","21.54","25.00","21.00","25.07"
"3/03/2020 6:20:35 AM","536.00","21.47","25.00","21.00","25.07"
"3/03/2020 6:15:35 AM","538.60","21.12","25.00","21.00","25.07"
"3/03/2020 6:10:35 AM","534.80","20.47","25.00","21.00","25.10"
"3/03/2020 6:05:35 AM","532.80","20.56","25.00","21.00","25.14"
"3/03/2020 6:00:35 AM","529.60","20.41","25.00","21.00","25.15"
"3/03/2020 5:55:35 AM","535.80","20.43","25.00","21.00","25.13"
"3/03/2020 5:50:35 AM","532.00","20.43","25.00","21.00","25.11"
"3/03/2020 5:45:35 AM","530.40","20.39","25.00","21.00","25.08"
"3/03/2020 5:40:35 AM","533.20","20.36","25.00","21.00","25.06"
"3/03/2020 5:35:35 AM","532.60","20.27","25.00","21.00","25.03"
"3/03/2020 5:30:35 AM","528.20","20.15","25.00","21.00","25.00"
"3/03/2020 5:25:35 AM","532.80","19.98","25.00","21.00","24.99"
"3/03/2020 5:20:35 AM","534.20","19.68","25.00","21.00","24.96"
"3/03/2020 5:15:35 AM","524.00","19.28","25.00","21.00","24.93"
"3/03/2020 5:10:35 AM","533.20","19.36","23.00","22.00","24.89"
"3/03/2020 5:05:35 AM","523.60","19.27","23.00","22.00","24.94"
"3/03/2020 5:00:35 AM","529.80","19.15","23.00","22.00","25.01"
"3/03/2020 4:55:35 AM","526.60","19.02","23.00","22.00","25.09"
"3/03/2020 4:50:35 AM","527.80","17.23","23.00","22.00","25.25"
"3/03/2020 4:45:35 AM","530.60","14.35","23.00","22.00","25.45"
"3/03/2020 4:40:35 AM","534.60","13.34","23.00","22.00","25.60"
"3/03/2020 4:35:35 AM","532.00","20.79","25.00","21.00","25.66"
"3/03/2020 4:30:35 AM","532.00","20.79","25.00","21.00","25.68"
"3/03/2020 4:25:35 AM","524.40","20.73","25.00","21.00","25.68"
"3/03/2020 4:20:35 AM","533.80","20.70","25.00","21.00","25.68"
"3/03/2020 4:15:35 AM","529.40","20.66","25.00","21.00","25.68"
"3/03/2020 4:10:35 AM","529.80","20.62","25.00","21.00","25.68"
"3/03/2020 4:05:35 AM","530.00","20.59","25.00","21.00","25.67"
"3/03/2020 4:00:35 AM","534.00","20.56","25.00","21.00","25.67"
"3/03/2020 3:55:35 AM","533.80","20.52","25.00","21.00","25.67"
"3/03/2020 3:50:35 AM","531.80","20.48","25.00","21.00","25.67"
"3/03/2020 3:45:35 AM","530.00","20.44","25.00","21.00","25.66"
"3/03/2020 3:40:35 AM","526.60","20.40","25.00","21.00","25.67"
"3/03/2020 3:35:35 AM","527.80","20.36","25.00","21.00","25.67"
"3/03/2020 3:30:35 AM","531.80","20.32","25.00","21.00","25.66"
"3/03/2020 3:25:35 AM","534.00","20.27","25.00","21.00","25.66"
"3/03/2020 3:20:35 AM","529.20","20.22","25.00","21.00","25.67"
"3/03/2020 3:15:35 AM","536.20","20.17","25.00","21.00","25.67"
"3/03/2020 3:10:35 AM","528.00","20.11","25.00","21.00","25.65"
"3/03/2020 3:05:35 AM","524.80","20.06","25.00","21.00","25.65"
"3/03/2020 3:00:35 AM","524.20","19.99","25.00","21.00","25.65"
"3/03/2020 2:55:35 AM","525.80","19.94","25.00","21.00","25.65"
"3/03/2020 2:50:35 AM","523.40","19.87","25.00","21.00","25.65"
"3/03/2020 2:45:35 AM","528.80","19.80","25.00","21.00","25.65"
"3/03/2020 2:40:35 AM","529.60","19.73","25.00","21.00","25.64"
"3/03/2020 2:35:35 AM","531.60","19.66","25.00","21.00","25.64"
"3/03/2020 2:30:35 AM","533.60","19.59","25.00","21.00","25.64"
"3/03/2020 2:25:35 AM","522.00","19.52","25.00","21.00","25.64"
"3/03/2020 2:20:35 AM","525.80","19.45","25.00","21.00","25.63"
"3/03/2020 2:15:35 AM","525.40","19.36","25.00","21.00","25.64"
"3/03/2020 2:10:35 AM","526.60","19.29","25.00","21.00","25.62"
"3/03/2020 2:05:35 AM","534.20","19.19","25.00","21.00","25.62"
"3/03/2020 2:00:35 AM","529.20","19.11","25.00","21.00","25.62"
"3/03/2020 1:55:35 AM","535.20","19.02","25.00","21.00","25.62"
"3/03/2020 1:50:35 AM","527.40","18.94","25.00","21.00","25.62"
"3/03/2020 1:45:35 AM","525.80","18.87","25.00","21.00","25.61"
"3/03/2020 1:40:35 AM","527.20","18.77","25.00","21.00","25.61"
"3/03/2020 1:35:35 AM","526.40","18.69","25.00","21.00","25.60"
"3/03/2020 1:30:35 AM","528.20","18.61","25.00","21.00","25.60"
"3/03/2020 1:25:35 AM","534.00","18.53","25.00","21.00","25.60"
"3/03/2020 1:20:35 AM","526.80","18.47","25.00","21.00","25.59"
"3/03/2020 1:15:35 AM","524.40","18.40","25.00","21.00","25.59"
"3/03/2020 1:10:35 AM","526.40","18.31","25.00","21.00","25.58"
"3/03/2020 1:05:35 AM","526.20","18.24","25.00","21.00","25.58"
"3/03/2020 1:00:35 AM","534.20","18.18","25.00","21.00","25.57"
"3/03/2020 12:55:35 AM","534.60","18.13","25.00","21.00","25.56"
"3/03/2020 12:50:35 AM","525.80","18.05","25.00","21.00","25.56"
"3/03/2020 12:45:35 AM","525.20","18.03","25.00","21.00","25.56"
"3/03/2020 12:40:35 AM","524.60","17.96","25.00","21.00","25.55"
"3/03/2020 12:35:35 AM","527.20","17.93","25.00","21.00","25.55"
"3/03/2020 12:30:35 AM","526.20","17.88","25.00","21.00","25.55"
"3/03/2020 12:25:35 AM","528.80","17.84","25.00","21.00","25.54"
"3/03/2020 12:20:35 AM","527.80","17.80","25.00","21.00","25.54"
"3/03/2020 12:15:35 AM","535.80","17.77","25.00","21.00","25.54"
"3/03/2020 12:10:35 AM","529.40","17.73","25.00","21.00","25.53"
"3/03/2020 12:05:35 AM","526.00","17.68","25.00","21.00","25.53"
"3/03/2020 12:00:35 AM","531.00","17.66","25.00","21.00","25.52"
"2/03/2020 11:55:35 PM","526.40","17.62","25.00","21.00","25.52"
"2/03/2020 11:50:35 PM","524.20","17.58","25.00","21.00","25.51"
"2/03/2020 11:45:35 PM","529.80","17.55","25.00","21.00","25.51"
"2/03/2020 11:40:35 PM","532.20","17.52","25.00","21.00","25.51"
"2/03/2020 11:35:35 PM","528.80","17.48","25.00","21.00","25.50"
"2/03/2020 11:30:35 PM","529.20","17.45","25.00","21.00","25.50"
"2/03/2020 11:25:35 PM","536.40","17.43","25.00","21.00","25.48"
"2/03/2020 11:20:35 PM","528.80","17.39","25.00","21.00","25.48"
"2/03/2020 11:15:35 PM","531.00","17.37","25.00","21.00","25.47"
"2/03/2020 11:10:35 PM","525.80","17.34","25.00","21.00","25.47"
"2/03/2020 11:05:35 PM","525.80","17.31","25.00","21.00","25.47"
"2/03/2020 11:00:35 PM","525.80","17.28","25.00","21.00","25.46"
"2/03/2020 10:55:35 PM","524.00","17.26","25.00","21.00","25.45"
"2/03/2020 10:50:35 PM","528.40","17.24","25.00","21.00","25.45"
"2/03/2020 10:45:35 PM","527.40","17.23","25.00","21.00","25.44"
"2/03/2020 10:40:35 PM","528.80","17.20","25.00","21.00","25.43"
"2/03/2020 10:35:35 PM","523.80","17.18","25.00","21.00","25.43"
"2/03/2020 10:30:35 PM","525.40","17.18","25.00","21.00","25.42"
"2/03/2020 10:25:35 PM","525.60","17.15","25.00","21.00","25.42"
"2/03/2020 10:20:35 PM","535.20","17.14","25.00","21.00","25.41"
"2/03/2020 10:15:35 PM","531.40","17.12","25.00","21.00","25.40"
"2/03/2020 10:10:35 PM","527.60","17.11","25.00","21.00","25.39"
"2/03/2020 10:05:35 PM","528.20","17.08","25.00","21.00","25.37"
"2/03/2020 10:00:35 PM","533.00","17.05","25.00","21.00","25.37"
"2/03/2020 9:55:35 PM","527.20","17.04","25.00","21.00","25.36"
"2/03/2020 9:50:35 PM","533.20","17.03","25.00","21.00","25.35"
"2/03/2020 9:45:35 PM","529.00","17.01","25.00","21.00","25.34"
"2/03/2020 9:40:35 PM","534.00","17.00","25.00","21.00","25.34"
"2/03/2020 9:35:35 PM","529.40","16.98","25.00","21.00","25.33"
"2/03/2020 9:30:35 PM","528.00","16.96","25.00","21.00","25.31"
"2/03/2020 9:25:35 PM","525.40","16.94","25.00","21.00","25.30"
"2/03/2020 9:20:35 PM","524.60","16.94","25.00","21.00","25.29"
"2/03/2020 9:15:35 PM","523.60","16.92","25.00","21.00","25.28"
"2/03/2020 9:10:35 PM","527.60","16.91","25.00","21.00","25.27"
"2/03/2020 9:05:35 PM","532.00","16.91","25.00","21.00","25.26"
"2/03/2020 9:00:35 PM","532.00","16.89","25.00","21.00","25.25"
"2/03/2020 8:55:35 PM","525.80","16.89","25.00","21.00","25.24"
"2/03/2020 8:50:35 PM","532.20","16.89","25.00","21.00","25.23"
"2/03/2020 8:45:35 PM","530.80","16.88","25.00","21.00","25.21"
"2/03/2020 8:40:35 PM","533.00","16.87","25.00","21.00","25.20"
"2/03/2020 8:35:35 PM","537.40","16.86","25.00","21.00","25.18"
"2/03/2020 8:30:35 PM","527.80","16.86","25.00","21.00","25.17"
"2/03/2020 8:25:35 PM","536.60","16.85","25.00","21.00","25.16"
"2/03/2020 8:20:35 PM","536.00","16.84","25.00","21.00","25.14"
"2/03/2020 8:15:35 PM","529.80","16.84","25.00","21.00","25.12"
"2/03/2020 8:10:35 PM","534.60","16.85","25.00","21.00","25.11"
"2/03/2020 8:05:35 PM","529.20","16.85","25.00","21.00","25.09"
"2/03/2020 8:00:35 PM","533.60","16.83","25.00","21.00","25.07"
"2/03/2020 7:55:35 PM","528.00","16.81","25.00","21.00","25.06"
"2/03/2020 7:50:35 PM","541.60","16.83","25.00","21.00","25.03"
"2/03/2020 7:45:35 PM","534.20","16.80","25.00","21.00","25.02"
"2/03/2020 7:40:35 PM","533.20","16.78","25.00","21.00","25.00"
"2/03/2020 7:35:35 PM","524.20","16.75","25.00","21.00","24.98"
"2/03/2020 7:30:35 PM","533.00","16.72","25.00","21.00","24.96"
"2/03/2020 7:25:35 PM","531.80","16.69","25.00","21.00","24.94"
"2/03/2020 7:20:35 PM","531.60","16.67","25.00","21.00","24.91"
"2/03/2020 7:15:35 PM","534.40","16.65","25.00","21.00","24.89"
"2/03/2020 7:10:35 PM","530.20","16.60","25.00","21.00","24.86"
"2/03/2020 7:05:35 PM","544.80","16.56","25.00","21.00","24.85"
"2/03/2020 7:00:35 PM","536.20","16.51","25.00","21.00","24.83"
"2/03/2020 6:55:35 PM","540.00","16.46","25.00","21.00","24.80"
"2/03/2020 6:50:35 PM","543.80","16.40","25.00","21.00","24.77"
"2/03/2020 6:45:35 PM","532.80","16.34","25.00","21.00","24.75"
"2/03/2020 6:40:35 PM","535.40","16.27","25.00","21.00","24.72"
"2/03/2020 6:35:35 PM","535.40","16.19","25.00","21.00","24.70"
"2/03/2020 6:30:35 PM","533.40","16.11","25.00","21.00","24.67"
"2/03/2020 6:25:35 PM","531.80","16.02","25.00","21.00","24.64"
"2/03/2020 6:20:35 PM","544.20","15.91","25.00","21.00","24.61"
"2/03/2020 6:15:35 PM","534.20","15.79","25.00","21.00","24.59"
"2/03/2020 6:10:35 PM","533.00","15.64","25.00","21.00","24.55"
"2/03/2020 6:05:35 PM","535.40","15.54","25.00","21.00","24.51"
"2/03/2020 6:00:35 PM","540.00","15.48","25.00","21.00","24.48"
"2/03/2020 5:55:35 PM","536.60","15.33","25.00","21.00","24.44"
"2/03/2020 5:50:35 PM","547.00","15.17","25.00","21.00","24.40"
"2/03/2020 5:45:35 PM","540.40","14.99","25.00","21.00","24.36"
"2/03/2020 5:40:35 PM","536.60","14.77","25.00","21.00","24.32"
"2/03/2020 5:35:35 PM","542.20","14.56","25.00","21.00","24.27"
"2/03/2020 5:30:35 PM","536.00","14.32","25.00","21.00","24.22"
"2/03/2020 5:25:35 PM","549.00","14.03","25.00","21.00","24.18"
"2/03/2020 5:20:35 PM","536.00","13.71","25.00","21.00","24.12"
"2/03/2020 5:15:35 PM","548.60","13.32","25.00","21.00","24.06"
"2/03/2020 5:10:35 PM","546.80","12.85","25.00","21.00","23.98"
"2/03/2020 5:05:35 PM","541.80","12.25","25.00","21.00","23.89"
"2/03/2020 5:00:35 PM","552.60","11.47","25.00","21.00","23.79"
"2/03/2020 4:55:35 PM","563.00","10.53","25.00","21.00","23.68"
"2/03/2020 4:50:35 PM","553.00","9.95","25.00","21.00","23.71"
"2/03/2020 4:45:35 PM","565.20","9.35","23.00","22.00","23.82"
"2/03/2020 4:40:35 PM","570.80","8.86","23.00","22.00","23.95"
"2/03/2020 4:35:35 PM","567.00","8.68","23.00","22.00","24.00"
"2/03/2020 4:30:35 PM","562.00","8.93","23.00","22.00","24.09"
"2/03/2020 4:25:35 PM","566.80","8.94","23.00","22.00","24.22"
"2/03/2020 4:20:35 PM","570.20","8.73","23.00","22.00","24.37"
"2/03/2020 4:15:35 PM","569.20","8.83","23.00","22.00","24.54"
"2/03/2020 4:10:35 PM","570.60","8.85","23.00","22.00","24.67"
"2/03/2020 4:05:35 PM","572.20","9.00","23.00","22.00","24.81"
"2/03/2020 4:00:35 PM","565.00","9.21","23.00","22.00","24.88"
"2/03/2020 3:55:35 PM","561.00","10.07","23.00","22.00","24.99"
"2/03/2020 3:50:35 PM","562.00","11.37","23.00","22.00","25.07"
"2/03/2020 3:45:35 PM","556.40","12.80","23.00","22.00","25.15"
"2/03/2020 3:40:35 PM","565.80","12.49","23.00","22.00","25.23"
"2/03/2020 3:35:35 PM","558.20","13.05","23.00","22.00","25.27"
"2/03/2020 3:30:35 PM","547.20","20.15","23.00","22.00","25.29"
"2/03/2020 3:25:35 PM","544.60","21.40","25.00","21.00","25.28"
"2/03/2020 3:20:35 PM","554.40","22.59","25.00","21.00","25.27"
"2/03/2020 3:15:35 PM","551.60","23.30","25.00","21.00","25.26"
"2/03/2020 3:10:35 PM","545.60","24.44","25.00","21.00","25.23"
"2/03/2020 3:05:35 PM","545.60","24.41","25.00","21.00","25.21"
"2/03/2020 3:00:35 PM","550.40","24.37","25.00","21.00","25.18"
"2/03/2020 2:55:35 PM","548.20","24.32","25.00","21.00","25.17"
"2/03/2020 2:50:35 PM","549.80","24.27","25.00","21.00","25.15"
"2/03/2020 2:45:35 PM","548.40","24.21","25.00","21.00","25.12"
"2/03/2020 2:40:35 PM","538.60","24.14","25.00","21.00","25.10"
"2/03/2020 2:35:35 PM","555.20","24.06","25.00","21.00","25.08"
"2/03/2020 2:30:35 PM","547.60","23.95","25.00","21.00","25.06"
"2/03/2020 2:25:35 PM","551.80","23.81","25.00","21.00","25.05"
"2/03/2020 2:20:35 PM","545.40","23.61","25.00","21.00","25.02"
"2/03/2020 2:15:35 PM","555.80","23.18","25.00","21.00","25.02"
"2/03/2020 2:10:35 PM","541.60","20.45","25.00","21.00","25.01"
"2/03/2020 2:05:35 PM","549.00","18.95","25.00","21.00","24.99"
"2/03/2020 2:00:35 PM","549.40","18.52","25.00","21.00","24.99"
"2/03/2020 1:55:35 PM","555.80","17.05","23.00","22.00","25.02"
"2/03/2020 1:50:35 PM","561.60","17.45","23.00","22.00","25.07"
"2/03/2020 1:45:35 PM","560.00","17.85","23.00","22.00","25.10"
"2/03/2020 1:40:35 PM","552.40","17.78","23.00","22.00","25.14"
"2/03/2020 1:35:35 PM","552.40","17.87","23.00","22.00","25.20"
"2/03/2020 1:30:35 PM","549.00","17.83","23.00","22.00","25.25"
"2/03/2020 1:25:35 PM","550.60","17.42","23.00","22.00","25.28"
"2/03/2020 1:20:35 PM","547.40","20.37","23.00","22.00","25.29"
"2/03/2020 1:15:35 PM","539.40","22.27","25.00","21.00","25.27"
"2/03/2020 1:10:35 PM","543.60","22.43","25.00","21.00","25.26"
"2/03/2020 1:05:35 PM","545.40","23.15","25.00","21.00","25.25"
"2/03/2020 1:00:35 PM","544.00","23.94","25.00","21.00","25.23"
"2/03/2020 12:55:35 PM","545.40","23.82","25.00","21.00","25.23"
"2/03/2020 12:50:35 PM","557.20","23.65","25.00","21.00","25.23"
"2/03/2020 12:45:35 PM","549.80","23.42","25.00","21.00","25.20"
"2/03/2020 12:40:35 PM","552.20","22.52","25.00","21.00","25.20"
"2/03/2020 12:35:35 PM","546.40","20.32","25.00","21.00","25.26"
"2/03/2020 12:30:35 PM","544.20","20.43","25.00","21.00","25.28"
"2/03/2020 12:25:35 PM","542.40","20.66","25.00","21.00","25.29"
"2/03/2020 12:20:35 PM","541.00","21.16","25.00","21.00","25.30"
"2/03/2020 12:15:35 PM","548.40","21.66","25.00","21.00","25.29"
"2/03/2020 12:10:35 PM","542.00","21.80","25.00","21.00","25.29"
"2/03/2020 12:05:35 PM","543.80","21.90","25.00","21.00","25.28"
"2/03/2020 12:00:35 PM","548.60","22.10","25.00","21.00","25.26"
"2/03/2020 11:55:35 AM","538.40","22.37","25.00","21.00","25.25"
"2/03/2020 11:50:35 AM","543.20","23.63","25.00","21.00","25.23"
"2/03/2020 11:45:35 AM","544.40","22.53","25.00","21.00","25.23"
"2/03/2020 11:40:35 AM","544.40","23.66","25.00","21.00","25.23"
"2/03/2020 11:35:35 AM","550.20","23.44","25.00","21.00","25.21"
"2/03/2020 11:30:35 AM","542.80","22.89","25.00","21.00","25.21"
"2/03/2020 11:25:35 AM","548.40","20.24","25.00","21.00","25.24"
"2/03/2020 11:20:35 AM","540.40","19.71","25.00","21.00","25.28"
"2/03/2020 11:15:35 AM","539.80","20.22","25.00","21.00","25.28"
"2/03/2020 11:10:35 AM","538.80","20.83","25.00","21.00","25.27"
"2/03/2020 11:05:35 AM","540.40","21.62","25.00","21.00","25.26"
"2/03/2020 11:00:35 AM","540.40","23.05","25.00","21.00","25.24"
"2/03/2020 10:55:35 AM","540.60","23.84","25.00","21.00","25.22"
"2/03/2020 10:50:35 AM","537.80","23.73","25.00","21.00","25.22"
"2/03/2020 10:45:35 AM","536.00","23.59","25.00","21.00","25.20"
"2/03/2020 10:40:35 AM","541.80","23.39","25.00","21.00","25.20"
"2/03/2020 10:35:35 AM","551.20","23.02","25.00","21.00","25.19"
"2/03/2020 10:30:35 AM","543.20","20.62","25.00","21.00","25.21"
"2/03/2020 10:25:35 AM","540.60","19.22","25.00","21.00","25.26"
"2/03/2020 10:20:35 AM","536.80","19.47","25.00","21.00","25.28"
"2/03/2020 10:15:35 AM","547.80","20.71","25.00","21.00","25.29"
"2/03/2020 10:10:35 AM","541.80","21.43","25.00","21.00","25.29"
"2/03/2020 10:05:35 AM","549.40","22.01","25.00","21.00","25.28"
"2/03/2020 10:00:35 AM","540.80","22.06","25.00","21.00","25.27"
"2/03/2020 9:55:35 AM","542.80","22.36","25.00","21.00","25.26"
"2/03/2020 9:50:35 AM","540.60","23.45","25.00","21.00","25.24"
"2/03/2020 9:45:35 AM","545.40","23.70","25.00","21.00","25.22"
"2/03/2020 9:40:35 AM","544.60","23.63","25.00","21.00","25.20"
"2/03/2020 9:35:35 AM","542.60","23.55","25.00","21.00","25.19"
"2/03/2020 9:30:35 AM","545.00","23.48","25.00","21.00","25.17"
"2/03/2020 9:25:35 AM","540.20","23.38","25.00","21.00","25.14"
"2/03/2020 9:20:35 AM","545.80","23.25","25.00","21.00","25.12"
"2/03/2020 9:15:35 AM","540.00","23.03","25.00","21.00","25.11"
"2/03/2020 9:10:35 AM","536.20","22.33","25.00","21.00","25.10"
"2/03/2020 9:05:35 AM","547.00","21.83","25.00","21.00","25.09"
"2/03/2020 9:00:35 AM","544.80","21.85","25.00","21.00","25.09"
"2/03/2020 8:55:35 AM","543.60","21.89","25.00","21.00","25.09"
"2/03/2020 8:50:35 AM","544.40","21.92","25.00","21.00","25.08"
"2/03/2020 8:45:35 AM","540.20","21.98","25.00","21.00","25.08"
"2/03/2020 8:40:35 AM","540.40","21.88","25.00","21.00","25.08"
"2/03/2020 8:35:35 AM","545.40","21.79","25.00","21.00","25.09"
"2/03/2020 8:30:35 AM","536.00","21.79","25.00","21.00","25.08"
"2/03/2020 8:25:35 AM","543.80","21.89","25.00","21.00","25.09"
"2/03/2020 8:20:35 AM","543.40","21.86","25.00","21.00","25.08"
"2/03/2020 8:15:35 AM","541.40","21.92","25.00","21.00","25.08"
"2/03/2020 8:10:35 AM","539.60","21.99","25.00","21.00","25.08"
"2/03/2020 8:05:35 AM","532.40","22.10","25.00","21.00","25.07"
"2/03/2020 8:00:35 AM","528.80","22.07","25.00","21.00","25.07"
"2/03/2020 7:55:35 AM","536.20","22.02","25.00","21.00","25.07"
"2/03/2020 7:50:35 AM","538.20","21.89","25.00","21.00","25.06"
"2/03/2020 7:45:35 AM","542.80","21.03","25.00","21.00","25.05"
"2/03/2020 7:40:35 AM","536.20","19.37","25.00","21.00","25.03"
"2/03/2020 7:35:35 AM","533.00","19.12","25.00","21.00","25.00"
"2/03/2020 7:30:35 AM","536.40","18.53","25.00","21.00","24.99"
"2/03/2020 7:25:35 AM","539.80","18.05","25.00","21.00","25.02"
"2/03/2020 7:20:35 AM","531.60","17.56","25.00","21.00","25.05"
"2/03/2020 7:15:35 AM","529.60","17.66","25.00","21.00","25.03"
"2/03/2020 7:10:35 AM","519.40","18.36","25.00","21.00","25.00"
"2/03/2020 7:05:35 AM","534.60","17.87","25.00","21.00","24.97"
"2/03/2020 7:00:35 AM","534.60","17.35","25.00","21.00","24.98"
"2/03/2020 6:55:35 AM","528.00","17.20","25.00","21.00","25.03"
"2/03/2020 6:50:35 AM","532.60","17.08","25.00","21.00","25.04"
"2/03/2020 6:45:35 AM","524.40","16.94","25.00","21.00","25.01"
"2/03/2020 6:40:35 AM","527.80","17.13","25.00","21.00","24.97"
"2/03/2020 6:35:35 AM","536.00","16.96","25.00","21.00","24.94"
"2/03/2020 6:30:35 AM","533.20","16.77","25.00","21.00","24.90"
"2/03/2020 6:25:35 AM","530.20","16.53","25.00","21.00","24.87"
"2/03/2020 6:20:35 AM","530.60","16.21","25.00","21.00","24.82"
"2/03/2020 6:15:35 AM","527.60","15.81","25.00","21.00","24.79"
"2/03/2020 6:10:35 AM","530.60","15.30","25.00","21.00","24.74"
"2/03/2020 6:05:35 AM","536.20","14.71","25.00","21.00","24.68"
"2/03/2020 6:00:35 AM","540.00","13.95","25.00","21.00","24.62"
"2/03/2020 5:55:35 AM","527.80","12.95","25.00","21.00","24.54"
"2/03/2020 5:50:35 AM","527.40","11.65","25.00","21.00","24.47"
"2/03/2020 5:45:35 AM","523.20","10.45","25.00","21.00","24.49"
"2/03/2020 5:40:35 AM","524.60","10.56","23.00","22.00","24.62"
"2/03/2020 5:35:35 AM","526.20","10.66","23.00","22.00","24.87"
"2/03/2020 5:30:35 AM","535.00","9.28","23.00","22.00","25.13"
"2/03/2020 5:25:35 AM","529.80","10.02","23.00","22.00","25.25"
"2/03/2020 5:20:35 AM","536.20","11.64","23.00","22.00","25.35"
"2/03/2020 5:15:35 AM","534.40","13.21","23.00","22.00","25.35"
"2/03/2020 5:10:35 AM","525.40","19.82","25.00","21.00","25.32"
"2/03/2020 5:05:35 AM","527.60","19.66","25.00","21.00","25.29"
"2/03/2020 5:00:35 AM","525.00","19.47","25.00","21.00","25.24"
"2/03/2020 4:55:35 AM","521.40","19.24","25.00","21.00","25.19"
"2/03/2020 4:50:35 AM","530.60","18.96","25.00","21.00","25.15"
"2/03/2020 4:45:35 AM","523.80","18.45","25.00","21.00","25.10"
"2/03/2020 4:40:35 AM","529.60","18.24","23.00","22.00","25.10"
"2/03/2020 4:35:35 AM","530.40","18.92","23.00","22.00","25.13"
"2/03/2020 4:30:35 AM","538.20","17.95","23.00","22.00","25.15"
"2/03/2020 4:25:35 AM","531.20","17.60","23.00","22.00","25.18"
"2/03/2020 4:20:35 AM","527.60","17.82","23.00","22.00","25.16"
"2/03/2020 4:15:35 AM","533.80","20.19","23.00","22.00","25.11"
"2/03/2020 4:10:35 AM","529.20","24.29","23.00","22.00","25.09"
"2/03/2020 4:05:35 AM","537.00","23.37","25.00","21.00","25.08"
"2/03/2020 4:00:35 AM","515.80","23.34","25.00","21.00","25.11"
"2/03/2020 3:00:35 AM","529.20","23.33","25.00","21.00","25.79"
"2/03/2020 2:55:35 AM","528.40","23.34","25.00","21.00","25.77"
"2/03/2020 2:50:35 AM","539.40","23.35","25.00","21.00","25.75"
"2/03/2020 2:45:35 AM","527.00","23.36","25.00","21.00","25.73"
"2/03/2020 2:40:35 AM","526.40","23.37","25.00","21.00","25.71"
"2/03/2020 2:35:35 AM","530.20","23.38","25.00","21.00","25.68"
"2/03/2020 2:30:35 AM","527.60","23.39","25.00","21.00","25.65"
"2/03/2020 2:25:35 AM","533.80","23.40","25.00","21.00","25.63"
"2/03/2020 2:20:35 AM","529.60","23.42","25.00","21.00","25.60"
"2/03/2020 2:15:35 AM","526.40","23.43","25.00","21.00","25.57"
"2/03/2020 2:10:35 AM","525.80","23.45","25.00","21.00","25.53"
"2/03/2020 2:05:35 AM","524.80","23.45","25.00","21.00","25.49"
"2/03/2020 2:00:35 AM","525.00","23.46","25.00","21.00","25.45"
"2/03/2020 1:55:35 AM","526.40","23.47","25.00","21.00","25.41"
"2/03/2020 1:50:35 AM","529.00","23.47","25.00","21.00","25.36"
"2/03/2020 1:45:35 AM","529.40","23.47","25.00","21.00","25.31"
"2/03/2020 1:40:35 AM","526.20","23.47","25.00","21.00","25.25"
"2/03/2020 1:35:35 AM","534.60","23.47","25.00","21.00","25.19"
"2/03/2020 1:30:35 AM","521.60","23.47","25.00","21.00","25.12"
"2/03/2020 1:25:35 AM","525.00","23.47","25.00","21.00","25.06"
"2/03/2020 1:20:35 AM","527.00","23.48","25.00","21.00","24.99"
"2/03/2020 1:15:35 AM","517.20","23.52","25.00","21.00","24.93"
"2/03/2020 1:10:35 AM","528.00","23.56","25.00","21.00","24.88"
"2/03/2020 1:05:35 AM","533.80","23.56","25.00","21.00","24.85"
"2/03/2020 1:00:35 AM","534.00","23.56","25.00","21.00","24.85"
"1/03/2020 11:10:35 PM","533.20","23.84","25.00","21.00","26.29"
"1/03/2020 11:05:35 PM","524.00","23.86","25.00","21.00","26.29"
"1/03/2020 11:00:35 PM","528.20","23.87","25.00","21.00","26.29"
"1/03/2020 10:55:35 PM","524.00","23.88","25.00","21.00","26.28"
"1/03/2020 10:50:35 PM","522.80","23.89","25.00","21.00","26.28"
"1/03/2020 10:45:35 PM","530.40","23.89","25.00","21.00","26.28"
"1/03/2020 10:40:35 PM","532.00","23.90","25.00","21.00","26.28"
"1/03/2020 10:35:35 PM","532.40","23.90","25.00","21.00","26.28"
"1/03/2020 10:30:35 PM","530.40","23.92","25.00","21.00","26.28"
"1/03/2020 10:25:35 PM","522.20","23.92","25.00","21.00","26.27"
"1/03/2020 10:20:35 PM","537.40","23.93","25.00","21.00","26.26"
"1/03/2020 10:15:35 PM","523.60","23.95","25.00","21.00","26.26"
"1/03/2020 10:10:35 PM","522.00","23.96","25.00","21.00","26.26"
"1/03/2020 10:05:35 PM","539.60","23.97","25.00","21.00","26.26"
"1/03/2020 10:00:35 PM","536.20","23.98","25.00","21.00","26.26"
"1/03/2020 9:55:35 PM","525.00","23.99","25.00","21.00","26.26"
"1/03/2020 9:50:35 PM","527.60","24.00","25.00","21.00","26.25"
"1/03/2020 9:45:35 PM","524.60","24.02","25.00","21.00","26.25"
"1/03/2020 9:40:35 PM","535.20","24.03","25.00","21.00","26.24"
"1/03/2020 9:35:35 PM","536.40","24.04","25.00","21.00","26.23"
"1/03/2020 9:30:35 PM","532.20","24.04","25.00","21.00","26.23"
"1/03/2020 9:25:35 PM","532.00","24.05","25.00","21.00","26.23"
"1/03/2020 9:20:35 PM","527.20","24.06","25.00","21.00","26.23"
"1/03/2020 9:15:35 PM","536.00","24.07","25.00","21.00","26.23"
"1/03/2020 9:10:35 PM","536.80","24.07","25.00","21.00","26.23"
"1/03/2020 9:05:35 PM","525.60","24.08","25.00","21.00","26.22"
"1/03/2020 9:00:35 PM","533.80","24.07","25.00","21.00","26.22"
"1/03/2020 8:55:35 PM","522.80","24.08","25.00","21.00","26.22"
"1/03/2020 8:50:35 PM","527.20","24.08","25.00","21.00","26.22"
"1/03/2020 8:45:35 PM","521.60","24.09","25.00","21.00","26.21"
"1/03/2020 8:40:35 PM","522.40","24.09","25.00","21.00","26.21"
"1/03/2020 8:35:35 PM","519.80","24.09","25.00","21.00","26.20"
"1/03/2020 8:30:35 PM","527.00","24.09","25.00","21.00","26.21"
"1/03/2020 8:25:35 PM","533.60","24.10","25.00","21.00","26.20"
"1/03/2020 8:20:35 PM","526.20","24.10","25.00","21.00","26.20"
"1/03/2020 8:15:35 PM","516.00","24.11","25.00","21.00","26.19"
"1/03/2020 8:10:35 PM","521.00","24.13","25.00","21.00","26.19"
"1/03/2020 8:05:35 PM","525.20","24.14","25.00","21.00","26.19"
"1/03/2020 8:00:35 PM","526.00","24.15","25.00","21.00","26.18"
"1/03/2020 7:55:35 PM","532.80","24.16","25.00","21.00","26.18"
"1/03/2020 7:50:35 PM","524.20","24.18","25.00","21.00","26.18"
"1/03/2020 7:45:35 PM","523.60","24.19","25.00","21.00","26.18"
"1/03/2020 7:40:35 PM","523.60","24.19","25.00","21.00","26.17"
"1/03/2020 7:35:35 PM","523.20","24.20","25.00","21.00","26.17"
"1/03/2020 7:30:35 PM","521.60","24.22","25.00","21.00","26.17"
"1/03/2020 7:25:35 PM","521.60","24.23","25.00","21.00","26.16"
"1/03/2020 7:20:35 PM","533.20","24.24","25.00","21.00","26.16"
"1/03/2020 7:15:35 PM","524.00","24.24","25.00","21.00","26.16"
"1/03/2020 7:10:35 PM","520.20","24.23","25.00","21.00","26.16"
"1/03/2020 7:05:35 PM","516.40","24.22","25.00","21.00","26.16"
"1/03/2020 7:00:35 PM","521.40","24.18","25.00","21.00","26.16"
"1/03/2020 6:55:35 PM","518.80","24.12","25.00","21.00","26.15"
"1/03/2020 6:50:35 PM","528.20","24.05","25.00","21.00","26.14"
"1/03/2020 6:45:35 PM","517.40","23.99","25.00","21.00","26.14"
"1/03/2020 6:40:35 PM","511.40","23.96","25.00","21.00","26.14"
"1/03/2020 6:35:35 PM","524.60","23.94","25.00","21.00","26.13"
"1/03/2020 6:30:35 PM","528.60","23.93","25.00","21.00","26.13"
"1/03/2020 6:25:35 PM","519.20","23.91","25.00","21.00","26.13"
"1/03/2020 6:20:35 PM","528.00","23.90","25.00","21.00","26.13"
"1/03/2020 6:15:35 PM","521.80","23.88","25.00","21.00","26.13"
"1/03/2020 6:10:35 PM","521.80","23.86","25.00","21.00","26.13"
"1/03/2020 6:05:35 PM","512.40","23.84","25.00","21.00","26.12"
"1/03/2020 6:00:35 PM","518.00","23.82","25.00","21.00","26.12"
"1/03/2020 5:55:35 PM","530.00","23.81","25.00","21.00","26.12"
"1/03/2020 5:50:35 PM","519.20","23.80","25.00","21.00","26.12"
"1/03/2020 5:45:35 PM","530.60","23.79","25.00","21.00","26.12"
"1/03/2020 5:40:35 PM","524.40","23.78","25.00","21.00","26.11"
"1/03/2020 5:35:35 PM","523.00","23.77","25.00","21.00","26.10"
"1/03/2020 5:30:35 PM","522.80","23.75","25.00","21.00","26.10"
"1/03/2020 5:25:35 PM","516.60","23.74","25.00","21.00","26.11"
"1/03/2020 5:20:35 PM","512.20","23.72","25.00","21.00","26.10"
"1/03/2020 5:15:35 PM","523.40","23.70","25.00","21.00","26.10"
"1/03/2020 5:10:35 PM","522.20","23.68","25.00","21.00","26.10"
"1/03/2020 5:05:35 PM","516.80","23.67","25.00","21.00","26.10"
"1/03/2020 5:00:35 PM","522.20","23.65","25.00","21.00","26.09"
"1/03/2020 4:55:35 PM","522.00","23.64","25.00","21.00","26.09"
"1/03/2020 4:50:35 PM","510.40","23.63","25.00","21.00","26.08"
"1/03/2020 4:45:35 PM","520.40","23.61","25.00","21.00","26.08"
"1/03/2020 4:40:35 PM","521.80","23.60","25.00","21.00","26.08"
"1/03/2020 4:35:35 PM","517.40","23.59","25.00","21.00","26.09"
"1/03/2020 4:30:35 PM","519.60","23.58","25.00","21.00","26.08"
"1/03/2020 4:25:35 PM","518.00","23.58","25.00","21.00","26.08"
"1/03/2020 4:20:35 PM","519.80","23.56","25.00","21.00","26.08"
"1/03/2020 4:15:35 PM","520.60","23.54","25.00","21.00","26.07"
"1/03/2020 4:10:35 PM","530.60","23.52","25.00","21.00","26.07"
"1/03/2020 4:05:35 PM","533.40","23.51","25.00","21.00","26.07"
"1/03/2020 4:00:35 PM","513.00","23.49","25.00","21.00","26.07"
"1/03/2020 3:55:35 PM","523.00","23.47","25.00","21.00","26.07"
"1/03/2020 3:50:35 PM","533.60","23.45","25.00","21.00","26.07"
"1/03/2020 3:45:35 PM","515.60","23.43","25.00","21.00","26.07"
"1/03/2020 3:40:35 PM","525.00","23.41","25.00","21.00","26.06"
"1/03/2020 3:35:35 PM","517.80","23.38","25.00","21.00","26.06"
"1/03/2020 3:30:35 PM","520.40","23.37","25.00","21.00","26.06"
"1/03/2020 3:25:35 PM","526.40","23.35","25.00","21.00","26.05"
"1/03/2020 3:20:35 PM","520.80","23.34","25.00","21.00","26.05"
"1/03/2020 3:15:35 PM","524.60","23.31","25.00","21.00","26.05"
"1/03/2020 3:10:35 PM","511.60","23.30","25.00","21.00","26.05"
"1/03/2020 3:05:35 PM","521.20","23.28","25.00","21.00","26.05"
"1/03/2020 3:00:35 PM","526.20","23.26","25.00","21.00","26.05"
"1/03/2020 2:55:35 PM","524.20","23.26","25.00","21.00","26.04"
"1/03/2020 2:50:35 PM","531.80","23.27","25.00","21.00","26.05"
"1/03/2020 2:45:35 PM","522.20","23.26","25.00","21.00","26.04"
"1/03/2020 2:40:35 PM","521.00","23.25","25.00","21.00","26.04"
"1/03/2020 2:35:35 PM","521.00","23.22","25.00","21.00","26.04"
"1/03/2020 2:30:35 PM","522.00","23.20","25.00","21.00","26.04"
"1/03/2020 2:25:35 PM","519.20","23.17","25.00","21.00","26.04"
"1/03/2020 2:20:35 PM","533.60","23.15","25.00","21.00","26.03"
"1/03/2020 2:15:35 PM","528.20","23.12","25.00","21.00","26.03"
"1/03/2020 2:10:35 PM","528.60","23.10","25.00","21.00","26.04"
"1/03/2020 2:05:35 PM","521.40","23.08","25.00","21.00","26.04"
"1/03/2020 2:00:35 PM","525.60","23.05","25.00","21.00","26.03"
"1/03/2020 1:55:35 PM","520.40","23.01","25.00","21.00","26.03"
"1/03/2020 1:50:35 PM","528.20","22.98","25.00","21.00","26.03"
"1/03/2020 1:45:35 PM","522.60","22.96","25.00","21.00","26.03"
"1/03/2020 1:40:35 PM","529.20","22.94","25.00","21.00","26.02"
"1/03/2020 1:35:35 PM","519.00","22.92","25.00","21.00","26.02"
"1/03/2020 1:30:35 PM","526.00","22.89","25.00","21.00","26.02"
"1/03/2020 1:25:35 PM","530.60","22.86","25.00","21.00","26.01"
"1/03/2020 1:20:35 PM","524.20","22.84","25.00","21.00","26.01"
"1/03/2020 1:15:35 PM","523.40","22.81","25.00","21.00","26.01"
"1/03/2020 1:10:35 PM","523.00","22.79","25.00","21.00","26.00"
"1/03/2020 1:05:35 PM","528.40","22.76","25.00","21.00","26.01"
"1/03/2020 1:00:35 PM","526.20","22.73","25.00","21.00","26.00"
"1/03/2020 12:55:35 PM","518.40","22.69","25.00","21.00","26.00"
"1/03/2020 12:50:35 PM","527.40","22.66","25.00","21.00","26.00"
"1/03/2020 12:45:35 PM","523.20","22.63","25.00","21.00","26.00"
"1/03/2020 12:40:35 PM","528.00","22.60","25.00","21.00","26.00"
"1/03/2020 12:35:35 PM","521.80","22.56","25.00","21.00","26.00"
"1/03/2020 12:30:35 PM","527.40","22.52","25.00","21.00","26.00"
"1/03/2020 12:25:35 PM","534.80","22.48","25.00","21.00","26.00"
"1/03/2020 12:20:35 PM","531.80","22.46","25.00","21.00","25.99"
"1/03/2020 12:15:35 PM","525.60","22.43","25.00","21.00","25.99"
"1/03/2020 12:10:35 PM","525.20","22.40","25.00","21.00","25.99"
"1/03/2020 12:05:35 PM","533.80","22.36","25.00","21.00","25.98"
"1/03/2020 12:00:35 PM","524.00","22.34","25.00","21.00","25.99"
"1/03/2020 11:55:35 AM","526.60","22.31","25.00","21.00","25.99"
"1/03/2020 11:50:35 AM","527.40","22.28","25.00","21.00","25.99"
"1/03/2020 11:45:35 AM","530.80","22.25","25.00","21.00","25.98"
"1/03/2020 11:40:35 AM","523.00","22.22","25.00","21.00","25.99"
"1/03/2020 11:35:35 AM","527.20","22.19","25.00","21.00","25.98"
"1/03/2020 11:30:35 AM","538.80","22.18","25.00","21.00","25.98"
"1/03/2020 11:25:35 AM","530.20","22.17","25.00","21.00","25.97"
"1/03/2020 11:20:35 AM","535.00","22.16","25.00","21.00","25.97"
"1/03/2020 11:15:35 AM","528.20","22.15","25.00","21.00","25.97"
"1/03/2020 11:10:35 AM","537.60","22.13","25.00","21.00","25.97"
"1/03/2020 11:05:35 AM","532.00","22.11","25.00","21.00","25.97"
"1/03/2020 11:00:35 AM","534.80","22.08","25.00","21.00","25.97"
"1/03/2020 10:55:35 AM","525.80","22.06","25.00","21.00","25.96"
"1/03/2020 10:50:35 AM","538.60","22.03","25.00","21.00","25.96"
"1/03/2020 10:45:35 AM","535.00","22.00","25.00","21.00","25.96"
"1/03/2020 10:40:35 AM","540.20","21.98","25.00","21.00","25.96"
"1/03/2020 10:35:35 AM","536.80","21.95","25.00","21.00","25.96"
"1/03/2020 10:30:35 AM","536.60","21.93","25.00","21.00","25.96"
"1/03/2020 10:25:35 AM","538.40","21.91","25.00","21.00","25.95"
"1/03/2020 10:20:35 AM","538.40","21.89","25.00","21.00","25.96"
"1/03/2020 10:15:35 AM","537.00","21.87","25.00","21.00","25.95"
"1/03/2020 10:10:35 AM","533.80","21.85","25.00","21.00","25.96"
"1/03/2020 10:05:35 AM","536.00","21.83","25.00","21.00","25.96"
"1/03/2020 10:00:35 AM","532.80","21.82","25.00","21.00","25.95"
"1/03/2020 9:55:35 AM","543.00","21.80","25.00","21.00","25.95"
"1/03/2020 9:50:35 AM","546.60","21.79","25.00","21.00","25.95"
"1/03/2020 9:45:35 AM","538.00","21.78","25.00","21.00","25.95"
"1/03/2020 9:40:35 AM","545.60","21.77","25.00","21.00","25.95"
"1/03/2020 9:35:35 AM","539.80","21.76","25.00","21.00","25.95"
"1/03/2020 9:30:35 AM","542.20","21.76","25.00","21.00","25.95"
"1/03/2020 9:25:35 AM","552.20","21.75","25.00","21.00","25.94"
"1/03/2020 9:20:35 AM","540.20","21.74","25.00","21.00","25.94"
"1/03/2020 9:15:35 AM","543.60","21.73","25.00","21.00","25.94"
"1/03/2020 9:10:35 AM","545.00","21.71","25.00","21.00","25.94"
"1/03/2020 9:05:35 AM","550.40","21.71","25.00","21.00","25.94"
"1/03/2020 9:00:35 AM","546.80","21.71","25.00","21.00","25.94"
