"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"1/03/2020 8:55:35 AM","542.40","21.70","25.00","21.00","25.94"
"1/03/2020 8:50:35 AM","537.00","21.69","25.00","21.00","25.94"
"1/03/2020 8:45:35 AM","548.00","21.68","25.00","21.00","25.94"
"1/03/2020 8:40:35 AM","549.20","21.68","25.00","21.00","25.93"
"1/03/2020 8:35:35 AM","552.20","21.68","25.00","21.00","25.94"
"1/03/2020 8:30:35 AM","548.80","21.67","25.00","21.00","25.94"
"1/03/2020 8:25:35 AM","549.80","21.68","25.00","21.00","25.93"
"1/03/2020 8:20:35 AM","555.80","21.68","25.00","21.00","25.93"
"1/03/2020 8:15:35 AM","549.40","21.68","25.00","21.00","25.93"
"1/03/2020 8:10:35 AM","552.40","21.68","25.00","21.00","25.93"
"1/03/2020 8:05:35 AM","548.60","21.68","25.00","21.00","25.93"
"1/03/2020 8:00:35 AM","550.80","21.68","25.00","21.00","25.92"
"1/03/2020 7:55:35 AM","552.20","21.68","25.00","21.00","25.91"
"1/03/2020 7:50:35 AM","551.60","21.68","25.00","21.00","25.91"
"1/03/2020 7:45:35 AM","555.00","21.68","25.00","21.00","25.92"
"1/03/2020 7:40:35 AM","551.80","21.68","25.00","21.00","25.92"
"1/03/2020 7:35:35 AM","553.60","21.68","25.00","21.00","25.92"
"1/03/2020 7:30:35 AM","555.60","21.68","25.00","21.00","25.92"
"1/03/2020 7:25:35 AM","545.40","21.68","25.00","21.00","25.92"
"1/03/2020 7:20:35 AM","558.00","21.68","25.00","21.00","25.92"
"1/03/2020 7:15:35 AM","561.40","21.68","25.00","21.00","25.92"
"1/03/2020 7:10:35 AM","554.60","21.68","25.00","21.00","25.92"
"1/03/2020 7:05:35 AM","554.60","21.68","25.00","21.00","25.92"
"1/03/2020 7:00:35 AM","551.20","21.68","25.00","21.00","25.92"
"1/03/2020 6:55:35 AM","553.40","21.69","25.00","21.00","25.91"
"1/03/2020 6:50:35 AM","553.20","21.70","25.00","21.00","25.91"
"1/03/2020 6:45:35 AM","555.80","21.70","25.00","21.00","25.91"
"1/03/2020 6:40:35 AM","569.00","21.71","25.00","21.00","25.91"
"1/03/2020 6:35:35 AM","562.80","21.71","25.00","21.00","25.91"
"1/03/2020 6:30:35 AM","563.60","21.72","25.00","21.00","25.91"
"1/03/2020 6:25:35 AM","558.40","21.72","25.00","21.00","25.91"
"1/03/2020 6:20:35 AM","568.20","21.73","25.00","21.00","25.91"
"1/03/2020 6:15:35 AM","557.40","21.74","25.00","21.00","25.91"
"1/03/2020 6:10:35 AM","557.80","21.75","25.00","21.00","25.91"
"1/03/2020 6:05:35 AM","561.60","21.75","25.00","21.00","25.90"
"1/03/2020 6:00:35 AM","564.60","21.76","25.00","21.00","25.91"
"1/03/2020 5:55:35 AM","563.40","21.77","25.00","21.00","25.90"
"1/03/2020 5:50:35 AM","571.40","21.78","25.00","21.00","25.91"
"1/03/2020 5:45:35 AM","558.40","21.78","25.00","21.00","25.90"
"1/03/2020 5:40:35 AM","555.60","21.79","25.00","21.00","25.91"
"1/03/2020 5:35:35 AM","560.20","21.79","25.00","21.00","25.91"
"1/03/2020 5:30:35 AM","567.80","21.80","25.00","21.00","25.91"
"1/03/2020 5:25:35 AM","563.20","21.81","25.00","21.00","25.92"
"1/03/2020 5:20:35 AM","566.00","21.82","25.00","21.00","25.92"
"1/03/2020 5:15:35 AM","557.80","21.83","25.00","21.00","25.92"
"1/03/2020 5:10:35 AM","559.80","21.84","25.00","21.00","25.92"
"1/03/2020 5:05:35 AM","553.40","21.84","25.00","21.00","25.92"
"1/03/2020 5:00:35 AM","558.80","21.85","25.00","21.00","25.93"
"1/03/2020 4:55:35 AM","561.20","21.86","25.00","21.00","25.93"
"1/03/2020 4:50:35 AM","556.40","21.87","25.00","21.00","25.93"
"1/03/2020 4:45:35 AM","568.20","21.87","25.00","21.00","25.93"
"1/03/2020 4:40:35 AM","558.20","21.88","25.00","21.00","25.94"
"1/03/2020 4:35:35 AM","565.80","21.89","25.00","21.00","25.94"
"1/03/2020 4:30:35 AM","564.80","21.90","25.00","21.00","25.94"
"1/03/2020 4:25:35 AM","555.60","21.91","25.00","21.00","25.94"
"1/03/2020 4:20:35 AM","552.80","21.92","25.00","21.00","25.94"
"1/03/2020 4:15:35 AM","552.00","21.92","25.00","21.00","25.95"
"1/03/2020 4:10:35 AM","556.60","21.94","25.00","21.00","25.94"
"1/03/2020 4:05:35 AM","547.40","21.95","25.00","21.00","25.95"
"1/03/2020 4:00:35 AM","547.40","21.96","25.00","21.00","25.95"
"1/03/2020 3:55:35 AM","545.80","21.97","25.00","21.00","25.94"
"1/03/2020 3:50:35 AM","540.40","21.98","25.00","21.00","25.94"
"1/03/2020 3:45:35 AM","563.40","21.99","25.00","21.00","25.95"
"1/03/2020 3:40:35 AM","559.20","22.00","25.00","21.00","25.95"
"1/03/2020 3:35:35 AM","555.20","22.01","25.00","21.00","25.94"
"1/03/2020 3:30:35 AM","551.80","22.01","25.00","21.00","25.94"
"1/03/2020 3:25:35 AM","551.00","22.02","25.00","21.00","25.94"
"1/03/2020 3:20:35 AM","556.80","22.03","25.00","21.00","25.94"
"1/03/2020 3:15:35 AM","557.40","22.04","25.00","21.00","25.94"
"1/03/2020 3:10:35 AM","570.20","22.05","25.00","21.00","25.94"
"1/03/2020 3:05:35 AM","552.20","22.06","25.00","21.00","25.94"
"1/03/2020 3:00:35 AM","561.60","22.06","25.00","21.00","25.94"
"1/03/2020 2:55:35 AM","559.80","22.07","25.00","21.00","25.95"
"1/03/2020 2:50:35 AM","554.40","22.08","25.00","21.00","25.94"
"1/03/2020 2:45:35 AM","555.20","22.09","25.00","21.00","25.94"
"1/03/2020 2:40:35 AM","554.00","22.11","25.00","21.00","25.94"
"1/03/2020 2:35:35 AM","550.00","22.12","25.00","21.00","25.94"
"1/03/2020 2:30:35 AM","555.60","22.13","25.00","21.00","25.94"
"1/03/2020 2:25:35 AM","552.60","22.14","25.00","21.00","25.94"
"1/03/2020 2:20:35 AM","547.20","22.15","25.00","21.00","25.94"
"1/03/2020 2:15:35 AM","547.40","22.16","25.00","21.00","25.94"
"1/03/2020 2:10:35 AM","547.20","22.17","25.00","21.00","25.94"
"1/03/2020 2:05:35 AM","559.60","22.18","25.00","21.00","25.94"
"1/03/2020 2:00:35 AM","545.00","22.19","25.00","21.00","25.94"
"1/03/2020 1:55:35 AM","549.40","22.20","25.00","21.00","25.93"
"1/03/2020 1:50:35 AM","549.20","22.21","25.00","21.00","25.92"
"1/03/2020 1:45:35 AM","547.20","22.23","25.00","21.00","25.92"
"1/03/2020 1:40:35 AM","548.40","22.24","25.00","21.00","25.92"
"1/03/2020 1:35:35 AM","548.20","22.25","25.00","21.00","25.92"
"1/03/2020 1:30:35 AM","544.60","22.26","25.00","21.00","25.92"
"1/03/2020 1:25:35 AM","548.00","22.27","25.00","21.00","25.92"
"1/03/2020 1:20:35 AM","544.00","22.28","25.00","21.00","25.92"
"1/03/2020 1:15:35 AM","542.00","22.29","25.00","21.00","25.91"
"1/03/2020 1:10:35 AM","542.40","22.31","25.00","21.00","25.91"
"1/03/2020 1:05:35 AM","546.60","22.33","25.00","21.00","25.92"
"1/03/2020 1:00:35 AM","540.00","22.34","25.00","21.00","25.92"
"1/03/2020 12:55:35 AM","545.00","22.35","25.00","21.00","25.91"
"1/03/2020 12:50:35 AM","541.40","22.37","25.00","21.00","25.92"
"1/03/2020 12:45:35 AM","540.40","22.39","25.00","21.00","25.92"
"1/03/2020 12:40:35 AM","542.20","22.40","25.00","21.00","25.91"
"1/03/2020 12:35:35 AM","541.60","22.41","25.00","21.00","25.91"
"1/03/2020 12:30:35 AM","542.80","22.42","25.00","21.00","25.91"
"1/03/2020 12:25:35 AM","553.00","22.43","25.00","21.00","25.91"
"1/03/2020 12:20:35 AM","549.60","22.44","25.00","21.00","25.91"
"1/03/2020 12:15:35 AM","547.80","22.45","25.00","21.00","25.91"
"1/03/2020 12:10:35 AM","557.60","22.47","25.00","21.00","25.91"
"1/03/2020 12:05:35 AM","547.60","22.48","25.00","21.00","25.91"
"1/03/2020 12:00:35 AM","543.80","22.49","25.00","21.00","25.91"
"29/02/2020 11:55:35 PM","549.60","22.50","25.00","21.00","25.91"
"29/02/2020 11:50:35 PM","542.80","22.51","25.00","21.00","25.91"
"29/02/2020 11:45:35 PM","549.40","22.52","25.00","21.00","25.91"
"29/02/2020 11:40:35 PM","548.60","22.53","25.00","21.00","25.91"
"29/02/2020 11:35:35 PM","546.60","22.54","25.00","21.00","25.90"
"29/02/2020 11:30:35 PM","540.60","22.55","25.00","21.00","25.90"
"29/02/2020 11:25:35 PM","545.60","22.56","25.00","21.00","25.90"
"29/02/2020 11:20:35 PM","542.40","22.57","25.00","21.00","25.90"
"29/02/2020 11:15:35 PM","539.60","22.58","25.00","21.00","25.91"
"29/02/2020 11:10:35 PM","545.80","22.59","25.00","21.00","25.90"
"29/02/2020 11:05:35 PM","555.80","22.60","25.00","21.00","25.91"
"29/02/2020 11:00:35 PM","541.20","22.61","25.00","21.00","25.90"
"29/02/2020 10:55:35 PM","538.60","22.62","25.00","21.00","25.90"
"29/02/2020 10:50:35 PM","531.40","22.63","25.00","21.00","25.90"
"29/02/2020 10:45:35 PM","543.40","22.64","25.00","21.00","25.90"
"29/02/2020 10:40:35 PM","548.40","22.65","25.00","21.00","25.89"
"29/02/2020 10:35:35 PM","552.60","22.65","25.00","21.00","25.89"
"29/02/2020 10:30:35 PM","544.40","22.67","25.00","21.00","25.89"
"29/02/2020 10:25:35 PM","538.20","22.67","25.00","21.00","25.90"
"29/02/2020 10:20:35 PM","538.20","22.68","25.00","21.00","25.89"
"29/02/2020 10:15:35 PM","544.40","22.69","25.00","21.00","25.89"
"29/02/2020 10:10:35 PM","539.60","22.69","25.00","21.00","25.90"
"29/02/2020 10:05:35 PM","537.60","22.71","25.00","21.00","25.90"
"29/02/2020 10:00:35 PM","538.60","22.71","25.00","21.00","25.89"
"29/02/2020 9:55:35 PM","538.60","22.72","25.00","21.00","25.90"
"29/02/2020 9:50:35 PM","536.20","22.73","25.00","21.00","25.90"
"29/02/2020 9:45:35 PM","540.80","22.75","25.00","21.00","25.89"
"29/02/2020 9:40:35 PM","535.20","22.75","25.00","21.00","25.89"
"29/02/2020 9:35:35 PM","537.00","22.77","25.00","21.00","25.89"
"29/02/2020 9:30:35 PM","536.20","22.79","25.00","21.00","25.89"
"29/02/2020 9:25:35 PM","543.80","22.81","25.00","21.00","25.88"
"29/02/2020 9:20:35 PM","539.40","22.82","25.00","21.00","25.88"
"29/02/2020 9:15:35 PM","536.20","22.83","25.00","21.00","25.88"
"29/02/2020 9:10:35 PM","539.80","22.85","25.00","21.00","25.88"
"29/02/2020 9:05:35 PM","542.60","22.86","25.00","21.00","25.88"
"29/02/2020 9:00:35 PM","534.00","22.88","25.00","21.00","25.87"
"29/02/2020 8:55:35 PM","535.40","22.89","25.00","21.00","25.87"
"29/02/2020 8:50:35 PM","537.60","22.91","25.00","21.00","25.88"
"29/02/2020 8:45:35 PM","540.00","22.92","25.00","21.00","25.87"
"29/02/2020 8:40:35 PM","537.20","22.93","25.00","21.00","25.88"
"29/02/2020 8:35:35 PM","537.60","22.94","25.00","21.00","25.87"
"29/02/2020 8:30:35 PM","531.00","22.95","25.00","21.00","25.86"
"29/02/2020 8:25:35 PM","536.20","22.96","25.00","21.00","25.86"
"29/02/2020 8:20:35 PM","540.20","22.97","25.00","21.00","25.86"
"29/02/2020 8:15:35 PM","537.60","22.98","25.00","21.00","25.86"
"29/02/2020 8:10:35 PM","545.80","22.99","25.00","21.00","25.86"
"29/02/2020 8:05:35 PM","536.00","23.00","25.00","21.00","25.85"
"29/02/2020 8:00:35 PM","533.80","23.01","25.00","21.00","25.86"
"29/02/2020 7:55:35 PM","539.60","23.02","25.00","21.00","25.86"
"29/02/2020 7:50:35 PM","543.40","23.04","25.00","21.00","25.85"
"29/02/2020 7:45:35 PM","537.00","23.04","25.00","21.00","25.85"
"29/02/2020 7:40:35 PM","537.80","23.05","25.00","21.00","25.85"
"29/02/2020 7:35:35 PM","530.80","23.06","25.00","21.00","25.85"
"29/02/2020 7:30:35 PM","533.20","23.06","25.00","21.00","25.84"
"29/02/2020 7:25:35 PM","543.80","23.07","25.00","21.00","25.84"
"29/02/2020 7:20:35 PM","536.20","23.06","25.00","21.00","25.84"
"29/02/2020 7:15:35 PM","534.80","23.05","25.00","21.00","25.84"
"29/02/2020 7:10:35 PM","534.40","23.04","25.00","21.00","25.84"
"29/02/2020 7:05:35 PM","545.00","23.03","25.00","21.00","25.84"
"29/02/2020 7:00:35 PM","537.60","23.02","25.00","21.00","25.84"
"29/02/2020 6:55:35 PM","538.00","23.00","25.00","21.00","25.84"
"29/02/2020 6:50:35 PM","536.40","22.99","25.00","21.00","25.83"
"29/02/2020 6:45:35 PM","538.60","22.98","25.00","21.00","25.84"
"29/02/2020 6:40:35 PM","530.80","22.97","25.00","21.00","25.84"
"29/02/2020 6:35:35 PM","533.00","22.96","25.00","21.00","25.83"
"29/02/2020 6:30:35 PM","541.20","22.96","25.00","21.00","25.83"
"29/02/2020 6:25:35 PM","534.20","22.96","25.00","21.00","25.83"
"29/02/2020 6:20:35 PM","534.00","22.96","25.00","21.00","25.83"
"29/02/2020 6:15:35 PM","529.40","22.96","25.00","21.00","25.82"
"29/02/2020 6:10:35 PM","533.20","22.96","25.00","21.00","25.82"
"29/02/2020 6:05:35 PM","532.80","22.96","25.00","21.00","25.82"
"29/02/2020 6:00:35 PM","547.60","22.96","25.00","21.00","25.81"
"29/02/2020 5:55:35 PM","543.40","22.96","25.00","21.00","25.81"
"29/02/2020 5:50:35 PM","537.00","22.96","25.00","21.00","25.81"
"29/02/2020 5:45:35 PM","544.60","22.96","25.00","21.00","25.80"
"29/02/2020 5:40:35 PM","540.40","22.95","25.00","21.00","25.80"
"29/02/2020 5:35:35 PM","545.80","22.95","25.00","21.00","25.80"
"29/02/2020 5:30:35 PM","534.20","22.94","25.00","21.00","25.79"
"29/02/2020 5:25:35 PM","543.20","22.94","25.00","21.00","25.79"
"29/02/2020 5:20:35 PM","536.40","22.94","25.00","21.00","25.79"
"29/02/2020 5:15:35 PM","536.60","22.93","25.00","21.00","25.79"
"29/02/2020 5:10:35 PM","539.00","22.92","25.00","21.00","25.79"
"29/02/2020 5:05:35 PM","539.60","22.92","25.00","21.00","25.79"
"29/02/2020 5:00:35 PM","536.40","22.92","25.00","21.00","25.79"
"29/02/2020 4:55:35 PM","548.00","22.91","25.00","21.00","25.79"
"29/02/2020 4:50:35 PM","536.40","22.90","25.00","21.00","25.78"
"29/02/2020 4:45:35 PM","550.40","22.89","25.00","21.00","25.78"
"29/02/2020 4:40:35 PM","539.80","22.88","25.00","21.00","25.78"
"29/02/2020 4:35:35 PM","544.20","22.86","25.00","21.00","25.78"
"29/02/2020 4:30:35 PM","547.00","22.85","25.00","21.00","25.77"
"29/02/2020 4:25:35 PM","535.20","22.84","25.00","21.00","25.77"
"29/02/2020 4:20:35 PM","537.60","22.82","25.00","21.00","25.77"
"29/02/2020 4:15:35 PM","537.00","22.80","25.00","21.00","25.76"
"29/02/2020 4:10:35 PM","536.60","22.79","25.00","21.00","25.77"
"29/02/2020 4:05:35 PM","546.60","22.77","25.00","21.00","25.76"
"29/02/2020 4:00:35 PM","538.20","22.76","25.00","21.00","25.77"
"29/02/2020 3:55:35 PM","537.20","22.74","25.00","21.00","25.76"
"29/02/2020 3:50:35 PM","536.00","22.72","25.00","21.00","25.76"
"29/02/2020 3:45:35 PM","532.00","22.71","25.00","21.00","25.75"
"29/02/2020 3:40:35 PM","537.40","22.69","25.00","21.00","25.76"
"29/02/2020 3:35:35 PM","534.20","22.67","25.00","21.00","25.75"
"29/02/2020 3:30:35 PM","547.60","22.66","25.00","21.00","25.75"
"29/02/2020 3:25:35 PM","534.60","22.63","25.00","21.00","25.75"
"29/02/2020 3:20:35 PM","536.20","22.62","25.00","21.00","25.75"
"29/02/2020 3:15:35 PM","535.80","22.60","25.00","21.00","25.75"
"29/02/2020 3:10:35 PM","539.40","22.58","25.00","21.00","25.74"
"29/02/2020 3:05:35 PM","537.00","22.56","25.00","21.00","25.75"
"29/02/2020 3:00:35 PM","534.40","22.54","25.00","21.00","25.74"
"29/02/2020 2:55:35 PM","539.20","22.53","25.00","21.00","25.74"
"29/02/2020 2:50:35 PM","541.60","22.50","25.00","21.00","25.73"
"29/02/2020 2:45:35 PM","536.40","22.48","25.00","21.00","25.73"
"29/02/2020 2:40:35 PM","541.80","22.46","25.00","21.00","25.73"
"29/02/2020 2:35:35 PM","544.20","22.43","25.00","21.00","25.73"
"29/02/2020 2:30:35 PM","534.00","22.41","25.00","21.00","25.73"
"29/02/2020 2:25:35 PM","537.20","22.39","25.00","21.00","25.73"
"29/02/2020 2:20:35 PM","545.00","22.36","25.00","21.00","25.72"
"29/02/2020 2:15:35 PM","529.40","22.34","25.00","21.00","25.72"
"29/02/2020 2:10:35 PM","546.00","22.31","25.00","21.00","25.72"
"29/02/2020 2:05:35 PM","541.80","22.29","25.00","21.00","25.72"
"29/02/2020 2:00:35 PM","540.40","22.27","25.00","21.00","25.71"
"29/02/2020 1:55:35 PM","536.60","22.24","25.00","21.00","25.71"
"29/02/2020 1:50:35 PM","538.20","22.21","25.00","21.00","25.70"
"29/02/2020 1:45:35 PM","547.00","22.18","25.00","21.00","25.70"
"29/02/2020 1:40:35 PM","542.80","22.15","25.00","21.00","25.70"
"29/02/2020 1:35:35 PM","538.40","22.12","25.00","21.00","25.69"
"29/02/2020 1:30:35 PM","542.40","22.09","25.00","21.00","25.69"
"29/02/2020 1:25:35 PM","549.60","22.06","25.00","21.00","25.70"
"29/02/2020 1:20:35 PM","539.60","22.03","25.00","21.00","25.69"
"29/02/2020 1:15:35 PM","535.40","22.00","25.00","21.00","25.69"
"29/02/2020 1:10:35 PM","551.80","21.98","25.00","21.00","25.69"
"29/02/2020 1:05:35 PM","534.40","21.95","25.00","21.00","25.69"
"29/02/2020 1:00:35 PM","547.80","21.93","25.00","21.00","25.69"
"29/02/2020 12:55:35 PM","553.80","21.90","25.00","21.00","25.68"
"29/02/2020 12:50:35 PM","538.20","21.88","25.00","21.00","25.69"
"29/02/2020 12:45:35 PM","537.40","21.86","25.00","21.00","25.68"
"29/02/2020 12:40:35 PM","554.60","21.84","25.00","21.00","25.68"
"29/02/2020 12:35:35 PM","545.20","21.82","25.00","21.00","25.69"
"29/02/2020 12:30:35 PM","548.60","21.80","25.00","21.00","25.68"
"29/02/2020 12:25:35 PM","536.20","21.78","25.00","21.00","25.68"
"29/02/2020 12:20:35 PM","549.40","21.76","25.00","21.00","25.68"
"29/02/2020 12:15:35 PM","545.60","21.74","25.00","21.00","25.68"
"29/02/2020 12:10:35 PM","549.20","21.72","25.00","21.00","25.68"
"29/02/2020 12:05:35 PM","540.60","21.71","25.00","21.00","25.68"
"29/02/2020 12:00:35 PM","538.40","21.69","25.00","21.00","25.68"
"29/02/2020 11:55:35 AM","536.40","21.67","25.00","21.00","25.68"
"29/02/2020 11:50:35 AM","536.00","21.65","25.00","21.00","25.67"
"29/02/2020 11:45:35 AM","547.20","21.64","25.00","21.00","25.67"
"29/02/2020 11:40:35 AM","547.20","21.63","25.00","21.00","25.67"
"29/02/2020 11:35:35 AM","541.20","21.61","25.00","21.00","25.67"
"29/02/2020 11:30:35 AM","540.80","21.60","25.00","21.00","25.67"
"29/02/2020 11:25:35 AM","541.00","21.59","25.00","21.00","25.67"
"29/02/2020 11:20:35 AM","538.20","21.58","25.00","21.00","25.67"
"29/02/2020 11:15:35 AM","535.00","21.57","25.00","21.00","25.66"
"29/02/2020 11:10:35 AM","545.60","21.57","25.00","21.00","25.66"
"29/02/2020 11:05:35 AM","535.00","21.56","25.00","21.00","25.67"
"29/02/2020 11:00:35 AM","552.80","21.55","25.00","21.00","25.66"
"29/02/2020 10:55:35 AM","540.80","21.55","25.00","21.00","25.66"
"29/02/2020 10:50:35 AM","544.00","21.54","25.00","21.00","25.65"
"29/02/2020 10:45:35 AM","533.20","21.53","25.00","21.00","25.65"
"29/02/2020 10:40:35 AM","543.20","21.53","25.00","21.00","25.65"
"29/02/2020 10:35:35 AM","550.00","21.52","25.00","21.00","25.65"
"29/02/2020 10:30:35 AM","544.80","21.51","25.00","21.00","25.65"
"29/02/2020 10:25:35 AM","535.40","21.52","25.00","21.00","25.65"
"29/02/2020 10:20:35 AM","549.20","21.51","25.00","21.00","25.65"
"29/02/2020 10:15:35 AM","543.60","21.51","25.00","21.00","25.65"
"29/02/2020 10:10:35 AM","541.20","21.50","25.00","21.00","25.64"
"29/02/2020 10:05:35 AM","538.20","21.50","25.00","21.00","25.65"
"29/02/2020 10:00:35 AM","543.40","21.50","25.00","21.00","25.65"
"29/02/2020 9:55:35 AM","544.80","21.51","25.00","21.00","25.65"
"29/02/2020 9:50:35 AM","531.60","21.49","25.00","21.00","25.65"
"29/02/2020 9:45:35 AM","543.60","21.48","25.00","21.00","25.65"
"29/02/2020 9:40:35 AM","544.00","21.49","25.00","21.00","25.65"
"29/02/2020 9:35:35 AM","539.20","21.48","25.00","21.00","25.64"
"29/02/2020 9:30:35 AM","537.40","21.48","25.00","21.00","25.64"
"29/02/2020 9:25:35 AM","542.00","21.47","25.00","21.00","25.64"
"29/02/2020 9:20:35 AM","535.60","21.47","25.00","21.00","25.64"
"29/02/2020 9:15:35 AM","541.20","21.47","25.00","21.00","25.64"
"29/02/2020 9:10:35 AM","541.00","21.47","25.00","21.00","25.63"
"29/02/2020 9:05:35 AM","539.40","21.47","25.00","21.00","25.63"
"29/02/2020 9:00:35 AM","543.60","21.47","25.00","21.00","25.63"
"29/02/2020 8:55:35 AM","537.00","21.47","25.00","21.00","25.63"
"29/02/2020 8:50:35 AM","539.20","21.47","25.00","21.00","25.62"
"29/02/2020 8:45:35 AM","541.20","21.47","25.00","21.00","25.62"
"29/02/2020 8:40:35 AM","539.80","21.48","25.00","21.00","25.62"
"29/02/2020 8:35:35 AM","544.00","21.48","25.00","21.00","25.62"
"29/02/2020 8:30:35 AM","536.80","21.48","25.00","21.00","25.61"
"29/02/2020 8:25:35 AM","550.80","21.48","25.00","21.00","25.61"
"29/02/2020 8:20:35 AM","545.80","21.49","25.00","21.00","25.61"
"29/02/2020 8:15:35 AM","540.40","21.49","25.00","21.00","25.61"
"29/02/2020 8:10:35 AM","539.60","21.50","25.00","21.00","25.61"
"29/02/2020 8:05:35 AM","541.20","21.49","25.00","21.00","25.61"
"29/02/2020 8:00:35 AM","542.60","21.49","25.00","21.00","25.61"
"29/02/2020 7:55:35 AM","552.60","21.48","25.00","21.00","25.61"
"29/02/2020 7:50:35 AM","544.00","21.47","25.00","21.00","25.61"
"29/02/2020 7:45:35 AM","541.00","21.47","25.00","21.00","25.60"
"29/02/2020 7:40:35 AM","545.60","21.47","25.00","21.00","25.60"
"29/02/2020 7:35:35 AM","546.40","21.46","25.00","21.00","25.60"
"29/02/2020 7:30:35 AM","546.60","21.46","25.00","21.00","25.59"
"29/02/2020 7:25:35 AM","543.40","21.45","25.00","21.00","25.59"
"29/02/2020 7:20:35 AM","547.60","21.45","25.00","21.00","25.59"
"29/02/2020 7:15:35 AM","541.20","21.45","25.00","21.00","25.59"
"29/02/2020 7:10:35 AM","548.60","21.44","25.00","21.00","25.59"
"29/02/2020 7:05:35 AM","548.40","21.44","25.00","21.00","25.58"
"29/02/2020 7:00:35 AM","552.60","21.44","25.00","21.00","25.58"
"29/02/2020 6:55:35 AM","554.00","21.44","25.00","21.00","25.58"
"29/02/2020 6:50:35 AM","540.20","21.44","25.00","21.00","25.57"
"29/02/2020 6:45:35 AM","551.60","21.44","25.00","21.00","25.57"
"29/02/2020 6:40:35 AM","542.60","21.44","25.00","21.00","25.57"
"29/02/2020 6:35:35 AM","549.00","21.44","25.00","21.00","25.58"
"29/02/2020 6:30:35 AM","541.40","21.45","25.00","21.00","25.58"
"29/02/2020 6:25:35 AM","540.40","21.44","25.00","21.00","25.56"
"29/02/2020 6:20:35 AM","547.60","21.45","25.00","21.00","25.56"
"29/02/2020 6:15:35 AM","542.60","21.44","25.00","21.00","25.56"
"29/02/2020 6:10:35 AM","552.00","21.44","25.00","21.00","25.56"
"29/02/2020 6:05:35 AM","543.20","21.44","25.00","21.00","25.56"
"29/02/2020 6:00:35 AM","548.00","21.44","25.00","21.00","25.56"
"29/02/2020 5:55:35 AM","543.20","21.44","25.00","21.00","25.56"
"29/02/2020 5:50:35 AM","546.20","21.44","25.00","21.00","25.55"
"29/02/2020 5:45:35 AM","551.60","21.45","25.00","21.00","25.56"
"29/02/2020 5:40:35 AM","544.00","21.45","25.00","21.00","25.56"
"29/02/2020 5:35:35 AM","542.00","21.46","25.00","21.00","25.56"
"29/02/2020 5:30:35 AM","550.40","21.45","25.00","21.00","25.57"
"29/02/2020 5:25:35 AM","548.20","21.46","25.00","21.00","25.56"
"29/02/2020 5:20:35 AM","543.40","21.46","25.00","21.00","25.57"
"29/02/2020 5:15:35 AM","540.60","21.46","25.00","21.00","25.57"
"29/02/2020 5:10:35 AM","546.40","21.46","25.00","21.00","25.58"
"29/02/2020 5:05:35 AM","543.40","21.47","25.00","21.00","25.57"
"29/02/2020 5:00:35 AM","542.80","21.48","25.00","21.00","25.58"
"29/02/2020 4:55:35 AM","552.60","21.48","25.00","21.00","25.58"
"29/02/2020 4:50:35 AM","557.20","21.48","25.00","21.00","25.58"
"29/02/2020 4:45:35 AM","544.20","21.48","25.00","21.00","25.59"
"29/02/2020 4:40:35 AM","542.40","21.48","25.00","21.00","25.59"
"29/02/2020 4:35:35 AM","548.00","21.49","25.00","21.00","25.59"
"29/02/2020 4:30:35 AM","545.20","21.49","25.00","21.00","25.60"
"29/02/2020 4:25:35 AM","541.20","21.49","25.00","21.00","25.59"
"29/02/2020 4:20:35 AM","542.40","21.49","25.00","21.00","25.60"
"29/02/2020 4:15:35 AM","543.60","21.50","25.00","21.00","25.60"
"29/02/2020 4:10:35 AM","544.80","21.50","25.00","21.00","25.60"
"29/02/2020 4:05:35 AM","545.40","21.51","25.00","21.00","25.60"
"29/02/2020 4:00:35 AM","545.60","21.52","25.00","21.00","25.60"
"29/02/2020 3:55:35 AM","543.60","21.52","25.00","21.00","25.59"
"29/02/2020 3:50:35 AM","540.80","21.53","25.00","21.00","25.59"
"29/02/2020 3:45:35 AM","554.60","21.53","25.00","21.00","25.59"
"29/02/2020 3:40:35 AM","547.20","21.53","25.00","21.00","25.59"
"29/02/2020 3:35:35 AM","552.00","21.54","25.00","21.00","25.59"
"29/02/2020 3:30:35 AM","544.40","21.55","25.00","21.00","25.59"
"29/02/2020 3:25:35 AM","542.20","21.55","25.00","21.00","25.59"
"29/02/2020 3:20:35 AM","539.40","21.56","25.00","21.00","25.59"
"29/02/2020 3:15:35 AM","541.60","21.56","25.00","21.00","25.59"
"29/02/2020 3:10:35 AM","547.20","21.57","25.00","21.00","25.59"
"29/02/2020 3:05:35 AM","541.60","21.57","25.00","21.00","25.58"
"29/02/2020 3:00:35 AM","541.20","21.59","25.00","21.00","25.58"
"29/02/2020 2:55:35 AM","537.40","21.59","25.00","21.00","25.58"
"29/02/2020 2:50:35 AM","550.80","21.59","25.00","21.00","25.58"
"29/02/2020 2:45:35 AM","540.80","21.60","25.00","21.00","25.59"
"29/02/2020 2:40:35 AM","540.60","21.60","25.00","21.00","25.59"
"29/02/2020 2:35:35 AM","543.60","21.61","25.00","21.00","25.59"
"29/02/2020 2:30:35 AM","550.00","21.61","25.00","21.00","25.59"
"29/02/2020 2:25:35 AM","550.80","21.63","25.00","21.00","25.58"
"29/02/2020 2:20:35 AM","546.60","21.63","25.00","21.00","25.58"
"29/02/2020 2:15:35 AM","540.20","21.64","25.00","21.00","25.59"
"29/02/2020 2:10:35 AM","545.20","21.64","25.00","21.00","25.58"
"29/02/2020 2:05:35 AM","546.60","21.65","25.00","21.00","25.58"
"29/02/2020 2:00:35 AM","546.80","21.66","25.00","21.00","25.58"
"29/02/2020 1:55:35 AM","551.40","21.67","25.00","21.00","25.57"
"29/02/2020 1:50:35 AM","541.20","21.67","25.00","21.00","25.57"
"29/02/2020 1:45:35 AM","551.00","21.68","25.00","21.00","25.56"
"29/02/2020 1:40:35 AM","544.60","21.69","25.00","21.00","25.57"
"29/02/2020 1:35:35 AM","549.40","21.70","25.00","21.00","25.56"
"29/02/2020 1:30:35 AM","551.60","21.71","25.00","21.00","25.56"
"29/02/2020 1:25:35 AM","554.60","21.71","25.00","21.00","25.57"
"29/02/2020 1:20:35 AM","545.60","21.72","25.00","21.00","25.56"
"29/02/2020 1:15:35 AM","544.60","21.73","25.00","21.00","25.56"
"29/02/2020 1:10:35 AM","544.80","21.74","25.00","21.00","25.56"
"29/02/2020 1:05:35 AM","542.40","21.75","25.00","21.00","25.56"
"29/02/2020 1:00:35 AM","546.00","21.76","25.00","21.00","25.56"
"29/02/2020 12:55:35 AM","540.80","21.77","25.00","21.00","25.56"
"29/02/2020 12:50:35 AM","547.20","21.78","25.00","21.00","25.56"
"29/02/2020 12:45:35 AM","552.60","21.79","25.00","21.00","25.56"
"29/02/2020 12:40:35 AM","545.40","21.80","25.00","21.00","25.56"
"29/02/2020 12:35:35 AM","548.20","21.81","25.00","21.00","25.56"
"29/02/2020 12:30:35 AM","548.80","21.82","25.00","21.00","25.56"
"29/02/2020 12:25:35 AM","550.80","21.83","25.00","21.00","25.56"
"29/02/2020 12:20:35 AM","549.80","21.83","25.00","21.00","25.55"
"29/02/2020 12:15:35 AM","548.00","21.84","25.00","21.00","25.55"
"29/02/2020 12:10:35 AM","534.80","21.84","25.00","21.00","25.55"
"29/02/2020 12:05:35 AM","534.80","21.85","25.00","21.00","25.54"
"29/02/2020 12:00:35 AM","539.40","21.85","25.00","21.00","25.54"
"28/02/2020 11:55:35 PM","543.60","21.85","25.00","21.00","25.54"
"28/02/2020 11:50:35 PM","538.00","21.86","25.00","21.00","25.54"
"28/02/2020 11:45:35 PM","542.00","21.86","25.00","21.00","25.54"
"28/02/2020 11:40:35 PM","536.80","21.86","25.00","21.00","25.54"
"28/02/2020 11:35:35 PM","535.80","21.86","25.00","21.00","25.54"
"28/02/2020 11:30:35 PM","545.20","21.87","25.00","21.00","25.54"
"28/02/2020 11:25:35 PM","547.60","21.87","25.00","21.00","25.54"
"28/02/2020 11:20:35 PM","536.80","21.88","25.00","21.00","25.54"
"28/02/2020 11:15:35 PM","549.20","21.88","25.00","21.00","25.54"
"28/02/2020 11:10:35 PM","530.80","21.89","25.00","21.00","25.53"
"28/02/2020 11:05:35 PM","543.60","21.89","25.00","21.00","25.53"
"28/02/2020 11:00:35 PM","539.60","21.89","25.00","21.00","25.53"
"28/02/2020 10:55:35 PM","548.60","21.89","25.00","21.00","25.53"
"28/02/2020 10:50:35 PM","537.60","21.89","25.00","21.00","25.52"
"28/02/2020 10:45:35 PM","545.20","21.89","25.00","21.00","25.52"
"28/02/2020 10:40:35 PM","542.40","21.89","25.00","21.00","25.52"
"28/02/2020 10:35:35 PM","539.40","21.90","25.00","21.00","25.52"
"28/02/2020 10:30:35 PM","537.60","21.90","25.00","21.00","25.52"
"28/02/2020 10:25:35 PM","547.20","21.90","25.00","21.00","25.51"
"28/02/2020 10:20:35 PM","535.20","21.90","25.00","21.00","25.51"
"28/02/2020 10:15:35 PM","531.20","21.90","25.00","21.00","25.51"
"28/02/2020 10:10:35 PM","538.20","21.90","25.00","21.00","25.51"
"28/02/2020 10:05:35 PM","536.40","21.90","25.00","21.00","25.51"
"28/02/2020 10:00:35 PM","536.60","21.90","25.00","21.00","25.50"
"28/02/2020 9:55:35 PM","545.80","21.89","25.00","21.00","25.50"
"28/02/2020 9:50:35 PM","537.00","21.89","25.00","21.00","25.49"
"28/02/2020 9:45:35 PM","527.60","21.89","25.00","21.00","25.49"
"28/02/2020 9:40:35 PM","527.40","21.89","25.00","21.00","25.48"
"28/02/2020 9:35:35 PM","525.60","21.89","25.00","21.00","25.48"
"28/02/2020 9:30:35 PM","529.60","21.89","25.00","21.00","25.47"
"28/02/2020 9:25:35 PM","522.00","21.88","25.00","21.00","25.47"
"28/02/2020 9:20:35 PM","526.80","21.87","25.00","21.00","25.47"
"28/02/2020 9:15:35 PM","533.00","21.87","25.00","21.00","25.47"
"28/02/2020 9:10:35 PM","537.40","21.86","25.00","21.00","25.46"
"28/02/2020 9:05:35 PM","530.40","21.86","25.00","21.00","25.45"
"28/02/2020 9:00:35 PM","524.60","21.85","25.00","21.00","25.45"
"28/02/2020 8:55:35 PM","529.40","21.85","25.00","21.00","25.45"
"28/02/2020 8:50:35 PM","526.00","21.84","25.00","21.00","25.44"
"28/02/2020 8:45:35 PM","530.60","21.83","25.00","21.00","25.44"
"28/02/2020 8:40:35 PM","530.80","21.83","25.00","21.00","25.43"
"28/02/2020 8:35:35 PM","526.80","21.82","25.00","21.00","25.43"
"28/02/2020 8:30:35 PM","526.00","21.82","25.00","21.00","25.42"
"28/02/2020 8:25:35 PM","524.60","21.81","25.00","21.00","25.42"
"28/02/2020 8:20:35 PM","534.60","21.80","25.00","21.00","25.42"
"28/02/2020 8:15:35 PM","526.20","21.80","25.00","21.00","25.41"
"28/02/2020 8:10:35 PM","534.60","21.79","25.00","21.00","25.40"
"28/02/2020 8:05:35 PM","529.60","21.78","25.00","21.00","25.40"
"28/02/2020 8:00:35 PM","532.60","21.78","25.00","21.00","25.39"
"28/02/2020 7:55:35 PM","534.00","21.77","25.00","21.00","25.39"
"28/02/2020 7:50:35 PM","524.40","21.77","25.00","21.00","25.39"
"28/02/2020 7:45:35 PM","524.80","21.77","25.00","21.00","25.38"
"28/02/2020 7:40:35 PM","530.40","21.76","25.00","21.00","25.36"
"28/02/2020 7:35:35 PM","528.00","21.75","25.00","21.00","25.36"
"28/02/2020 7:30:35 PM","534.00","21.74","25.00","21.00","25.35"
"28/02/2020 7:25:35 PM","528.60","21.74","25.00","21.00","25.35"
"28/02/2020 7:20:35 PM","527.40","21.74","25.00","21.00","25.35"
"28/02/2020 7:15:35 PM","533.60","21.75","25.00","21.00","25.34"
"28/02/2020 7:10:35 PM","530.20","21.74","25.00","21.00","25.32"
"28/02/2020 7:05:35 PM","537.00","21.74","25.00","21.00","25.32"
"28/02/2020 7:00:35 PM","529.40","21.74","25.00","21.00","25.31"
"28/02/2020 6:55:35 PM","531.40","21.74","25.00","21.00","25.31"
"28/02/2020 6:50:35 PM","531.80","21.74","25.00","21.00","25.30"
"28/02/2020 6:45:35 PM","529.00","21.73","25.00","21.00","25.29"
"28/02/2020 6:40:35 PM","534.00","21.72","25.00","21.00","25.27"
"28/02/2020 6:35:35 PM","533.60","21.71","25.00","21.00","25.27"
"28/02/2020 6:30:35 PM","533.80","21.69","25.00","21.00","25.26"
"28/02/2020 6:25:35 PM","534.40","21.65","25.00","21.00","25.24"
"28/02/2020 6:20:35 PM","541.40","21.61","25.00","21.00","25.24"
"28/02/2020 6:15:35 PM","539.20","21.54","25.00","21.00","25.22"
"28/02/2020 6:10:35 PM","541.60","21.40","25.00","21.00","25.22"
"28/02/2020 6:05:35 PM","553.00","21.20","25.00","21.00","25.22"
"28/02/2020 6:00:35 PM","560.20","21.09","25.00","21.00","25.24"
"28/02/2020 5:55:35 PM","556.40","20.62","25.00","21.00","25.24"
"28/02/2020 5:50:35 PM","557.60","20.94","25.00","21.00","25.25"
"28/02/2020 5:45:35 PM","559.40","21.42","25.00","21.00","25.26"
"28/02/2020 5:40:35 PM","555.40","21.70","25.00","21.00","25.26"
"28/02/2020 5:35:35 PM","551.60","21.86","25.00","21.00","25.26"
"28/02/2020 5:30:35 PM","552.20","21.94","25.00","21.00","25.26"
"28/02/2020 5:25:35 PM","559.80","22.00","25.00","21.00","25.26"
"28/02/2020 5:20:35 PM","552.80","22.08","25.00","21.00","25.26"
"28/02/2020 5:15:35 PM","551.20","22.17","25.00","21.00","25.26"
"28/02/2020 5:10:35 PM","561.00","22.03","25.00","21.00","25.26"
"28/02/2020 5:05:35 PM","557.80","21.93","25.00","21.00","25.25"
"28/02/2020 5:00:35 PM","562.60","21.78","25.00","21.00","25.26"
"28/02/2020 4:55:35 PM","558.40","21.57","25.00","21.00","25.28"
"28/02/2020 4:50:35 PM","557.80","21.40","25.00","21.00","25.28"
"28/02/2020 4:45:35 PM","556.40","21.37","25.00","21.00","25.28"
"28/02/2020 4:40:35 PM","567.60","21.80","25.00","21.00","25.28"
"28/02/2020 4:35:35 PM","558.20","22.48","25.00","21.00","25.26"
"28/02/2020 4:30:35 PM","559.80","23.01","25.00","21.00","25.24"
"28/02/2020 4:25:35 PM","560.60","23.80","25.00","21.00","25.23"
"28/02/2020 4:20:35 PM","560.00","23.65","25.00","21.00","25.22"
"28/02/2020 4:15:35 PM","565.20","23.36","25.00","21.00","25.22"
"28/02/2020 4:10:35 PM","557.60","21.82","25.00","21.00","25.23"
"28/02/2020 4:05:35 PM","558.60","21.04","25.00","21.00","25.24"
"28/02/2020 4:00:35 PM","555.40","20.83","25.00","21.00","25.25"
"28/02/2020 3:55:35 PM","551.00","20.87","25.00","21.00","25.26"
"28/02/2020 3:50:35 PM","561.20","21.02","25.00","21.00","25.28"
"28/02/2020 3:45:35 PM","557.00","21.26","25.00","21.00","25.26"
"28/02/2020 3:40:35 PM","561.60","21.71","25.00","21.00","25.25"
"28/02/2020 3:35:35 PM","565.00","23.58","25.00","21.00","25.24"
"28/02/2020 3:30:35 PM","555.20","23.67","25.00","21.00","25.23"
"28/02/2020 3:25:35 PM","557.20","23.50","25.00","21.00","25.22"
"28/02/2020 3:20:35 PM","563.20","23.28","25.00","21.00","25.21"
"28/02/2020 3:15:35 PM","569.60","22.48","25.00","21.00","25.22"
"28/02/2020 3:10:35 PM","562.20","19.81","25.00","21.00","25.24"
"28/02/2020 3:05:35 PM","555.20","20.24","25.00","21.00","25.25"
"28/02/2020 3:00:35 PM","553.80","20.50","25.00","21.00","25.26"
"28/02/2020 2:55:35 PM","558.80","20.81","25.00","21.00","25.26"
"28/02/2020 2:50:35 PM","552.20","20.99","25.00","21.00","25.26"
"28/02/2020 2:45:35 PM","546.00","21.23","25.00","21.00","25.26"
"28/02/2020 2:40:35 PM","554.60","21.28","25.00","21.00","25.26"
"28/02/2020 2:35:35 PM","555.60","21.24","25.00","21.00","25.28"
"28/02/2020 2:30:35 PM","561.60","21.34","25.00","21.00","25.29"
"28/02/2020 2:25:35 PM","561.60","21.47","25.00","21.00","25.30"
"28/02/2020 2:20:35 PM","552.40","21.75","25.00","21.00","25.30"
"28/02/2020 2:15:35 PM","559.40","21.99","25.00","21.00","25.30"
"28/02/2020 2:10:35 PM","550.00","22.05","25.00","21.00","25.29"
"28/02/2020 2:05:35 PM","553.60","21.96","25.00","21.00","25.29"
"28/02/2020 2:00:35 PM","551.20","21.85","25.00","21.00","25.28"
"28/02/2020 1:55:35 PM","542.20","21.89","25.00","21.00","25.26"
"28/02/2020 1:50:35 PM","552.60","22.71","25.00","21.00","25.25"
"28/02/2020 1:45:35 PM","549.20","23.47","25.00","21.00","25.24"
"28/02/2020 1:40:35 PM","550.20","23.55","25.00","21.00","25.23"
"28/02/2020 1:35:35 PM","554.60","22.88","25.00","21.00","25.22"
"28/02/2020 1:30:35 PM","549.80","21.86","25.00","21.00","25.24"
"28/02/2020 1:25:35 PM","547.60","21.55","25.00","21.00","25.25"
"28/02/2020 1:20:35 PM","548.40","21.11","25.00","21.00","25.25"
"28/02/2020 1:15:35 PM","548.40","20.66","25.00","21.00","25.27"
"28/02/2020 1:10:35 PM","548.20","20.67","25.00","21.00","25.29"
"28/02/2020 1:05:35 PM","547.60","20.86","25.00","21.00","25.29"
"28/02/2020 1:00:35 PM","546.80","21.57","25.00","21.00","25.28"
"28/02/2020 12:55:35 PM","544.20","22.16","25.00","21.00","25.26"
"28/02/2020 12:50:35 PM","547.20","22.55","25.00","21.00","25.25"
"28/02/2020 12:45:35 PM","542.20","23.61","25.00","21.00","25.24"
"28/02/2020 12:40:35 PM","544.00","23.54","25.00","21.00","25.22"
"28/02/2020 12:35:35 PM","546.80","23.28","25.00","21.00","25.22"
"28/02/2020 12:30:35 PM","549.20","22.32","25.00","21.00","25.23"
"28/02/2020 12:25:35 PM","543.80","20.57","25.00","21.00","25.25"
"28/02/2020 12:20:35 PM","534.00","20.06","25.00","21.00","25.27"
"28/02/2020 12:15:35 PM","543.60","19.61","25.00","21.00","25.30"
"28/02/2020 12:10:35 PM","540.20","19.95","25.00","21.00","25.29"
"28/02/2020 12:05:35 PM","536.40","21.77","25.00","21.00","25.28"
"28/02/2020 12:00:35 PM","536.80","23.00","25.00","21.00","25.28"
"28/02/2020 11:55:35 AM","548.20","23.10","25.00","21.00","25.26"
"28/02/2020 11:50:35 AM","541.00","23.28","25.00","21.00","25.25"
"28/02/2020 11:45:35 AM","537.40","23.59","25.00","21.00","25.23"
"28/02/2020 11:40:35 AM","545.40","23.51","25.00","21.00","25.21"
"28/02/2020 11:35:35 AM","541.40","23.43","25.00","21.00","25.19"
"28/02/2020 11:30:35 AM","553.40","23.34","25.00","21.00","25.17"
"28/02/2020 11:25:35 AM","551.40","23.18","25.00","21.00","25.14"
"28/02/2020 11:20:35 AM","542.40","22.97","25.00","21.00","25.12"
"28/02/2020 11:15:35 AM","539.00","22.49","25.00","21.00","25.11"
"28/02/2020 11:10:35 AM","551.60","21.47","25.00","21.00","25.09"
"28/02/2020 11:05:35 AM","551.80","21.47","25.00","21.00","25.09"
"28/02/2020 11:00:35 AM","540.00","21.35","25.00","21.00","25.08"
"28/02/2020 10:55:35 AM","540.00","20.94","25.00","21.00","25.09"
"28/02/2020 10:50:35 AM","534.40","20.70","25.00","21.00","25.10"
"28/02/2020 10:45:35 AM","531.00","20.59","25.00","21.00","25.12"
"28/02/2020 10:40:35 AM","537.00","20.65","25.00","21.00","25.14"
"28/02/2020 10:35:35 AM","543.60","21.16","25.00","21.00","25.15"
"28/02/2020 10:30:35 AM","541.60","22.66","25.00","21.00","25.15"
"28/02/2020 10:25:35 AM","543.80","23.29","25.00","21.00","25.15"
"28/02/2020 10:20:35 AM","544.40","23.17","25.00","21.00","25.13"
"28/02/2020 10:15:35 AM","540.80","22.99","25.00","21.00","25.11"
"28/02/2020 10:10:35 AM","538.00","22.46","25.00","21.00","25.11"
"28/02/2020 10:05:35 AM","547.20","21.59","25.00","21.00","25.09"
"28/02/2020 10:00:35 AM","539.60","21.66","25.00","21.00","25.09"
"28/02/2020 9:55:35 AM","541.80","21.80","25.00","21.00","25.08"
"28/02/2020 9:50:35 AM","543.20","21.76","25.00","21.00","25.08"
"28/02/2020 9:45:35 AM","541.40","21.76","25.00","21.00","25.08"
"28/02/2020 9:40:35 AM","532.20","21.81","25.00","21.00","25.08"
"28/02/2020 9:35:35 AM","536.60","21.86","25.00","21.00","25.08"
"28/02/2020 9:30:35 AM","543.20","21.88","25.00","21.00","25.08"
"28/02/2020 9:25:35 AM","533.00","21.81","25.00","21.00","25.08"
"28/02/2020 9:20:35 AM","550.00","21.67","25.00","21.00","25.08"
"28/02/2020 9:15:35 AM","533.60","21.58","25.00","21.00","25.08"
"28/02/2020 9:10:35 AM","542.80","21.45","25.00","21.00","25.09"
"28/02/2020 9:05:35 AM","542.20","21.37","25.00","21.00","25.09"
"28/02/2020 9:00:35 AM","545.00","21.46","25.00","21.00","25.09"
"28/02/2020 8:55:35 AM","537.80","21.84","25.00","21.00","25.07"
"28/02/2020 8:50:35 AM","530.80","22.42","25.00","21.00","25.06"
"28/02/2020 8:45:35 AM","541.40","22.24","25.00","21.00","25.04"
"28/02/2020 8:40:35 AM","526.80","21.93","25.00","21.00","25.05"
"28/02/2020 8:35:35 AM","538.00","21.70","25.00","21.00","25.06"
"28/02/2020 8:30:35 AM","537.00","21.48","25.00","21.00","25.07"
"28/02/2020 8:25:35 AM","528.60","21.42","25.00","21.00","25.07"
"28/02/2020 8:20:35 AM","540.40","21.43","25.00","21.00","25.08"
"28/02/2020 8:15:35 AM","534.40","21.63","25.00","21.00","25.07"
"28/02/2020 8:10:35 AM","540.80","21.83","25.00","21.00","25.07"
"28/02/2020 8:05:35 AM","539.40","22.21","25.00","21.00","25.07"
"28/02/2020 8:00:35 AM","541.00","22.66","25.00","21.00","25.06"
"28/02/2020 7:55:35 AM","537.40","23.06","25.00","21.00","25.04"
"28/02/2020 7:50:35 AM","532.20","22.98","25.00","21.00","25.03"
"28/02/2020 7:45:35 AM","535.80","22.63","25.00","21.00","25.02"
"28/02/2020 7:40:35 AM","528.00","20.44","25.00","21.00","25.01"
"28/02/2020 7:35:35 AM","527.40","19.56","25.00","21.00","24.99"
"28/02/2020 7:30:35 AM","524.20","19.50","25.00","21.00","24.98"
"28/02/2020 7:25:35 AM","528.20","19.44","25.00","21.00","24.96"
"28/02/2020 7:20:35 AM","523.40","19.39","25.00","21.00","24.95"
"28/02/2020 7:15:35 AM","527.60","19.35","25.00","21.00","24.93"
"28/02/2020 7:10:35 AM","527.20","19.29","25.00","21.00","24.91"
"28/02/2020 7:05:35 AM","520.40","19.23","25.00","21.00","24.89"
"28/02/2020 7:00:35 AM","528.00","19.17","25.00","21.00","24.87"
"28/02/2020 6:55:35 AM","520.80","19.09","25.00","21.00","24.85"
"28/02/2020 6:50:35 AM","525.80","19.02","25.00","21.00","24.82"
"28/02/2020 6:45:35 AM","526.60","18.94","25.00","21.00","24.80"
"28/02/2020 6:40:35 AM","524.60","18.83","25.00","21.00","24.77"
"28/02/2020 6:35:35 AM","531.00","18.71","25.00","21.00","24.74"
"28/02/2020 6:30:35 AM","527.00","18.59","25.00","21.00","24.70"
"28/02/2020 6:25:35 AM","522.80","18.46","25.00","21.00","24.67"
"28/02/2020 6:20:35 AM","521.00","18.33","25.00","21.00","24.64"
"28/02/2020 6:15:35 AM","521.20","18.17","25.00","21.00","24.60"
"28/02/2020 6:10:35 AM","525.80","18.00","25.00","21.00","24.56"
"28/02/2020 6:05:35 AM","525.40","17.76","25.00","21.00","24.50"
"28/02/2020 6:00:35 AM","527.40","17.48","25.00","21.00","24.44"
"28/02/2020 5:55:35 AM","527.60","17.06","25.00","21.00","24.39"
"28/02/2020 5:50:35 AM","525.20","16.47","25.00","21.00","24.30"
"28/02/2020 5:45:35 AM","522.20","15.70","25.00","21.00","24.21"
"28/02/2020 5:40:35 AM","529.00","15.96","23.00","22.00","24.15"
"28/02/2020 5:35:35 AM","525.20","15.95","23.00","22.00","24.24"
"28/02/2020 5:30:35 AM","533.40","15.94","23.00","22.00","24.32"
"28/02/2020 5:25:35 AM","526.40","15.92","23.00","22.00","24.39"
"28/02/2020 5:20:35 AM","530.80","15.84","23.00","22.00","24.53"
"28/02/2020 5:15:35 AM","521.80","15.66","23.00","22.00","24.61"
"28/02/2020 5:10:35 AM","523.00","15.47","23.00","22.00","24.75"
"28/02/2020 5:05:35 AM","521.00","15.23","23.00","22.00","24.92"
"28/02/2020 5:00:35 AM","514.60","14.87","23.00","22.00","25.07"
"28/02/2020 4:55:35 AM","528.80","14.34","23.00","22.00","25.21"
"28/02/2020 4:50:35 AM","527.00","13.55","23.00","22.00","25.36"
"28/02/2020 4:45:35 AM","529.40","13.54","23.00","22.00","25.46"
"28/02/2020 4:40:35 AM","523.60","21.48","23.00","22.00","25.50"
"28/02/2020 4:35:35 AM","517.80","21.48","25.00","21.00","25.51"
"28/02/2020 4:30:35 AM","523.20","21.48","25.00","21.00","25.52"
"28/02/2020 4:25:35 AM","523.40","21.48","25.00","21.00","25.52"
"28/02/2020 4:20:35 AM","520.80","21.47","25.00","21.00","25.51"
"28/02/2020 4:15:35 AM","522.80","21.47","25.00","21.00","25.51"
"28/02/2020 4:10:35 AM","522.00","21.46","25.00","21.00","25.50"
"28/02/2020 4:05:35 AM","521.40","21.45","25.00","21.00","25.50"
"28/02/2020 4:00:35 AM","518.20","21.45","25.00","21.00","25.50"
"28/02/2020 3:55:35 AM","514.40","21.44","25.00","21.00","25.49"
"28/02/2020 3:50:35 AM","518.80","21.43","25.00","21.00","25.49"
"28/02/2020 3:45:35 AM","524.60","21.43","25.00","21.00","25.48"
"28/02/2020 3:40:35 AM","529.00","21.43","25.00","21.00","25.48"
"28/02/2020 3:35:35 AM","519.00","21.43","25.00","21.00","25.47"
"28/02/2020 3:30:35 AM","521.80","21.43","25.00","21.00","25.47"
"28/02/2020 3:25:35 AM","521.40","21.41","25.00","21.00","25.47"
"28/02/2020 3:20:35 AM","511.80","21.41","25.00","21.00","25.46"
"28/02/2020 3:15:35 AM","518.80","21.41","25.00","21.00","25.46"
"28/02/2020 3:10:35 AM","521.20","21.40","25.00","21.00","25.45"
"28/02/2020 3:05:35 AM","515.20","21.39","25.00","21.00","25.45"
"28/02/2020 3:00:35 AM","514.20","21.38","25.00","21.00","25.45"
"28/02/2020 2:55:35 AM","515.40","21.38","25.00","21.00","25.44"
"28/02/2020 2:50:35 AM","520.80","21.37","25.00","21.00","25.44"
"28/02/2020 2:45:35 AM","528.40","21.35","25.00","21.00","25.44"
"28/02/2020 2:40:35 AM","527.80","21.33","25.00","21.00","25.44"
"28/02/2020 2:35:35 AM","518.00","21.32","25.00","21.00","25.43"
"28/02/2020 2:30:35 AM","514.40","21.30","25.00","21.00","25.42"
"28/02/2020 2:25:35 AM","512.20","21.27","25.00","21.00","25.42"
"28/02/2020 2:20:35 AM","528.60","21.27","25.00","21.00","25.42"
"28/02/2020 2:15:35 AM","519.00","21.24","25.00","21.00","25.40"
"28/02/2020 2:10:35 AM","518.40","21.21","25.00","21.00","25.40"
"28/02/2020 2:05:35 AM","520.00","21.18","25.00","21.00","25.40"
"28/02/2020 2:00:35 AM","519.20","21.15","25.00","21.00","25.39"
"28/02/2020 1:55:35 AM","517.20","21.11","25.00","21.00","25.38"
"28/02/2020 1:50:35 AM","524.60","21.09","25.00","21.00","25.38"
"28/02/2020 1:45:35 AM","524.20","21.07","25.00","21.00","25.38"
"28/02/2020 1:40:35 AM","518.60","21.04","25.00","21.00","25.37"
"28/02/2020 1:35:35 AM","519.40","21.02","25.00","21.00","25.36"
"28/02/2020 1:30:35 AM","516.80","20.99","25.00","21.00","25.35"
"28/02/2020 1:25:35 AM","522.80","20.95","25.00","21.00","25.35"
"28/02/2020 1:20:35 AM","528.40","20.92","25.00","21.00","25.34"
"28/02/2020 1:15:35 AM","516.20","20.89","25.00","21.00","25.34"
"28/02/2020 1:10:35 AM","527.20","20.86","25.00","21.00","25.33"
"28/02/2020 1:05:35 AM","523.60","20.81","25.00","21.00","25.33"
"28/02/2020 1:00:35 AM","522.40","20.80","25.00","21.00","25.32"
"28/02/2020 12:55:35 AM","522.40","20.75","25.00","21.00","25.31"
"28/02/2020 12:50:35 AM","524.20","20.74","25.00","21.00","25.30"
"28/02/2020 12:45:35 AM","520.40","20.72","25.00","21.00","25.30"
"28/02/2020 12:40:35 AM","524.40","20.71","25.00","21.00","25.30"
"28/02/2020 12:35:35 AM","526.60","20.72","25.00","21.00","25.29"
"28/02/2020 12:30:35 AM","527.60","20.75","25.00","21.00","25.28"
"28/02/2020 12:25:35 AM","517.80","20.83","25.00","21.00","25.28"
"28/02/2020 12:20:35 AM","524.80","20.98","25.00","21.00","25.27"
"28/02/2020 12:15:35 AM","515.80","21.28","25.00","21.00","25.26"
"28/02/2020 12:10:35 AM","515.60","21.84","25.00","21.00","25.25"
"28/02/2020 12:05:35 AM","514.40","22.13","25.00","21.00","25.25"
"28/02/2020 12:00:35 AM","502.20","22.01","25.00","21.00","25.25"
"27/02/2020 11:50:35 PM","525.00","21.82","25.00","21.00","25.24"
"27/02/2020 11:45:35 PM","521.20","21.82","25.00","21.00","25.23"
"27/02/2020 11:40:35 PM","521.00","21.80","25.00","21.00","25.22"
"27/02/2020 11:35:35 PM","519.00","21.80","25.00","21.00","25.22"
"27/02/2020 11:30:35 PM","524.40","21.79","25.00","21.00","25.21"
"27/02/2020 11:25:35 PM","526.20","21.77","25.00","21.00","25.20"
"27/02/2020 11:20:35 PM","523.20","21.77","25.00","21.00","25.19"
"27/02/2020 11:15:35 PM","528.80","21.76","25.00","21.00","25.19"
"27/02/2020 11:10:35 PM","520.80","21.74","25.00","21.00","25.18"
"27/02/2020 11:05:35 PM","533.60","21.71","25.00","21.00","25.18"
"27/02/2020 11:00:35 PM","533.20","21.70","25.00","21.00","25.18"
"27/02/2020 10:55:35 PM","527.00","21.69","25.00","21.00","25.17"
"27/02/2020 10:50:35 PM","526.80","21.68","25.00","21.00","25.17"
"27/02/2020 10:45:35 PM","528.60","21.67","25.00","21.00","25.16"
"27/02/2020 10:40:35 PM","527.00","21.65","25.00","21.00","25.15"
"27/02/2020 10:35:35 PM","527.20","21.65","25.00","21.00","25.15"
"27/02/2020 10:30:35 PM","526.60","21.64","25.00","21.00","25.14"
"27/02/2020 10:25:35 PM","533.20","21.62","25.00","21.00","25.12"
"27/02/2020 10:20:35 PM","524.80","21.61","25.00","21.00","25.12"
"27/02/2020 10:15:35 PM","527.60","21.59","25.00","21.00","25.11"
"27/02/2020 10:10:35 PM","530.20","21.58","25.00","21.00","25.11"
"27/02/2020 10:05:35 PM","525.40","21.55","25.00","21.00","25.09"
"27/02/2020 10:00:35 PM","521.80","21.53","25.00","21.00","25.09"
"27/02/2020 9:55:35 PM","532.60","21.51","25.00","21.00","25.09"
"27/02/2020 9:50:35 PM","526.60","21.48","25.00","21.00","25.08"
"27/02/2020 9:45:35 PM","536.20","21.46","25.00","21.00","25.07"
"27/02/2020 9:40:35 PM","528.80","21.44","25.00","21.00","25.06"
"27/02/2020 9:35:35 PM","536.20","21.42","25.00","21.00","25.05"
"27/02/2020 9:30:35 PM","526.60","21.39","25.00","21.00","25.04"
"27/02/2020 9:25:35 PM","526.00","21.36","25.00","21.00","25.02"
"27/02/2020 9:20:35 PM","525.00","21.34","25.00","21.00","25.02"
"27/02/2020 9:15:35 PM","527.40","21.32","25.00","21.00","25.01"
"27/02/2020 9:10:35 PM","535.40","21.29","25.00","21.00","24.99"
"27/02/2020 9:05:35 PM","526.80","21.27","25.00","21.00","24.99"
"27/02/2020 9:00:35 PM","532.80","21.22","25.00","21.00","24.97"
"27/02/2020 8:55:35 PM","535.00","21.19","25.00","21.00","24.96"
"27/02/2020 8:50:35 PM","536.00","21.17","25.00","21.00","24.95"
"27/02/2020 8:45:35 PM","532.20","21.12","25.00","21.00","24.94"
"27/02/2020 8:40:35 PM","528.20","21.10","25.00","21.00","24.93"
"27/02/2020 8:35:35 PM","535.20","21.07","25.00","21.00","24.91"
"27/02/2020 8:30:35 PM","526.80","21.04","25.00","21.00","24.90"
"27/02/2020 8:25:35 PM","533.20","21.00","25.00","21.00","24.89"
"27/02/2020 8:20:35 PM","531.80","20.97","25.00","21.00","24.88"
"27/02/2020 8:15:35 PM","526.20","20.93","25.00","21.00","24.86"
"27/02/2020 8:10:35 PM","533.20","20.90","25.00","21.00","24.84"
"27/02/2020 8:05:35 PM","531.60","20.86","25.00","21.00","24.83"
"27/02/2020 8:00:35 PM","532.40","20.82","25.00","21.00","24.81"
"27/02/2020 7:55:35 PM","526.00","20.78","25.00","21.00","24.80"
"27/02/2020 7:50:35 PM","525.60","20.74","25.00","21.00","24.78"
"27/02/2020 7:45:35 PM","524.40","20.70","25.00","21.00","24.76"
"27/02/2020 7:40:35 PM","541.60","20.66","25.00","21.00","24.74"
"27/02/2020 7:35:35 PM","534.20","20.62","25.00","21.00","24.72"
"27/02/2020 7:30:35 PM","530.40","20.57","25.00","21.00","24.70"
