"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"27/02/2020 7:25:35 PM","527.80","20.52","25.00","21.00","24.68"
"27/02/2020 7:20:35 PM","524.20","20.46","25.00","21.00","24.66"
"27/02/2020 7:15:35 PM","534.40","20.41","25.00","21.00","24.65"
"27/02/2020 7:10:35 PM","526.60","20.36","25.00","21.00","24.63"
"27/02/2020 7:05:35 PM","538.00","20.31","25.00","21.00","24.61"
"27/02/2020 7:00:35 PM","532.00","20.24","25.00","21.00","24.58"
"27/02/2020 6:55:35 PM","549.40","20.18","25.00","21.00","24.56"
"27/02/2020 6:50:35 PM","534.80","20.11","25.00","21.00","24.54"
"27/02/2020 6:45:35 PM","536.40","20.05","25.00","21.00","24.52"
"27/02/2020 6:40:35 PM","537.60","19.97","25.00","21.00","24.50"
"27/02/2020 6:35:35 PM","549.00","19.89","25.00","21.00","24.48"
"27/02/2020 6:30:35 PM","544.60","19.78","25.00","21.00","24.45"
"27/02/2020 6:25:35 PM","552.40","19.68","25.00","21.00","24.42"
"27/02/2020 6:20:35 PM","554.60","19.56","23.00","22.00","24.38"
"27/02/2020 6:15:35 PM","570.00","19.43","23.00","22.00","24.35"
"27/02/2020 6:10:35 PM","575.40","19.27","23.00","22.00","24.31"
"27/02/2020 6:05:35 PM","590.00","19.08","23.00","22.00","24.28"
"27/02/2020 6:00:35 PM","597.80","18.98","23.00","22.00","24.25"
"27/02/2020 5:55:35 PM","592.20","18.89","23.00","22.00","24.22"
"27/02/2020 5:50:35 PM","590.80","18.27","23.00","22.00","24.23"
"27/02/2020 5:45:35 PM","595.80","17.23","23.00","22.00","24.26"
"27/02/2020 5:40:35 PM","597.00","16.09","23.00","22.00","24.30"
"27/02/2020 5:35:35 PM","588.60","15.00","23.00","22.00","24.34"
"27/02/2020 5:30:35 PM","595.00","15.85","23.00","22.00","24.36"
"27/02/2020 5:25:35 PM","585.20","16.68","23.00","22.00","24.36"
"27/02/2020 5:20:35 PM","591.20","17.36","23.00","22.00","24.35"
"27/02/2020 5:15:35 PM","592.00","18.05","23.00","22.00","24.36"
"27/02/2020 5:10:35 PM","592.40","18.93","23.00","22.00","24.38"
"27/02/2020 5:05:35 PM","597.80","18.78","23.00","22.00","24.40"
"27/02/2020 5:00:35 PM","588.40","18.22","23.00","22.00","24.41"
"27/02/2020 4:55:35 PM","590.20","17.08","23.00","22.00","24.44"
"27/02/2020 4:50:35 PM","591.20","16.17","23.00","22.00","24.47"
"27/02/2020 4:45:35 PM","589.60","14.94","23.00","22.00","24.50"
"27/02/2020 4:40:35 PM","602.20","14.85","23.00","22.00","24.54"
"27/02/2020 4:35:35 PM","582.40","15.82","23.00","22.00","24.58"
"27/02/2020 4:30:35 PM","577.40","17.28","23.00","22.00","24.65"
"27/02/2020 4:25:35 PM","575.00","18.04","23.00","22.00","24.66"
"27/02/2020 4:20:35 PM","564.00","18.09","23.00","22.00","24.65"
"27/02/2020 4:15:35 PM","538.20","19.27","23.00","22.00","24.63"
"27/02/2020 4:10:35 PM","530.20","19.16","25.00","21.00","24.60"
"27/02/2020 4:05:35 PM","539.40","19.05","25.00","21.00","24.56"
"27/02/2020 4:00:35 PM","532.80","18.93","25.00","21.00","24.52"
"27/02/2020 3:55:35 PM","529.20","18.81","25.00","21.00","24.48"
"27/02/2020 3:50:35 PM","535.60","18.69","25.00","21.00","24.44"
"27/02/2020 3:45:35 PM","527.80","18.56","25.00","21.00","24.40"
"27/02/2020 3:40:35 PM","531.40","18.42","25.00","21.00","24.36"
"27/02/2020 3:35:35 PM","540.40","18.29","25.00","21.00","24.33"
"27/02/2020 3:30:35 PM","533.00","18.14","25.00","21.00","24.27"
"27/02/2020 3:25:35 PM","529.40","18.01","25.00","21.00","24.23"
"27/02/2020 3:20:35 PM","535.80","17.86","25.00","21.00","24.19"
"27/02/2020 3:15:35 PM","541.80","17.70","25.00","21.00","24.14"
"27/02/2020 3:10:35 PM","545.60","17.51","25.00","21.00","24.09"
"27/02/2020 3:05:35 PM","537.40","17.35","25.00","21.00","24.04"
"27/02/2020 3:00:35 PM","542.60","17.14","25.00","21.00","23.99"
"27/02/2020 2:55:35 PM","547.00","16.94","25.00","21.00","23.94"
"27/02/2020 2:50:35 PM","548.40","16.72","25.00","21.00","23.88"
"27/02/2020 2:45:35 PM","553.60","16.49","25.00","21.00","23.82"
"27/02/2020 2:40:35 PM","557.20","16.22","25.00","21.00","23.75"
"27/02/2020 2:35:35 PM","562.80","15.89","25.00","21.00","23.68"
"27/02/2020 2:30:35 PM","564.60","15.50","25.00","21.00","23.61"
"27/02/2020 2:25:35 PM","575.40","15.05","25.00","21.00","23.52"
"27/02/2020 2:20:35 PM","588.40","14.49","25.00","21.00","23.44"
"27/02/2020 2:15:35 PM","604.20","13.83","25.00","21.00","23.37"
"27/02/2020 2:10:35 PM","604.40","13.41","23.00","22.00","23.37"
"27/02/2020 2:05:35 PM","617.00","12.90","23.00","22.00","23.39"
"27/02/2020 2:00:35 PM","608.80","11.89","23.00","22.00","23.42"
"27/02/2020 1:55:35 PM","617.60","11.84","23.00","22.00","23.45"
"27/02/2020 1:50:35 PM","612.40","13.15","23.00","22.00","23.45"
"27/02/2020 1:45:35 PM","620.00","13.80","23.00","22.00","23.47"
"27/02/2020 1:40:35 PM","610.80","13.80","23.00","22.00","23.48"
"27/02/2020 1:35:35 PM","606.20","13.97","23.00","22.00","23.47"
"27/02/2020 1:30:35 PM","597.60","14.12","23.00","22.00","23.45"
"27/02/2020 1:25:35 PM","596.80","14.56","23.00","22.00","23.43"
"27/02/2020 1:20:35 PM","592.80","14.53","23.00","22.00","23.44"
"27/02/2020 1:15:35 PM","599.80","14.39","23.00","22.00","23.44"
"27/02/2020 1:10:35 PM","612.00","14.87","23.00","22.00","23.44"
"27/02/2020 1:05:35 PM","600.00","15.81","23.00","22.00","23.42"
"27/02/2020 1:00:35 PM","611.80","15.56","23.00","22.00","23.41"
"27/02/2020 12:55:35 PM","612.00","15.00","23.00","22.00","23.41"
"27/02/2020 12:50:35 PM","622.00","14.73","23.00","22.00","23.40"
"27/02/2020 12:45:35 PM","629.80","14.49","23.00","22.00","23.42"
"27/02/2020 12:40:35 PM","628.20","14.22","23.00","22.00","23.42"
"27/02/2020 12:35:35 PM","630.20","13.88","23.00","22.00","23.44"
"27/02/2020 12:30:35 PM","636.20","13.51","23.00","22.00","23.43"
"27/02/2020 12:25:35 PM","640.60","12.88","23.00","22.00","23.45"
"27/02/2020 12:20:35 PM","630.40","11.87","23.00","22.00","23.48"
"27/02/2020 12:15:35 PM","630.40","11.81","23.00","22.00","23.56"
"27/02/2020 12:10:35 PM","635.20","12.05","23.00","22.00","23.58"
"27/02/2020 12:05:35 PM","623.00","12.06","23.00","22.00","23.57"
"27/02/2020 12:00:35 PM","617.60","12.76","23.00","22.00","23.54"
"27/02/2020 11:55:35 AM","592.60","15.81","23.00","22.00","23.52"
"27/02/2020 11:50:35 AM","570.80","14.53","23.00","22.00","23.51"
"27/02/2020 11:45:35 AM","547.00","14.83","23.00","22.00","23.50"
"27/02/2020 11:40:35 AM","552.20","15.54","23.00","22.00","23.55"
"27/02/2020 11:35:35 AM","557.40","14.93","23.00","22.00","23.63"
"27/02/2020 11:30:35 AM","538.60","15.02","23.00","22.00","23.70"
"27/02/2020 11:25:35 AM","540.60","14.28","23.00","22.00","23.77"
"27/02/2020 11:20:35 AM","541.00","14.37","23.00","22.00","23.89"
"27/02/2020 11:15:35 AM","551.20","13.49","23.00","22.00","23.98"
"27/02/2020 11:10:35 AM","544.80","13.98","23.00","22.00","24.09"
"27/02/2020 11:05:35 AM","539.40","13.86","23.00","22.00","24.18"
"27/02/2020 11:00:35 AM","541.20","13.61","23.00","22.00","24.30"
"27/02/2020 10:55:35 AM","542.80","14.94","23.00","22.00","24.41"
"27/02/2020 10:50:35 AM","536.60","14.54","23.00","22.00","24.55"
"27/02/2020 10:45:35 AM","549.40","13.68","23.00","22.00","24.74"
"27/02/2020 10:40:35 AM","547.20","13.31","23.00","22.00","24.90"
"27/02/2020 10:35:35 AM","548.40","15.60","23.00","22.00","25.00"
"27/02/2020 10:30:35 AM","555.60","22.46","25.00","21.00","25.04"
"27/02/2020 10:25:35 AM","549.40","22.23","25.00","21.00","25.05"
"27/02/2020 10:20:35 AM","561.80","22.05","25.00","21.00","25.06"
"27/02/2020 10:15:35 AM","552.80","22.18","25.00","21.00","25.06"
"27/02/2020 10:10:35 AM","563.20","22.40","25.00","21.00","25.05"
"27/02/2020 10:05:35 AM","555.00","22.49","25.00","21.00","25.05"
"27/02/2020 10:00:35 AM","557.60","22.68","25.00","21.00","25.05"
"27/02/2020 9:55:35 AM","560.80","22.81","25.00","21.00","25.04"
"27/02/2020 9:50:35 AM","541.60","22.95","25.00","21.00","25.03"
"27/02/2020 9:45:35 AM","560.40","22.65","25.00","21.00","25.03"
"27/02/2020 9:40:35 AM","559.60","22.50","25.00","21.00","25.04"
"27/02/2020 9:35:35 AM","558.80","22.26","25.00","21.00","25.04"
"27/02/2020 9:30:35 AM","563.00","22.27","25.00","21.00","25.05"
"27/02/2020 9:25:35 AM","554.80","22.26","25.00","21.00","25.05"
"27/02/2020 9:20:35 AM","561.40","22.31","25.00","21.00","25.04"
"27/02/2020 9:15:35 AM","552.20","22.57","25.00","21.00","25.04"
"27/02/2020 9:10:35 AM","553.60","22.65","25.00","21.00","25.04"
"27/02/2020 9:05:35 AM","558.20","22.77","25.00","21.00","25.04"
"27/02/2020 9:00:35 AM","552.80","22.92","25.00","21.00","25.03"
"27/02/2020 8:55:35 AM","552.80","22.53","25.00","21.00","25.02"
"27/02/2020 8:50:35 AM","559.60","19.88","25.00","21.00","25.01"
"27/02/2020 8:45:35 AM","564.40","19.46","25.00","21.00","25.00"
"27/02/2020 8:40:35 AM","556.20","19.40","25.00","21.00","24.98"
"27/02/2020 8:35:35 AM","565.80","19.34","25.00","21.00","24.97"
"27/02/2020 8:30:35 AM","557.00","19.28","25.00","21.00","24.96"
"27/02/2020 8:25:35 AM","555.80","19.22","25.00","21.00","24.94"
"27/02/2020 8:20:35 AM","545.20","19.16","25.00","21.00","24.94"
"27/02/2020 8:15:35 AM","549.00","19.09","25.00","21.00","24.93"
"27/02/2020 8:10:35 AM","553.20","19.01","25.00","21.00","24.91"
"27/02/2020 8:05:35 AM","553.20","18.94","25.00","21.00","24.90"
"27/02/2020 8:00:35 AM","550.80","18.88","25.00","21.00","24.89"
"27/02/2020 7:55:35 AM","553.00","18.79","25.00","21.00","24.88"
"27/02/2020 7:50:35 AM","554.40","18.71","25.00","21.00","24.86"
"27/02/2020 7:45:35 AM","556.80","18.63","25.00","21.00","24.85"
"27/02/2020 7:40:35 AM","556.20","18.54","25.00","21.00","24.82"
"27/02/2020 7:35:35 AM","556.20","18.44","25.00","21.00","24.80"
"27/02/2020 7:30:35 AM","557.00","18.35","25.00","21.00","24.80"
"27/02/2020 7:25:35 AM","552.00","18.24","25.00","21.00","24.79"
"27/02/2020 7:20:35 AM","550.60","18.16","25.00","21.00","24.77"
"27/02/2020 7:15:35 AM","556.00","18.06","25.00","21.00","24.75"
"27/02/2020 7:10:35 AM","553.40","17.95","25.00","21.00","24.74"
"27/02/2020 7:05:35 AM","551.80","17.84","25.00","21.00","24.72"
"27/02/2020 7:00:35 AM","546.00","17.73","25.00","21.00","24.71"
"27/02/2020 6:55:35 AM","551.60","17.61","25.00","21.00","24.69"
"27/02/2020 6:50:35 AM","559.00","17.49","25.00","21.00","24.67"
"27/02/2020 6:45:35 AM","551.80","17.36","25.00","21.00","24.66"
"27/02/2020 6:40:35 AM","548.60","17.24","25.00","21.00","24.63"
"27/02/2020 6:35:35 AM","560.60","17.11","25.00","21.00","24.61"
"27/02/2020 6:30:35 AM","558.80","16.98","25.00","21.00","24.60"
"27/02/2020 6:25:35 AM","550.40","16.84","25.00","21.00","24.57"
"27/02/2020 6:20:35 AM","555.20","16.70","25.00","21.00","24.55"
"27/02/2020 6:15:35 AM","548.60","16.56","25.00","21.00","24.52"
"27/02/2020 6:10:35 AM","548.20","16.39","25.00","21.00","24.50"
"27/02/2020 6:05:35 AM","563.60","16.18","25.00","21.00","24.48"
"27/02/2020 6:00:35 AM","552.20","15.95","25.00","21.00","24.44"
"27/02/2020 5:55:35 AM","546.60","15.70","25.00","21.00","24.41"
"27/02/2020 5:50:35 AM","543.60","15.41","25.00","21.00","24.38"
"27/02/2020 5:45:35 AM","546.00","15.07","25.00","21.00","24.34"
"27/02/2020 5:40:35 AM","547.60","14.65","25.00","21.00","24.29"
"27/02/2020 5:35:35 AM","552.40","14.16","25.00","21.00","24.24"
"27/02/2020 5:30:35 AM","547.20","13.51","25.00","21.00","24.17"
"27/02/2020 5:25:35 AM","552.40","12.63","25.00","21.00","24.11"
"27/02/2020 5:20:35 AM","549.60","11.44","25.00","21.00","24.09"
"27/02/2020 5:15:35 AM","544.20","10.53","25.00","21.00","24.10"
"27/02/2020 5:10:35 AM","542.80","11.57","23.00","22.00","24.21"
"27/02/2020 5:05:35 AM","539.00","12.22","23.00","22.00","24.40"
"27/02/2020 5:00:35 AM","536.60","12.88","23.00","22.00","24.59"
"27/02/2020 4:55:35 AM","550.20","13.90","23.00","22.00","24.80"
"27/02/2020 4:50:35 AM","535.20","13.91","23.00","22.00","25.01"
"27/02/2020 4:45:35 AM","531.20","13.65","23.00","22.00","25.24"
"27/02/2020 4:40:35 AM","539.40","13.24","23.00","22.00","25.41"
"27/02/2020 4:35:35 AM","545.60","21.44","23.00","22.00","25.53"
"27/02/2020 4:30:35 AM","538.40","21.39","25.00","21.00","25.56"
"27/02/2020 4:25:35 AM","543.80","21.40","25.00","21.00","25.56"
"27/02/2020 4:20:35 AM","535.20","21.41","25.00","21.00","25.57"
"27/02/2020 4:15:35 AM","543.60","21.42","25.00","21.00","25.56"
"27/02/2020 4:10:35 AM","541.80","21.43","25.00","21.00","25.55"
"27/02/2020 4:05:35 AM","541.80","21.43","25.00","21.00","25.55"
"27/02/2020 4:00:35 AM","538.80","21.44","25.00","21.00","25.55"
"27/02/2020 3:55:35 AM","536.60","21.45","25.00","21.00","25.55"
"27/02/2020 3:50:35 AM","533.80","21.46","25.00","21.00","25.55"
"27/02/2020 3:45:35 AM","528.20","21.47","25.00","21.00","25.55"
"27/02/2020 3:40:35 AM","533.80","21.47","25.00","21.00","25.55"
"27/02/2020 3:35:35 AM","537.40","21.48","25.00","21.00","25.54"
"27/02/2020 3:30:35 AM","542.20","21.50","25.00","21.00","25.55"
"27/02/2020 3:25:35 AM","540.20","21.50","25.00","21.00","25.55"
"27/02/2020 3:20:35 AM","532.40","21.52","25.00","21.00","25.55"
"27/02/2020 3:15:35 AM","535.00","21.53","25.00","21.00","25.55"
"27/02/2020 3:10:35 AM","530.80","21.54","25.00","21.00","25.55"
"27/02/2020 3:05:35 AM","531.00","21.55","25.00","21.00","25.55"
"27/02/2020 3:00:35 AM","530.00","21.57","25.00","21.00","25.56"
"27/02/2020 2:55:35 AM","545.00","21.58","25.00","21.00","25.55"
"27/02/2020 2:50:35 AM","534.00","21.59","25.00","21.00","25.55"
"27/02/2020 2:45:35 AM","537.40","21.60","25.00","21.00","25.55"
"27/02/2020 2:40:35 AM","543.40","21.61","25.00","21.00","25.55"
"27/02/2020 2:35:35 AM","539.60","21.62","25.00","21.00","25.55"
"27/02/2020 2:30:35 AM","538.20","21.63","25.00","21.00","25.55"
"27/02/2020 2:25:35 AM","540.00","21.64","25.00","21.00","25.55"
"27/02/2020 2:20:35 AM","530.80","21.65","25.00","21.00","25.55"
"27/02/2020 2:15:35 AM","542.80","21.65","25.00","21.00","25.55"
"27/02/2020 2:10:35 AM","537.40","21.66","25.00","21.00","25.54"
"27/02/2020 2:05:35 AM","538.00","21.66","25.00","21.00","25.54"
"27/02/2020 2:00:35 AM","550.20","21.67","25.00","21.00","25.55"
"27/02/2020 1:55:35 AM","553.20","21.68","25.00","21.00","25.54"
"27/02/2020 1:50:35 AM","540.00","21.69","25.00","21.00","25.54"
"27/02/2020 1:45:35 AM","536.40","21.70","25.00","21.00","25.54"
"27/02/2020 1:40:35 AM","538.00","21.71","25.00","21.00","25.53"
"27/02/2020 1:35:35 AM","542.00","21.72","25.00","21.00","25.53"
"27/02/2020 1:30:35 AM","542.00","21.73","25.00","21.00","25.53"
"27/02/2020 1:25:35 AM","545.80","21.74","25.00","21.00","25.53"
"27/02/2020 1:20:35 AM","545.20","21.75","25.00","21.00","25.53"
"27/02/2020 1:15:35 AM","547.20","21.75","25.00","21.00","25.53"
"27/02/2020 1:10:35 AM","547.80","21.77","25.00","21.00","25.53"
"27/02/2020 1:05:35 AM","541.60","21.77","25.00","21.00","25.53"
"27/02/2020 1:00:35 AM","539.20","21.78","25.00","21.00","25.52"
"27/02/2020 12:55:35 AM","551.80","21.78","25.00","21.00","25.52"
"27/02/2020 12:50:35 AM","536.20","21.80","25.00","21.00","25.52"
"27/02/2020 12:45:35 AM","537.00","21.80","25.00","21.00","25.53"
"27/02/2020 12:40:35 AM","543.60","21.81","25.00","21.00","25.52"
"27/02/2020 12:35:35 AM","541.40","21.82","25.00","21.00","25.51"
"27/02/2020 12:30:35 AM","540.40","21.82","25.00","21.00","25.51"
"27/02/2020 12:25:35 AM","537.20","21.83","25.00","21.00","25.51"
"27/02/2020 12:20:35 AM","538.20","21.84","25.00","21.00","25.51"
"27/02/2020 12:15:35 AM","548.60","21.84","25.00","21.00","25.51"
"27/02/2020 12:10:35 AM","541.80","21.84","25.00","21.00","25.51"
"27/02/2020 12:05:35 AM","546.00","21.84","25.00","21.00","25.51"
"27/02/2020 12:00:35 AM","542.20","21.83","25.00","21.00","25.51"
"26/02/2020 11:55:35 PM","540.20","21.83","25.00","21.00","25.50"
"26/02/2020 11:50:35 PM","546.00","21.83","25.00","21.00","25.49"
"26/02/2020 11:45:35 PM","535.20","21.81","25.00","21.00","25.50"
"26/02/2020 11:40:35 PM","543.00","21.81","25.00","21.00","25.50"
"26/02/2020 11:35:35 PM","546.40","21.80","25.00","21.00","25.50"
"26/02/2020 11:30:35 PM","553.40","21.78","25.00","21.00","25.50"
"26/02/2020 11:25:35 PM","552.80","21.77","25.00","21.00","25.50"
"26/02/2020 11:20:35 PM","543.80","21.78","25.00","21.00","25.49"
"26/02/2020 11:15:35 PM","558.20","21.76","25.00","21.00","25.48"
"26/02/2020 11:10:35 PM","543.80","21.75","25.00","21.00","25.48"
"26/02/2020 11:05:35 PM","539.40","21.74","25.00","21.00","25.48"
"26/02/2020 11:00:35 PM","540.20","21.73","25.00","21.00","25.48"
"26/02/2020 10:55:35 PM","544.20","21.71","25.00","21.00","25.47"
"26/02/2020 10:50:35 PM","545.80","21.70","25.00","21.00","25.47"
"26/02/2020 10:45:35 PM","551.60","21.68","25.00","21.00","25.48"
"26/02/2020 10:40:35 PM","544.20","21.67","25.00","21.00","25.48"
"26/02/2020 10:35:35 PM","545.80","21.66","25.00","21.00","25.47"
"26/02/2020 10:30:35 PM","541.20","21.64","25.00","21.00","25.47"
"26/02/2020 10:25:35 PM","544.80","21.63","25.00","21.00","25.46"
"26/02/2020 10:20:35 PM","545.60","21.60","25.00","21.00","25.46"
"26/02/2020 10:15:35 PM","548.20","21.59","25.00","21.00","25.45"
"26/02/2020 10:10:35 PM","540.20","21.58","25.00","21.00","25.45"
"26/02/2020 10:05:35 PM","538.00","21.56","25.00","21.00","25.45"
"26/02/2020 10:00:35 PM","536.80","21.54","25.00","21.00","25.45"
"26/02/2020 9:55:35 PM","534.20","21.53","25.00","21.00","25.44"
"26/02/2020 9:50:35 PM","544.20","21.52","25.00","21.00","25.44"
"26/02/2020 9:45:35 PM","542.00","21.50","25.00","21.00","25.43"
"26/02/2020 9:40:35 PM","551.40","21.46","25.00","21.00","25.43"
"26/02/2020 9:35:35 PM","538.80","21.44","25.00","21.00","25.43"
"26/02/2020 9:30:35 PM","544.80","21.41","25.00","21.00","25.42"
"26/02/2020 9:25:35 PM","548.60","21.39","25.00","21.00","25.41"
"26/02/2020 9:20:35 PM","547.80","21.36","25.00","21.00","25.42"
"26/02/2020 9:15:35 PM","538.80","21.34","25.00","21.00","25.41"
"26/02/2020 9:10:35 PM","542.40","21.31","25.00","21.00","25.41"
"26/02/2020 9:05:35 PM","554.00","21.28","25.00","21.00","25.40"
"26/02/2020 9:00:35 PM","540.60","21.27","25.00","21.00","25.40"
"26/02/2020 8:55:35 PM","546.60","21.24","25.00","21.00","25.39"
"26/02/2020 8:50:35 PM","541.60","21.21","25.00","21.00","25.38"
"26/02/2020 8:45:35 PM","539.20","21.18","25.00","21.00","25.38"
"26/02/2020 8:40:35 PM","546.00","21.15","25.00","21.00","25.37"
"26/02/2020 8:35:35 PM","547.80","21.12","25.00","21.00","25.37"
"26/02/2020 8:30:35 PM","543.60","21.09","25.00","21.00","25.36"
"26/02/2020 8:25:35 PM","545.40","21.05","25.00","21.00","25.36"
"26/02/2020 8:20:35 PM","547.20","21.01","25.00","21.00","25.36"
"26/02/2020 8:15:35 PM","543.40","20.96","25.00","21.00","25.35"
"26/02/2020 8:10:35 PM","552.20","20.92","25.00","21.00","25.34"
"26/02/2020 8:05:35 PM","553.40","20.88","25.00","21.00","25.33"
"26/02/2020 8:00:35 PM","546.60","20.81","25.00","21.00","25.33"
"26/02/2020 7:55:35 PM","541.00","20.75","25.00","21.00","25.32"
"26/02/2020 7:50:35 PM","542.80","20.68","25.00","21.00","25.31"
"26/02/2020 7:45:35 PM","539.00","20.63","25.00","21.00","25.31"
"26/02/2020 7:40:35 PM","539.20","20.57","25.00","21.00","25.30"
"26/02/2020 7:35:35 PM","542.20","20.49","25.00","21.00","25.29"
"26/02/2020 7:30:35 PM","546.40","20.43","25.00","21.00","25.28"
"26/02/2020 7:25:35 PM","544.00","20.36","25.00","21.00","25.28"
"26/02/2020 7:20:35 PM","544.40","20.28","25.00","21.00","25.27"
"26/02/2020 7:15:35 PM","552.80","20.20","25.00","21.00","25.25"
"26/02/2020 7:10:35 PM","554.80","20.13","25.00","21.00","25.24"
"26/02/2020 7:05:35 PM","543.80","20.03","25.00","21.00","25.23"
"26/02/2020 7:00:35 PM","544.80","19.94","25.00","21.00","25.22"
"26/02/2020 6:55:35 PM","545.00","19.83","25.00","21.00","25.21"
"26/02/2020 6:50:35 PM","552.40","19.71","25.00","21.00","25.20"
"26/02/2020 6:45:35 PM","559.80","19.59","25.00","21.00","25.18"
"26/02/2020 6:40:35 PM","547.60","19.48","25.00","21.00","25.16"
"26/02/2020 6:35:35 PM","551.20","19.36","25.00","21.00","25.14"
"26/02/2020 6:30:35 PM","548.00","19.23","25.00","21.00","25.13"
"26/02/2020 6:25:35 PM","549.20","19.10","25.00","21.00","25.10"
"26/02/2020 6:20:35 PM","547.80","18.97","25.00","21.00","25.08"
"26/02/2020 6:15:35 PM","546.60","18.84","25.00","21.00","25.04"
"26/02/2020 6:10:35 PM","549.20","18.70","25.00","21.00","25.01"
"26/02/2020 6:05:35 PM","543.60","18.57","25.00","21.00","24.97"
"26/02/2020 6:00:35 PM","548.60","18.45","25.00","21.00","24.92"
"26/02/2020 5:55:35 PM","549.80","18.30","25.00","21.00","24.88"
"26/02/2020 5:50:35 PM","550.00","18.15","25.00","21.00","24.82"
"26/02/2020 5:45:35 PM","545.40","18.00","25.00","21.00","24.77"
"26/02/2020 5:40:35 PM","551.00","17.84","25.00","21.00","24.72"
"26/02/2020 5:35:35 PM","552.00","17.66","25.00","21.00","24.66"
"26/02/2020 5:30:35 PM","556.40","17.49","25.00","21.00","24.61"
"26/02/2020 5:25:35 PM","559.60","17.35","25.00","21.00","24.55"
"26/02/2020 5:20:35 PM","552.80","17.19","25.00","21.00","24.48"
"26/02/2020 5:15:35 PM","556.20","17.04","25.00","21.00","24.42"
"26/02/2020 5:10:35 PM","553.20","16.87","25.00","21.00","24.35"
"26/02/2020 5:05:35 PM","560.60","16.57","25.00","21.00","24.28"
"26/02/2020 5:00:35 PM","570.80","16.31","25.00","21.00","24.22"
"26/02/2020 4:55:35 PM","554.00","15.99","25.00","21.00","24.15"
"26/02/2020 4:50:35 PM","566.40","15.59","25.00","21.00","24.09"
"26/02/2020 4:45:35 PM","565.00","15.15","25.00","21.00","24.03"
"26/02/2020 4:40:35 PM","576.80","14.69","25.00","21.00","23.98"
"26/02/2020 4:35:35 PM","569.60","14.19","25.00","21.00","23.94"
"26/02/2020 4:30:35 PM","576.20","13.86","23.00","22.00","23.96"
"26/02/2020 4:25:35 PM","582.60","14.24","23.00","22.00","23.97"
"26/02/2020 4:20:35 PM","586.20","13.47","23.00","22.00","23.98"
"26/02/2020 4:15:35 PM","586.60","13.41","23.00","22.00","24.00"
"26/02/2020 4:10:35 PM","575.60","13.51","23.00","22.00","23.98"
"26/02/2020 4:05:35 PM","585.40","14.26","23.00","22.00","23.95"
"26/02/2020 4:00:35 PM","577.20","14.80","23.00","22.00","23.89"
"26/02/2020 3:55:35 PM","559.80","16.40","25.00","21.00","23.84"
"26/02/2020 3:50:35 PM","559.80","16.04","25.00","21.00","23.78"
"26/02/2020 3:45:35 PM","580.20","15.62","25.00","21.00","23.71"
"26/02/2020 3:40:35 PM","569.00","15.16","25.00","21.00","23.66"
"26/02/2020 3:35:35 PM","576.20","14.59","25.00","21.00","23.58"
"26/02/2020 3:30:35 PM","587.40","13.92","25.00","21.00","23.52"
"26/02/2020 3:25:35 PM","585.60","13.52","23.00","22.00","23.49"
"26/02/2020 3:20:35 PM","583.20","14.24","23.00","22.00","23.47"
"26/02/2020 3:15:35 PM","589.80","13.59","23.00","22.00","23.48"
"26/02/2020 3:10:35 PM","585.20","13.59","23.00","22.00","23.47"
"26/02/2020 3:05:35 PM","590.20","13.53","23.00","22.00","23.46"
"26/02/2020 3:00:35 PM","586.60","13.58","23.00","22.00","23.48"
"26/02/2020 2:55:35 PM","590.40","13.44","23.00","22.00","23.51"
"26/02/2020 2:50:35 PM","584.20","13.29","23.00","22.00","23.53"
"26/02/2020 2:45:35 PM","594.40","12.90","23.00","22.00","23.58"
"26/02/2020 2:40:35 PM","591.40","12.53","23.00","22.00","23.62"
"26/02/2020 2:35:35 PM","586.20","12.56","23.00","22.00","23.65"
"26/02/2020 2:30:35 PM","594.60","13.03","25.00","21.00","23.58"
"26/02/2020 2:25:35 PM","597.60","12.11","25.00","21.00","23.52"
"26/02/2020 2:20:35 PM","601.00","11.87","23.00","22.00","23.53"
"26/02/2020 2:15:35 PM","599.40","12.87","23.00","22.00","23.56"
"26/02/2020 2:10:35 PM","598.80","13.69","23.00","22.00","23.57"
"26/02/2020 2:05:35 PM","598.00","13.54","23.00","22.00","23.57"
"26/02/2020 2:00:35 PM","600.00","13.46","23.00","22.00","23.57"
"26/02/2020 1:55:35 PM","607.80","13.07","23.00","22.00","23.60"
"26/02/2020 1:50:35 PM","620.80","13.20","23.00","22.00","23.62"
"26/02/2020 1:45:35 PM","609.60","13.05","23.00","22.00","23.64"
"26/02/2020 1:40:35 PM","606.20","13.78","23.00","22.00","23.62"
"26/02/2020 1:35:35 PM","603.00","14.28","23.00","22.00","23.61"
"26/02/2020 1:30:35 PM","606.80","14.24","23.00","22.00","23.59"
"26/02/2020 1:25:35 PM","609.60","13.84","23.00","22.00","23.57"
"26/02/2020 1:20:35 PM","591.20","13.29","23.00","22.00","23.58"
"26/02/2020 1:15:35 PM","592.60","12.87","23.00","22.00","23.59"
"26/02/2020 1:10:35 PM","599.80","12.46","23.00","22.00","23.60"
"26/02/2020 1:05:35 PM","604.40","11.81","23.00","22.00","23.64"
"26/02/2020 1:00:35 PM","601.20","11.19","23.00","22.00","23.68"
"26/02/2020 12:55:35 PM","603.20","10.02","23.00","22.00","23.71"
"26/02/2020 12:50:35 PM","595.20","9.56","23.00","22.00","23.80"
"26/02/2020 12:45:35 PM","602.40","9.39","23.00","22.00","23.87"
"26/02/2020 12:40:35 PM","597.20","9.08","23.00","22.00","23.96"
"26/02/2020 12:35:35 PM","603.60","9.18","23.00","22.00","24.03"
"26/02/2020 12:30:35 PM","614.60","9.76","23.00","22.00","24.12"
"26/02/2020 12:25:35 PM","597.20","10.05","23.00","22.00","24.21"
"26/02/2020 12:20:35 PM","614.00","10.77","23.00","22.00","24.30"
"26/02/2020 12:15:35 PM","607.80","10.81","23.00","22.00","24.36"
"26/02/2020 12:10:35 PM","589.60","10.98","23.00","22.00","24.38"
"26/02/2020 12:05:35 PM","578.20","11.54","23.00","22.00","24.40"
"26/02/2020 12:00:35 PM","590.00","12.62","23.00","22.00","24.48"
"26/02/2020 11:55:35 AM","588.60","13.56","23.00","22.00","24.70"
"26/02/2020 11:50:35 AM","579.20","14.48","23.00","22.00","24.91"
"26/02/2020 11:45:35 AM","566.80","14.34","23.00","22.00","25.04"
"26/02/2020 11:40:35 AM","556.60","14.72","23.00","22.00","25.08"
"26/02/2020 11:35:35 AM","560.80","21.95","25.00","21.00","25.09"
"26/02/2020 11:30:35 AM","557.20","21.69","25.00","21.00","25.09"
"26/02/2020 11:25:35 AM","559.00","21.55","25.00","21.00","25.12"
"26/02/2020 11:20:35 AM","553.40","22.03","25.00","21.00","25.12"
"26/02/2020 11:15:35 AM","557.80","21.98","25.00","21.00","25.12"
"26/02/2020 11:10:35 AM","564.60","21.95","25.00","21.00","25.13"
"26/02/2020 11:05:35 AM","565.60","22.30","25.00","21.00","25.13"
"26/02/2020 11:00:35 AM","570.00","22.21","25.00","21.00","25.12"
"26/02/2020 10:55:35 AM","565.60","21.51","25.00","21.00","25.10"
"26/02/2020 10:50:35 AM","575.60","21.49","25.00","21.00","25.09"
"26/02/2020 10:45:35 AM","568.60","21.46","25.00","21.00","25.09"
"26/02/2020 10:40:35 AM","555.00","21.35","25.00","21.00","25.09"
"26/02/2020 10:35:35 AM","557.80","21.22","25.00","21.00","25.10"
"26/02/2020 10:30:35 AM","555.00","21.18","25.00","21.00","25.11"
"26/02/2020 10:25:35 AM","554.80","21.12","25.00","21.00","25.13"
"26/02/2020 10:20:35 AM","565.20","21.98","25.00","21.00","25.16"
"26/02/2020 10:15:35 AM","559.80","22.32","25.00","21.00","25.18"
"26/02/2020 10:10:35 AM","570.40","22.21","25.00","21.00","25.21"
"26/02/2020 10:05:35 AM","559.80","19.37","25.00","21.00","25.24"
"26/02/2020 10:00:35 AM","559.40","19.53","25.00","21.00","25.26"
"26/02/2020 9:55:35 AM","561.20","19.91","25.00","21.00","25.28"
"26/02/2020 9:50:35 AM","560.40","20.37","25.00","21.00","25.28"
"26/02/2020 9:45:35 AM","567.00","20.87","25.00","21.00","25.28"
"26/02/2020 9:40:35 AM","558.40","21.13","25.00","21.00","25.26"
"26/02/2020 9:35:35 AM","560.60","21.74","25.00","21.00","25.26"
"26/02/2020 9:30:35 AM","573.80","22.74","25.00","21.00","25.24"
"26/02/2020 9:25:35 AM","563.60","23.34","25.00","21.00","25.23"
"26/02/2020 9:20:35 AM","556.80","22.78","25.00","21.00","25.23"
"26/02/2020 9:15:35 AM","568.00","20.05","25.00","21.00","25.24"
"26/02/2020 9:10:35 AM","568.80","20.01","25.00","21.00","25.24"
"26/02/2020 9:05:35 AM","558.40","20.18","25.00","21.00","25.27"
"26/02/2020 9:00:35 AM","557.40","20.23","25.00","21.00","25.28"
"26/02/2020 8:55:35 AM","555.60","20.29","25.00","21.00","25.30"
"26/02/2020 8:50:35 AM","565.20","20.38","25.00","21.00","25.30"
"26/02/2020 8:45:35 AM","559.60","20.75","25.00","21.00","25.29"
"26/02/2020 8:40:35 AM","564.00","21.14","25.00","21.00","25.28"
"26/02/2020 8:35:35 AM","565.80","21.62","25.00","21.00","25.28"
"26/02/2020 8:30:35 AM","558.00","21.93","25.00","21.00","25.26"
"26/02/2020 8:25:35 AM","558.00","22.47","25.00","21.00","25.25"
"26/02/2020 8:20:35 AM","567.20","23.73","25.00","21.00","25.24"
"26/02/2020 8:15:35 AM","552.20","23.67","25.00","21.00","25.21"
"26/02/2020 8:10:35 AM","562.40","23.59","25.00","21.00","25.20"
"26/02/2020 8:05:35 AM","566.00","23.50","25.00","21.00","25.19"
"26/02/2020 8:00:35 AM","564.00","23.39","25.00","21.00","25.17"
"26/02/2020 7:55:35 AM","564.80","23.27","25.00","21.00","25.16"
"26/02/2020 7:50:35 AM","555.40","23.12","25.00","21.00","25.15"
"26/02/2020 7:45:35 AM","564.00","22.94","25.00","21.00","25.13"
"26/02/2020 7:40:35 AM","562.60","22.72","25.00","21.00","25.11"
"26/02/2020 7:35:35 AM","554.00","22.45","25.00","21.00","25.09"
"26/02/2020 7:30:35 AM","559.80","22.17","25.00","21.00","25.07"
"26/02/2020 7:25:35 AM","562.40","21.85","25.00","21.00","25.06"
"26/02/2020 7:20:35 AM","559.00","21.53","25.00","21.00","25.05"
"26/02/2020 7:15:35 AM","570.40","21.21","25.00","21.00","25.03"
"26/02/2020 7:10:35 AM","566.60","20.85","25.00","21.00","25.02"
"26/02/2020 7:05:35 AM","561.20","20.41","25.00","21.00","25.01"
"26/02/2020 7:00:35 AM","562.80","19.86","25.00","21.00","25.01"
"26/02/2020 6:55:35 AM","563.80","19.37","25.00","21.00","25.01"
"26/02/2020 6:50:35 AM","561.40","18.86","25.00","21.00","25.02"
"26/02/2020 6:45:35 AM","560.40","18.46","25.00","21.00","25.03"
"26/02/2020 6:40:35 AM","558.80","18.18","25.00","21.00","25.04"
"26/02/2020 6:35:35 AM","563.80","17.98","25.00","21.00","25.03"
"26/02/2020 6:30:35 AM","548.60","18.41","25.00","21.00","25.00"
"26/02/2020 6:25:35 AM","566.60","17.93","25.00","21.00","25.00"
"26/02/2020 6:20:35 AM","559.40","17.72","25.00","21.00","25.01"
"26/02/2020 6:15:35 AM","568.60","17.55","25.00","21.00","25.03"
"26/02/2020 6:10:35 AM","556.00","17.29","25.00","21.00","25.06"
"26/02/2020 6:05:35 AM","559.40","16.85","25.00","21.00","25.07"
"26/02/2020 6:00:35 AM","535.00","13.69","25.00","21.00","25.05"
"26/02/2020 5:55:35 AM","547.60","13.42","25.00","21.00","25.03"
"26/02/2020 5:50:35 AM","547.00","13.01","25.00","21.00","25.01"
"26/02/2020 5:45:35 AM","549.20","12.55","25.00","21.00","24.95"
"26/02/2020 5:40:35 AM","551.80","12.00","25.00","21.00","24.91"
"26/02/2020 5:35:35 AM","557.00","11.38","25.00","21.00","24.88"
"26/02/2020 5:30:35 AM","563.20","10.58","25.00","21.00","24.83"
"26/02/2020 5:25:35 AM","577.20","9.71","25.00","21.00","24.83"
"26/02/2020 5:20:35 AM","562.80","9.67","23.00","22.00","25.03"
"26/02/2020 5:15:35 AM","560.60","9.69","23.00","22.00","25.16"
"26/02/2020 5:10:35 AM","566.00","9.72","23.00","22.00","25.25"
"26/02/2020 5:05:35 AM","566.20","9.63","23.00","22.00","25.33"
"26/02/2020 5:00:35 AM","573.80","9.46","23.00","22.00","25.58"
"26/02/2020 4:55:35 AM","567.40","9.35","23.00","22.00","25.82"
"26/02/2020 4:50:35 AM","560.20","9.60","23.00","22.00","25.95"
"26/02/2020 4:45:35 AM","551.40","10.82","23.00","22.00","26.03"
"26/02/2020 4:40:35 AM","546.00","19.54","25.00","21.00","26.06"
"26/02/2020 4:35:35 AM","541.20","19.57","25.00","21.00","26.07"
"26/02/2020 4:30:35 AM","550.00","19.60","25.00","21.00","26.07"
"26/02/2020 4:25:35 AM","543.00","19.60","25.00","21.00","26.07"
"26/02/2020 4:20:35 AM","555.60","19.63","25.00","21.00","26.07"
"26/02/2020 4:15:35 AM","552.20","19.65","25.00","21.00","26.06"
"26/02/2020 4:10:35 AM","545.20","19.67","25.00","21.00","26.06"
"26/02/2020 4:05:35 AM","545.80","19.70","25.00","21.00","26.06"
"26/02/2020 4:00:35 AM","548.00","19.71","25.00","21.00","26.06"
"26/02/2020 3:55:35 AM","545.20","19.73","25.00","21.00","26.06"
"26/02/2020 3:50:35 AM","543.60","19.75","25.00","21.00","26.06"
"26/02/2020 3:45:35 AM","545.40","19.75","25.00","21.00","26.06"
"26/02/2020 3:40:35 AM","552.20","19.77","25.00","21.00","26.06"
"26/02/2020 3:35:35 AM","542.80","19.80","25.00","21.00","26.06"
"26/02/2020 3:30:35 AM","544.20","19.81","25.00","21.00","26.05"
"26/02/2020 3:25:35 AM","559.80","19.84","25.00","21.00","26.06"
"26/02/2020 3:20:35 AM","543.00","19.86","25.00","21.00","26.06"
"26/02/2020 3:15:35 AM","550.00","19.86","25.00","21.00","26.05"
"26/02/2020 3:10:35 AM","549.00","19.87","25.00","21.00","26.05"
"26/02/2020 3:05:35 AM","544.00","19.86","25.00","21.00","26.05"
"26/02/2020 3:00:35 AM","545.60","19.87","25.00","21.00","26.04"
"26/02/2020 2:55:35 AM","549.00","19.87","25.00","21.00","26.05"
"26/02/2020 2:50:35 AM","549.40","19.86","25.00","21.00","26.05"
"26/02/2020 2:45:35 AM","548.00","19.87","25.00","21.00","26.05"
"26/02/2020 2:40:35 AM","554.60","19.90","25.00","21.00","26.05"
"26/02/2020 2:35:35 AM","546.00","19.89","25.00","21.00","26.04"
"26/02/2020 2:30:35 AM","547.00","19.90","25.00","21.00","26.04"
"26/02/2020 2:25:35 AM","550.40","19.90","25.00","21.00","26.03"
"26/02/2020 2:20:35 AM","547.60","19.91","25.00","21.00","26.03"
"26/02/2020 2:15:35 AM","556.60","19.93","25.00","21.00","26.03"
"26/02/2020 2:10:35 AM","546.60","19.94","25.00","21.00","26.03"
"26/02/2020 2:05:35 AM","552.00","19.96","25.00","21.00","26.02"
"26/02/2020 2:00:35 AM","558.20","19.96","25.00","21.00","26.02"
"26/02/2020 1:55:35 AM","563.00","19.97","25.00","21.00","26.02"
"26/02/2020 1:50:35 AM","551.40","19.98","25.00","21.00","26.01"
"26/02/2020 1:45:35 AM","553.60","19.99","25.00","21.00","26.01"
"26/02/2020 1:40:35 AM","551.00","20.00","25.00","21.00","26.01"
"26/02/2020 1:35:35 AM","550.20","20.01","25.00","21.00","26.00"
"26/02/2020 1:30:35 AM","556.00","20.01","25.00","21.00","26.00"
"26/02/2020 1:25:35 AM","550.80","20.03","25.00","21.00","26.00"
"26/02/2020 1:20:35 AM","559.60","20.04","25.00","21.00","26.00"
"26/02/2020 1:15:35 AM","548.00","20.05","25.00","21.00","25.99"
"26/02/2020 1:10:35 AM","548.40","20.05","25.00","21.00","25.99"
"26/02/2020 1:05:35 AM","547.60","20.08","25.00","21.00","25.99"
"26/02/2020 1:00:35 AM","547.40","20.10","25.00","21.00","25.98"
"26/02/2020 12:55:35 AM","560.60","20.12","25.00","21.00","25.98"
"26/02/2020 12:50:35 AM","555.00","20.14","25.00","21.00","25.97"
"26/02/2020 12:45:35 AM","556.20","20.16","25.00","21.00","25.97"
"26/02/2020 12:40:35 AM","548.80","20.17","25.00","21.00","25.97"
"26/02/2020 12:35:35 AM","551.20","20.19","25.00","21.00","25.96"
"26/02/2020 12:30:35 AM","549.80","20.22","25.00","21.00","25.96"
"26/02/2020 12:25:35 AM","551.80","20.25","25.00","21.00","25.96"
"26/02/2020 12:20:35 AM","547.00","20.27","25.00","21.00","25.95"
"26/02/2020 12:15:35 AM","548.40","20.28","25.00","21.00","25.95"
"26/02/2020 12:10:35 AM","556.40","20.29","25.00","21.00","25.95"
"26/02/2020 12:05:35 AM","556.20","20.31","25.00","21.00","25.94"
"26/02/2020 12:00:35 AM","550.00","20.33","25.00","21.00","25.94"
"25/02/2020 11:55:35 PM","553.20","20.36","25.00","21.00","25.93"
"25/02/2020 11:50:35 PM","551.40","20.39","25.00","21.00","25.93"
"25/02/2020 11:45:35 PM","549.80","20.41","25.00","21.00","25.92"
"25/02/2020 11:40:35 PM","547.60","20.43","25.00","21.00","25.92"
"25/02/2020 11:35:35 PM","553.20","20.45","25.00","21.00","25.91"
"25/02/2020 11:30:35 PM","549.40","20.48","25.00","21.00","25.91"
"25/02/2020 11:25:35 PM","551.20","20.49","25.00","21.00","25.90"
"25/02/2020 11:20:35 PM","541.20","20.51","25.00","21.00","25.89"
"25/02/2020 11:15:35 PM","544.60","20.53","25.00","21.00","25.89"
"25/02/2020 11:10:35 PM","545.80","20.57","25.00","21.00","25.88"
"25/02/2020 11:05:35 PM","544.00","20.58","25.00","21.00","25.88"
"25/02/2020 11:00:35 PM","545.20","20.60","25.00","21.00","25.87"
"25/02/2020 10:55:35 PM","541.80","20.64","25.00","21.00","25.87"
"25/02/2020 10:50:35 PM","541.60","20.64","25.00","21.00","25.86"
"25/02/2020 10:45:35 PM","550.20","20.68","25.00","21.00","25.85"
"25/02/2020 10:40:35 PM","547.60","20.70","25.00","21.00","25.85"
"25/02/2020 10:35:35 PM","550.60","20.72","25.00","21.00","25.84"
"25/02/2020 10:30:35 PM","549.80","20.75","25.00","21.00","25.83"
"25/02/2020 10:25:35 PM","541.00","20.76","25.00","21.00","25.83"
"25/02/2020 10:20:35 PM","546.60","20.76","25.00","21.00","25.82"
"25/02/2020 10:15:35 PM","549.60","20.75","25.00","21.00","25.81"
"25/02/2020 10:10:35 PM","549.40","20.75","25.00","21.00","25.80"
"25/02/2020 10:05:35 PM","541.80","20.76","25.00","21.00","25.80"
"25/02/2020 10:00:35 PM","556.20","20.75","25.00","21.00","25.79"
"25/02/2020 9:55:35 PM","544.60","20.77","25.00","21.00","25.78"
"25/02/2020 9:50:35 PM","540.40","20.75","25.00","21.00","25.77"
"25/02/2020 9:45:35 PM","543.60","20.75","25.00","21.00","25.76"
"25/02/2020 9:40:35 PM","541.20","20.78","25.00","21.00","25.75"
"25/02/2020 9:35:35 PM","540.20","20.80","25.00","21.00","25.74"
"25/02/2020 9:30:35 PM","543.80","20.80","25.00","21.00","25.73"
"25/02/2020 9:25:35 PM","542.80","20.79","25.00","21.00","25.72"
"25/02/2020 9:20:35 PM","543.80","20.81","25.00","21.00","25.71"
"25/02/2020 9:15:35 PM","547.00","20.83","25.00","21.00","25.70"
"25/02/2020 9:10:35 PM","552.40","20.85","25.00","21.00","25.69"
"25/02/2020 9:05:35 PM","552.60","20.86","25.00","21.00","25.67"
"25/02/2020 9:00:35 PM","549.60","20.88","25.00","21.00","25.66"
"25/02/2020 8:55:35 PM","546.00","20.89","25.00","21.00","25.65"
"25/02/2020 8:50:35 PM","544.60","20.90","25.00","21.00","25.64"
"25/02/2020 8:45:35 PM","548.60","20.92","25.00","21.00","25.62"
"25/02/2020 8:40:35 PM","545.80","20.92","25.00","21.00","25.61"
"25/02/2020 8:35:35 PM","551.00","20.93","25.00","21.00","25.60"
"25/02/2020 8:30:35 PM","547.80","20.95","25.00","21.00","25.59"
"25/02/2020 8:25:35 PM","552.00","20.96","25.00","21.00","25.58"
"25/02/2020 8:20:35 PM","546.60","20.96","25.00","21.00","25.56"
"25/02/2020 8:15:35 PM","546.80","20.96","25.00","21.00","25.55"
"25/02/2020 8:10:35 PM","556.20","20.96","25.00","21.00","25.54"
"25/02/2020 8:05:35 PM","541.40","20.98","25.00","21.00","25.52"
"25/02/2020 8:00:35 PM","546.00","20.99","25.00","21.00","25.50"
"25/02/2020 7:55:35 PM","545.40","20.99","25.00","21.00","25.49"
"25/02/2020 7:50:35 PM","550.20","20.99","25.00","21.00","25.48"
"25/02/2020 7:45:35 PM","545.00","20.99","25.00","21.00","25.46"
"25/02/2020 7:40:35 PM","552.20","20.99","25.00","21.00","25.44"
"25/02/2020 7:35:35 PM","546.40","20.98","25.00","21.00","25.42"
"25/02/2020 7:30:35 PM","546.40","20.98","25.00","21.00","25.41"
"25/02/2020 7:25:35 PM","547.20","20.97","25.00","21.00","25.39"
"25/02/2020 7:20:35 PM","549.20","20.98","25.00","21.00","25.37"
"25/02/2020 7:15:35 PM","547.00","20.97","25.00","21.00","25.35"
"25/02/2020 7:10:35 PM","552.00","20.95","25.00","21.00","25.33"
"25/02/2020 7:05:35 PM","540.80","20.92","25.00","21.00","25.31"
"25/02/2020 7:00:35 PM","548.40","20.88","25.00","21.00","25.29"
"25/02/2020 6:55:35 PM","549.40","20.85","25.00","21.00","25.27"
"25/02/2020 6:50:35 PM","554.60","20.81","25.00","21.00","25.24"
"25/02/2020 6:45:35 PM","565.20","20.75","25.00","21.00","25.23"
"25/02/2020 6:40:35 PM","564.80","20.67","25.00","21.00","25.20"
"25/02/2020 6:35:35 PM","559.80","20.57","25.00","21.00","25.17"
"25/02/2020 6:30:35 PM","557.80","20.45","25.00","21.00","25.15"
"25/02/2020 6:25:35 PM","568.40","20.29","25.00","21.00","25.12"
"25/02/2020 6:20:35 PM","573.80","20.11","25.00","21.00","25.10"
"25/02/2020 6:15:35 PM","580.20","19.87","25.00","21.00","25.08"
"25/02/2020 6:10:35 PM","586.20","19.58","25.00","21.00","25.05"
"25/02/2020 6:05:35 PM","588.60","19.21","25.00","21.00","25.05"
"25/02/2020 6:00:35 PM","596.40","18.93","25.00","21.00","25.05"
"25/02/2020 5:55:35 PM","594.40","18.87","25.00","21.00","25.03"
"25/02/2020 5:50:35 PM","558.60","19.41","25.00","21.00","25.01"
"25/02/2020 5:45:35 PM","554.00","19.53","25.00","21.00","24.99"
"25/02/2020 5:40:35 PM","569.40","19.36","25.00","21.00","24.96"
"25/02/2020 5:35:35 PM","553.00","19.16","25.00","21.00","24.93"
"25/02/2020 5:30:35 PM","554.40","18.93","25.00","21.00","24.91"
"25/02/2020 5:25:35 PM","560.80","18.65","25.00","21.00","24.87"
"25/02/2020 5:20:35 PM","557.60","18.34","25.00","21.00","24.84"
"25/02/2020 5:15:35 PM","560.40","18.02","25.00","21.00","24.80"
"25/02/2020 5:10:35 PM","559.60","17.68","25.00","21.00","24.77"
"25/02/2020 5:05:35 PM","559.40","17.27","25.00","21.00","24.74"
"25/02/2020 5:00:35 PM","559.00","16.83","25.00","21.00","24.70"
"25/02/2020 4:55:35 PM","563.00","16.36","25.00","21.00","24.66"
"25/02/2020 4:50:35 PM","561.60","15.82","25.00","21.00","24.62"
"25/02/2020 4:45:35 PM","578.80","15.27","25.00","21.00","24.58"
"25/02/2020 4:40:35 PM","562.60","14.69","25.00","21.00","24.54"
"25/02/2020 4:35:35 PM","570.80","14.07","25.00","21.00","24.50"
"25/02/2020 4:30:35 PM","574.60","13.42","25.00","21.00","24.45"
"25/02/2020 4:25:35 PM","575.20","12.75","25.00","21.00","24.39"
"25/02/2020 4:20:35 PM","581.00","12.03","25.00","21.00","24.31"
"25/02/2020 4:15:35 PM","600.80","11.23","25.00","21.00","24.21"
"25/02/2020 4:10:35 PM","599.40","10.33","25.00","21.00","24.13"
"25/02/2020 4:05:35 PM","608.40","9.93","23.00","22.00","24.21"
"25/02/2020 4:00:35 PM","604.80","10.10","23.00","22.00","24.40"
"25/02/2020 3:55:35 PM","600.80","10.23","23.00","22.00","24.55"
"25/02/2020 3:50:35 PM","611.40","11.02","23.00","22.00","24.61"
"25/02/2020 3:45:35 PM","615.60","12.07","23.00","22.00","24.66"
"25/02/2020 3:40:35 PM","616.80","12.34","23.00","22.00","24.72"
"25/02/2020 3:35:35 PM","623.60","13.80","23.00","22.00","24.78"
"25/02/2020 3:30:35 PM","627.60","12.04","23.00","22.00","24.86"
"25/02/2020 3:25:35 PM","620.60","11.69","23.00","22.00","24.95"
"25/02/2020 3:20:35 PM","614.00","11.82","23.00","22.00","25.05"
"25/02/2020 3:15:35 PM","595.80","12.41","23.00","22.00","25.16"
"25/02/2020 3:10:35 PM","606.60","12.46","23.00","22.00","25.24"
"25/02/2020 3:05:35 PM","586.40","12.59","23.00","22.00","25.31"
"25/02/2020 3:00:35 PM","587.80","20.92","25.00","21.00","25.30"
"25/02/2020 2:55:35 PM","589.00","23.09","25.00","21.00","25.28"
"25/02/2020 2:50:35 PM","591.00","24.19","25.00","21.00","25.25"
"25/02/2020 2:45:35 PM","595.80","24.34","25.00","21.00","25.21"
"25/02/2020 2:40:35 PM","590.60","24.11","25.00","21.00","25.18"
"25/02/2020 2:35:35 PM","592.80","23.84","25.00","21.00","25.15"
"25/02/2020 2:30:35 PM","588.60","23.56","25.00","21.00","25.13"
"25/02/2020 2:25:35 PM","595.40","23.23","25.00","21.00","25.11"
"25/02/2020 2:20:35 PM","593.20","22.85","25.00","21.00","25.09"
"25/02/2020 2:15:35 PM","594.20","22.37","25.00","21.00","25.08"
"25/02/2020 2:10:35 PM","604.60","21.86","25.00","21.00","25.08"
"25/02/2020 2:05:35 PM","597.00","21.30","25.00","21.00","25.07"
"25/02/2020 2:00:35 PM","600.40","20.75","25.00","21.00","25.05"
"25/02/2020 1:55:35 PM","601.40","20.25","25.00","21.00","25.04"
"25/02/2020 1:50:35 PM","604.80","19.82","25.00","21.00","25.04"
"25/02/2020 1:45:35 PM","601.80","19.49","25.00","21.00","25.05"
"25/02/2020 1:40:35 PM","617.60","19.21","25.00","21.00","25.05"
"25/02/2020 1:35:35 PM","605.60","18.95","25.00","21.00","25.03"
"25/02/2020 1:30:35 PM","599.40","18.77","25.00","21.00","25.03"
"25/02/2020 1:25:35 PM","592.20","18.57","25.00","21.00","25.03"
"25/02/2020 1:20:35 PM","539.40","19.01","25.00","21.00","25.01"
"25/02/2020 1:15:35 PM","533.00","19.49","25.00","21.00","24.98"
"25/02/2020 1:10:35 PM","545.60","19.45","25.00","21.00","24.95"
"25/02/2020 1:05:35 PM","536.00","19.40","25.00","21.00","24.92"
"25/02/2020 1:00:35 PM","544.60","19.34","25.00","21.00","24.88"
"25/02/2020 12:55:35 PM","534.20","19.27","25.00","21.00","24.84"
"25/02/2020 12:50:35 PM","539.00","19.20","25.00","21.00","24.80"
"25/02/2020 12:45:35 PM","546.80","19.10","25.00","21.00","24.76"
"25/02/2020 12:40:35 PM","541.80","19.00","25.00","21.00","24.72"
"25/02/2020 12:35:35 PM","550.40","18.89","25.00","21.00","24.68"
"25/02/2020 12:30:35 PM","538.40","18.76","25.00","21.00","24.63"
"25/02/2020 12:25:35 PM","541.80","18.63","25.00","21.00","24.59"
"25/02/2020 12:20:35 PM","540.20","18.48","25.00","21.00","24.55"
"25/02/2020 12:15:35 PM","548.60","18.32","25.00","21.00","24.51"
"25/02/2020 12:10:35 PM","546.00","18.17","25.00","21.00","24.46"
"25/02/2020 12:05:35 PM","540.40","18.00","25.00","21.00","24.41"
"25/02/2020 12:00:35 PM","556.60","17.81","25.00","21.00","24.36"
"25/02/2020 11:55:35 AM","551.40","17.60","25.00","21.00","24.32"
"25/02/2020 11:50:35 AM","558.40","17.38","25.00","21.00","24.26"
"25/02/2020 11:45:35 AM","556.00","17.16","25.00","21.00","24.19"
"25/02/2020 11:40:35 AM","557.20","16.88","25.00","21.00","24.13"
"25/02/2020 11:35:35 AM","571.40","16.56","25.00","21.00","24.05"
"25/02/2020 11:30:35 AM","576.80","16.17","25.00","21.00","23.97"
"25/02/2020 11:25:35 AM","580.00","15.73","25.00","21.00","23.89"
"25/02/2020 11:20:35 AM","586.20","15.22","25.00","21.00","23.82"
"25/02/2020 11:15:35 AM","591.80","14.63","25.00","21.00","23.73"
"25/02/2020 11:10:35 AM","610.40","13.98","25.00","21.00","23.64"
"25/02/2020 11:05:35 AM","617.40","13.31","25.00","21.00","23.55"
"25/02/2020 11:00:35 AM","621.80","13.17","23.00","22.00","23.53"
"25/02/2020 10:55:35 AM","625.60","13.28","23.00","22.00","23.55"
"25/02/2020 10:50:35 AM","628.20","13.22","23.00","22.00","23.59"
"25/02/2020 10:45:35 AM","631.00","13.30","23.00","22.00","23.57"
"25/02/2020 10:40:35 AM","639.80","13.21","23.00","22.00","23.60"
"25/02/2020 10:35:35 AM","645.40","13.24","23.00","22.00","23.63"
"25/02/2020 10:30:35 AM","647.80","13.14","23.00","22.00","23.70"
"25/02/2020 10:25:35 AM","674.00","13.32","23.00","22.00","23.72"
"25/02/2020 10:20:35 AM","678.40","13.23","23.00","22.00","23.76"
"25/02/2020 10:15:35 AM","694.40","12.97","23.00","22.00","23.80"
"25/02/2020 10:10:35 AM","715.80","12.31","23.00","22.00","23.93"
"25/02/2020 10:05:35 AM","760.20","12.02","23.00","22.00","24.03"
"25/02/2020 10:00:35 AM","810.80","12.21","23.00","22.00","24.16"
"25/02/2020 9:55:35 AM","877.00","12.27","23.00","22.00","24.27"
"25/02/2020 9:50:35 AM","929.00","12.27","23.00","22.00","24.37"
"25/02/2020 9:45:35 AM","919.80","12.22","23.00","22.00","24.38"
"25/02/2020 9:40:35 AM","930.60","12.14","23.00","22.00","24.39"
"25/02/2020 9:35:35 AM","923.80","12.18","23.00","22.00","24.41"
"25/02/2020 9:30:35 AM","922.20","12.14","23.00","22.00","24.43"
"25/02/2020 9:25:35 AM","932.80","12.23","23.00","22.00","24.42"
"25/02/2020 9:20:35 AM","931.40","12.15","23.00","22.00","24.42"
"25/02/2020 9:15:35 AM","916.20","12.14","23.00","22.00","24.45"
"25/02/2020 9:10:35 AM","917.20","12.04","23.00","22.00","24.51"
"25/02/2020 9:05:35 AM","916.60","11.90","23.00","22.00","24.56"
"25/02/2020 9:00:35 AM","914.40","11.95","23.00","22.00","24.65"
"25/02/2020 8:55:35 AM","925.80","11.90","23.00","22.00","24.68"
"25/02/2020 8:50:35 AM","914.20","11.97","23.00","22.00","24.69"
"25/02/2020 8:45:35 AM","935.80","11.99","23.00","22.00","24.69"
"25/02/2020 8:40:35 AM","947.20","12.69","23.00","22.00","24.70"
"25/02/2020 8:35:35 AM","949.00","13.05","23.00","22.00","24.72"
"25/02/2020 8:30:35 AM","930.40","13.31","23.00","22.00","24.74"
"25/02/2020 8:25:35 AM","942.00","13.91","23.00","22.00","24.74"
"25/02/2020 8:20:35 AM","924.40","13.73","23.00","22.00","24.76"
"25/02/2020 8:15:35 AM","906.60","14.02","23.00","22.00","24.75"
"25/02/2020 8:10:35 AM","882.80","13.15","23.00","22.00","24.75"
"25/02/2020 8:05:35 AM","852.40","12.97","23.00","22.00","24.84"
"25/02/2020 8:00:35 AM","819.40","11.99","23.00","22.00","24.94"
"25/02/2020 7:55:35 AM","790.20","11.96","23.00","22.00","25.05"
"25/02/2020 7:50:35 AM","718.20","11.75","23.00","22.00","25.13"
"25/02/2020 7:45:35 AM","623.00","10.71","23.00","22.00","25.19"
"25/02/2020 7:40:35 AM","581.00","16.77","23.00","22.00","25.19"
"25/02/2020 7:35:35 AM","581.20","21.83","25.00","21.00","25.19"
"25/02/2020 7:30:35 AM","579.00","21.55","25.00","21.00","25.17"
"25/02/2020 7:25:35 AM","580.00","21.25","25.00","21.00","25.15"
"25/02/2020 7:20:35 AM","578.80","20.95","25.00","21.00","25.14"
"25/02/2020 7:15:35 AM","579.00","20.64","25.00","21.00","25.13"
"25/02/2020 7:10:35 AM","575.60","20.35","25.00","21.00","25.11"
"25/02/2020 7:05:35 AM","576.00","20.08","25.00","21.00","25.10"
"25/02/2020 7:00:35 AM","582.00","19.86","25.00","21.00","25.09"
"25/02/2020 6:55:35 AM","574.80","19.68","25.00","21.00","25.09"
"25/02/2020 6:50:35 AM","569.60","19.52","25.00","21.00","25.09"
"25/02/2020 6:45:35 AM","573.60","19.38","25.00","21.00","25.08"
"25/02/2020 6:40:35 AM","569.60","19.25","25.00","21.00","25.07"
"25/02/2020 6:35:35 AM","580.40","19.12","25.00","21.00","25.07"
"25/02/2020 6:30:35 AM","576.20","19.00","25.00","21.00","25.08"
"25/02/2020 6:25:35 AM","581.60","18.85","25.00","21.00","25.08"
"25/02/2020 6:20:35 AM","575.60","18.69","25.00","21.00","25.09"
"25/02/2020 6:15:35 AM","572.60","18.48","25.00","21.00","25.11"
