"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"25/02/2020 6:10:35 AM","567.60","18.23","25.00","21.00","25.13"
"25/02/2020 6:05:35 AM","568.60","17.87","25.00","21.00","25.14"
"25/02/2020 6:00:35 AM","564.00","14.80","25.00","21.00","25.13"
"25/02/2020 5:55:35 AM","560.00","14.28","25.00","21.00","25.11"
"25/02/2020 5:50:35 AM","572.40","13.76","25.00","21.00","25.08"
"25/02/2020 5:45:35 AM","564.40","13.22","25.00","21.00","25.06"
"25/02/2020 5:40:35 AM","573.40","12.62","25.00","21.00","25.02"
"25/02/2020 5:35:35 AM","568.00","11.97","25.00","21.00","24.99"
"25/02/2020 5:30:35 AM","566.20","11.23","25.00","21.00","24.95"
"25/02/2020 5:25:35 AM","568.00","10.37","25.00","21.00","24.93"
"25/02/2020 5:20:35 AM","572.40","9.71","25.00","21.00","24.96"
"25/02/2020 5:15:35 AM","580.60","9.87","23.00","22.00","25.06"
"25/02/2020 5:10:35 AM","572.60","10.04","23.00","22.00","25.20"
"25/02/2020 5:05:35 AM","572.60","10.16","23.00","22.00","25.32"
"25/02/2020 5:00:35 AM","581.40","10.40","23.00","22.00","25.50"
"25/02/2020 4:55:35 AM","566.80","10.48","23.00","22.00","25.69"
"25/02/2020 4:50:35 AM","577.20","10.48","23.00","22.00","25.85"
"25/02/2020 4:45:35 AM","571.60","10.64","23.00","22.00","25.95"
"25/02/2020 4:40:35 AM","562.20","12.17","23.00","22.00","26.00"
"25/02/2020 4:35:35 AM","569.40","20.92","25.00","21.00","26.00"
"25/02/2020 4:30:35 AM","568.60","20.98","25.00","21.00","26.00"
"25/02/2020 4:25:35 AM","567.00","20.89","25.00","21.00","25.99"
"25/02/2020 4:20:35 AM","556.00","20.87","25.00","21.00","26.00"
"25/02/2020 4:15:35 AM","565.00","20.87","25.00","21.00","26.00"
"25/02/2020 4:10:35 AM","566.00","20.87","25.00","21.00","26.00"
"25/02/2020 4:05:35 AM","563.60","20.87","25.00","21.00","26.00"
"25/02/2020 4:00:35 AM","566.40","20.87","25.00","21.00","26.00"
"25/02/2020 3:55:35 AM","558.60","20.87","25.00","21.00","25.99"
"25/02/2020 3:50:35 AM","557.80","20.86","25.00","21.00","25.99"
"25/02/2020 3:45:35 AM","570.60","20.87","25.00","21.00","25.99"
"25/02/2020 3:40:35 AM","558.80","20.86","25.00","21.00","25.98"
"25/02/2020 3:35:35 AM","566.00","20.84","25.00","21.00","25.98"
"25/02/2020 3:30:35 AM","564.20","20.83","25.00","21.00","25.98"
"25/02/2020 3:25:35 AM","558.80","20.82","25.00","21.00","25.97"
"25/02/2020 3:20:35 AM","560.80","20.83","25.00","21.00","25.97"
"25/02/2020 3:15:35 AM","562.00","20.85","25.00","21.00","25.97"
"25/02/2020 3:10:35 AM","560.40","20.85","25.00","21.00","25.96"
"25/02/2020 3:05:35 AM","552.60","20.85","25.00","21.00","25.96"
"25/02/2020 3:00:35 AM","561.60","20.83","25.00","21.00","25.96"
"25/02/2020 2:55:35 AM","563.00","20.85","25.00","21.00","25.96"
"25/02/2020 2:50:35 AM","561.60","20.85","25.00","21.00","25.95"
"25/02/2020 2:45:35 AM","561.20","20.85","25.00","21.00","25.95"
"25/02/2020 2:40:35 AM","553.60","20.85","25.00","21.00","25.94"
"25/02/2020 2:35:35 AM","554.60","20.86","25.00","21.00","25.94"
"25/02/2020 2:30:35 AM","553.60","20.85","25.00","21.00","25.94"
"25/02/2020 2:25:35 AM","552.20","20.85","25.00","21.00","25.93"
"25/02/2020 2:20:35 AM","559.60","20.86","25.00","21.00","25.93"
"25/02/2020 2:15:35 AM","553.80","20.87","25.00","21.00","25.92"
"25/02/2020 2:10:35 AM","553.00","20.87","25.00","21.00","25.92"
"25/02/2020 2:05:35 AM","556.60","20.88","25.00","21.00","25.91"
"25/02/2020 2:00:35 AM","546.60","20.88","25.00","21.00","25.91"
"25/02/2020 1:55:35 AM","550.40","20.89","25.00","21.00","25.90"
"25/02/2020 1:50:35 AM","551.80","20.88","25.00","21.00","25.90"
"25/02/2020 1:45:35 AM","546.80","20.89","25.00","21.00","25.89"
"25/02/2020 1:40:35 AM","546.40","20.88","25.00","21.00","25.89"
"25/02/2020 1:35:35 AM","547.00","20.88","25.00","21.00","25.89"
"25/02/2020 1:30:35 AM","550.40","20.87","25.00","21.00","25.88"
"25/02/2020 1:25:35 AM","554.40","20.89","25.00","21.00","25.88"
"25/02/2020 1:20:35 AM","549.20","20.89","25.00","21.00","25.88"
"25/02/2020 1:15:35 AM","545.60","20.89","25.00","21.00","25.87"
"25/02/2020 1:10:35 AM","553.80","20.89","25.00","21.00","25.87"
"25/02/2020 1:05:35 AM","553.40","20.89","25.00","21.00","25.86"
"25/02/2020 1:00:35 AM","557.40","20.89","25.00","21.00","25.85"
"25/02/2020 12:55:35 AM","551.40","20.90","25.00","21.00","25.84"
"25/02/2020 12:50:35 AM","544.00","20.90","25.00","21.00","25.84"
"25/02/2020 12:45:35 AM","547.80","20.91","25.00","21.00","25.83"
"25/02/2020 12:40:35 AM","544.60","20.91","25.00","21.00","25.83"
"25/02/2020 12:35:35 AM","548.40","20.90","25.00","21.00","25.83"
"25/02/2020 12:30:35 AM","544.40","20.92","25.00","21.00","25.83"
"25/02/2020 12:25:35 AM","546.00","20.91","25.00","21.00","25.82"
"25/02/2020 12:20:35 AM","547.60","20.94","25.00","21.00","25.81"
"25/02/2020 12:15:35 AM","550.80","20.94","25.00","21.00","25.81"
"25/02/2020 12:10:35 AM","547.80","20.94","25.00","21.00","25.80"
"25/02/2020 12:05:35 AM","548.40","20.95","25.00","21.00","25.79"
"25/02/2020 12:00:35 AM","557.40","20.95","25.00","21.00","25.78"
"24/02/2020 11:55:35 PM","543.80","20.97","25.00","21.00","25.78"
"24/02/2020 11:50:35 PM","544.80","20.98","25.00","21.00","25.78"
"24/02/2020 11:45:35 PM","555.00","20.99","25.00","21.00","25.77"
"24/02/2020 11:40:35 PM","540.60","21.00","25.00","21.00","25.77"
"24/02/2020 11:35:35 PM","549.80","21.00","25.00","21.00","25.76"
"24/02/2020 11:30:35 PM","553.00","21.00","25.00","21.00","25.76"
"24/02/2020 11:25:35 PM","545.80","21.00","25.00","21.00","25.74"
"24/02/2020 11:20:35 PM","552.60","20.98","25.00","21.00","25.73"
"24/02/2020 11:15:35 PM","536.00","20.97","25.00","21.00","25.72"
"24/02/2020 11:10:35 PM","548.40","20.95","25.00","21.00","25.72"
"24/02/2020 11:05:35 PM","539.80","20.97","25.00","21.00","25.71"
"24/02/2020 11:00:35 PM","553.00","20.97","25.00","21.00","25.71"
"24/02/2020 10:55:35 PM","544.40","20.96","25.00","21.00","25.70"
"24/02/2020 10:50:35 PM","552.00","20.97","25.00","21.00","25.70"
"24/02/2020 10:45:35 PM","548.80","20.95","25.00","21.00","25.70"
"24/02/2020 10:40:35 PM","547.00","20.96","25.00","21.00","25.69"
"24/02/2020 10:35:35 PM","543.40","20.95","25.00","21.00","25.68"
"24/02/2020 10:30:35 PM","542.40","20.95","25.00","21.00","25.68"
"24/02/2020 10:25:35 PM","540.80","20.94","25.00","21.00","25.67"
"24/02/2020 10:20:35 PM","545.80","20.93","25.00","21.00","25.66"
"24/02/2020 10:15:35 PM","542.40","20.94","25.00","21.00","25.65"
"24/02/2020 10:10:35 PM","543.60","20.92","25.00","21.00","25.64"
"24/02/2020 10:05:35 PM","547.00","20.91","25.00","21.00","25.64"
"24/02/2020 10:00:35 PM","539.00","20.90","25.00","21.00","25.63"
"24/02/2020 9:55:35 PM","538.20","20.91","25.00","21.00","25.62"
"24/02/2020 9:50:35 PM","549.00","20.90","25.00","21.00","25.62"
"24/02/2020 9:45:35 PM","541.60","20.92","25.00","21.00","25.61"
"24/02/2020 9:40:35 PM","555.80","20.92","25.00","21.00","25.60"
"24/02/2020 9:35:35 PM","560.00","20.92","25.00","21.00","25.59"
"24/02/2020 9:30:35 PM","550.40","20.93","25.00","21.00","25.58"
"24/02/2020 9:25:35 PM","546.80","20.94","25.00","21.00","25.57"
"24/02/2020 9:20:35 PM","545.60","20.93","25.00","21.00","25.56"
"24/02/2020 9:15:35 PM","546.60","20.93","25.00","21.00","25.55"
"24/02/2020 9:10:35 PM","551.20","20.95","25.00","21.00","25.54"
"24/02/2020 9:05:35 PM","557.20","20.96","25.00","21.00","25.53"
"24/02/2020 9:00:35 PM","557.00","20.97","25.00","21.00","25.51"
"24/02/2020 8:55:35 PM","547.60","21.00","25.00","21.00","25.51"
"24/02/2020 8:50:35 PM","548.00","21.01","25.00","21.00","25.49"
"24/02/2020 8:45:35 PM","556.40","21.03","25.00","21.00","25.48"
"24/02/2020 8:40:35 PM","554.80","21.05","25.00","21.00","25.47"
"24/02/2020 8:35:35 PM","545.60","21.07","25.00","21.00","25.46"
"24/02/2020 8:30:35 PM","550.00","21.07","25.00","21.00","25.44"
"24/02/2020 8:25:35 PM","544.40","21.08","25.00","21.00","25.42"
"24/02/2020 8:20:35 PM","555.60","21.09","25.00","21.00","25.41"
"24/02/2020 8:15:35 PM","539.00","21.08","25.00","21.00","25.40"
"24/02/2020 8:10:35 PM","545.80","21.09","25.00","21.00","25.38"
"24/02/2020 8:05:35 PM","545.40","21.10","25.00","21.00","25.37"
"24/02/2020 8:00:35 PM","550.80","21.12","25.00","21.00","25.35"
"24/02/2020 7:55:35 PM","544.00","21.13","25.00","21.00","25.33"
"24/02/2020 7:50:35 PM","543.80","21.15","25.00","21.00","25.32"
"24/02/2020 7:45:35 PM","541.40","21.14","25.00","21.00","25.31"
"24/02/2020 7:40:35 PM","561.20","21.15","25.00","21.00","25.29"
"24/02/2020 7:35:35 PM","544.20","21.18","25.00","21.00","25.28"
"24/02/2020 7:30:35 PM","544.00","21.19","25.00","21.00","25.26"
"24/02/2020 7:25:35 PM","547.20","21.21","25.00","21.00","25.24"
"24/02/2020 7:20:35 PM","548.40","21.22","25.00","21.00","25.22"
"24/02/2020 7:15:35 PM","547.60","21.21","25.00","21.00","25.20"
"24/02/2020 7:10:35 PM","545.60","21.22","25.00","21.00","25.19"
"24/02/2020 7:05:35 PM","549.00","21.22","25.00","21.00","25.17"
"24/02/2020 7:00:35 PM","544.40","21.24","25.00","21.00","25.15"
"24/02/2020 6:55:35 PM","545.40","21.27","25.00","21.00","25.13"
"24/02/2020 6:50:35 PM","552.20","21.30","25.00","21.00","25.11"
"24/02/2020 6:45:35 PM","550.40","21.30","25.00","21.00","25.09"
"24/02/2020 6:40:35 PM","551.60","21.30","25.00","21.00","25.08"
"24/02/2020 6:35:35 PM","554.60","21.31","25.00","21.00","25.05"
"24/02/2020 6:30:35 PM","549.60","21.29","25.00","21.00","25.03"
"24/02/2020 6:25:35 PM","551.00","21.30","25.00","21.00","25.01"
"24/02/2020 6:20:35 PM","551.60","21.29","25.00","21.00","24.98"
"24/02/2020 6:15:35 PM","554.60","21.28","25.00","21.00","24.96"
"24/02/2020 6:10:35 PM","552.60","21.24","25.00","21.00","24.94"
"24/02/2020 6:05:35 PM","566.60","21.19","25.00","21.00","24.92"
"24/02/2020 6:00:35 PM","565.60","21.20","25.00","21.00","24.89"
"24/02/2020 5:55:35 PM","560.60","21.17","25.00","21.00","24.86"
"24/02/2020 5:50:35 PM","559.80","21.14","25.00","21.00","24.84"
"24/02/2020 5:45:35 PM","566.80","21.08","25.00","21.00","24.82"
"24/02/2020 5:40:35 PM","555.80","21.03","25.00","21.00","24.79"
"24/02/2020 5:35:35 PM","562.00","20.98","25.00","21.00","24.76"
"24/02/2020 5:30:35 PM","566.80","20.93","25.00","21.00","24.73"
"24/02/2020 5:25:35 PM","554.40","20.86","25.00","21.00","24.71"
"24/02/2020 5:20:35 PM","556.40","20.79","25.00","21.00","24.68"
"24/02/2020 5:15:35 PM","565.60","20.71","25.00","21.00","24.65"
"24/02/2020 5:10:35 PM","572.20","20.64","25.00","21.00","24.62"
"24/02/2020 5:05:35 PM","574.40","20.57","25.00","21.00","24.58"
"24/02/2020 5:00:35 PM","568.60","20.50","25.00","21.00","24.55"
"24/02/2020 4:55:35 PM","565.20","20.43","25.00","21.00","24.51"
"24/02/2020 4:50:35 PM","568.80","20.34","25.00","21.00","24.47"
"24/02/2020 4:45:35 PM","562.60","20.27","25.00","21.00","24.44"
"24/02/2020 4:40:35 PM","571.20","20.18","25.00","21.00","24.40"
"24/02/2020 4:35:35 PM","562.60","20.10","25.00","21.00","24.36"
"24/02/2020 4:30:35 PM","560.00","20.01","25.00","21.00","24.32"
"24/02/2020 4:25:35 PM","560.60","19.94","25.00","21.00","24.27"
"24/02/2020 4:20:35 PM","561.40","19.85","25.00","21.00","24.22"
"24/02/2020 4:15:35 PM","556.60","19.74","25.00","21.00","24.19"
"24/02/2020 4:10:35 PM","556.20","19.64","25.00","21.00","24.14"
"24/02/2020 4:05:35 PM","569.60","19.53","25.00","21.00","24.09"
"24/02/2020 4:00:35 PM","569.80","19.41","25.00","21.00","24.04"
"24/02/2020 3:55:35 PM","565.00","19.31","25.00","21.00","24.00"
"24/02/2020 3:50:35 PM","579.40","19.16","25.00","21.00","23.94"
"24/02/2020 3:45:35 PM","560.20","18.98","25.00","21.00","23.88"
"24/02/2020 3:40:35 PM","569.00","18.75","25.00","21.00","23.82"
"24/02/2020 3:35:35 PM","574.80","18.49","25.00","21.00","23.76"
"24/02/2020 3:30:35 PM","572.40","18.17","25.00","21.00","23.68"
"24/02/2020 3:25:35 PM","580.20","17.83","25.00","21.00","23.62"
"24/02/2020 3:20:35 PM","581.40","17.41","25.00","21.00","23.55"
"24/02/2020 3:15:35 PM","587.00","16.91","25.00","21.00","23.48"
"24/02/2020 3:10:35 PM","592.00","16.35","25.00","21.00","23.42"
"24/02/2020 3:05:35 PM","605.00","16.16","23.00","22.00","23.37"
"24/02/2020 3:00:35 PM","604.60","16.60","23.00","22.00","23.32"
"24/02/2020 2:55:35 PM","598.40","17.05","23.00","22.00","23.27"
"24/02/2020 2:50:35 PM","601.20","17.09","23.00","22.00","23.23"
"24/02/2020 2:45:35 PM","610.80","13.37","23.00","22.00","23.24"
"24/02/2020 2:40:35 PM","603.40","13.29","23.00","22.00","23.26"
"24/02/2020 2:35:35 PM","608.80","13.25","23.00","22.00","23.26"
"24/02/2020 2:30:35 PM","615.80","13.07","23.00","22.00","23.27"
"24/02/2020 2:25:35 PM","607.20","13.00","23.00","22.00","23.28"
"24/02/2020 2:20:35 PM","606.80","12.97","23.00","22.00","23.28"
"24/02/2020 2:15:35 PM","606.00","12.86","23.00","22.00","23.29"
"24/02/2020 2:10:35 PM","611.00","12.78","23.00","22.00","23.29"
"24/02/2020 2:05:35 PM","612.80","12.57","23.00","22.00","23.34"
"24/02/2020 2:00:35 PM","611.80","12.65","23.00","22.00","23.36"
"24/02/2020 1:55:35 PM","610.00","12.71","23.00","22.00","23.39"
"24/02/2020 1:50:35 PM","615.40","12.79","23.00","22.00","23.41"
"24/02/2020 1:45:35 PM","621.40","12.77","23.00","22.00","23.43"
"24/02/2020 1:40:35 PM","609.60","12.68","23.00","22.00","23.44"
"24/02/2020 1:35:35 PM","610.40","12.51","23.00","22.00","23.46"
"24/02/2020 1:30:35 PM","610.00","12.36","23.00","22.00","23.49"
"24/02/2020 1:25:35 PM","598.40","12.28","23.00","22.00","23.52"
"24/02/2020 1:20:35 PM","603.40","12.22","23.00","22.00","23.54"
"24/02/2020 1:15:35 PM","597.40","12.17","23.00","22.00","23.56"
"24/02/2020 1:10:35 PM","611.20","12.57","23.00","22.00","23.58"
"24/02/2020 1:05:35 PM","610.00","14.20","23.00","22.00","23.57"
"24/02/2020 1:00:35 PM","599.00","13.99","23.00","22.00","23.58"
"24/02/2020 12:55:35 PM","607.00","13.82","23.00","22.00","23.61"
"24/02/2020 12:50:35 PM","610.80","13.44","23.00","22.00","23.64"
"24/02/2020 12:45:35 PM","599.20","12.99","23.00","22.00","23.67"
"24/02/2020 12:40:35 PM","597.40","12.75","23.00","22.00","23.70"
"24/02/2020 12:35:35 PM","590.60","12.44","23.00","22.00","23.71"
"24/02/2020 12:30:35 PM","604.20","12.14","23.00","22.00","23.76"
"24/02/2020 12:25:35 PM","599.20","11.83","23.00","22.00","23.77"
"24/02/2020 12:20:35 PM","590.00","11.31","23.00","22.00","23.82"
"24/02/2020 12:15:35 PM","588.40","10.72","23.00","22.00","23.87"
"24/02/2020 12:10:35 PM","583.00","10.59","23.00","22.00","23.93"
"24/02/2020 12:05:35 PM","577.80","11.23","23.00","22.00","23.94"
"24/02/2020 12:00:35 PM","558.80","16.57","25.00","21.00","23.89"
"24/02/2020 11:55:35 AM","557.20","16.12","25.00","21.00","23.82"
"24/02/2020 11:50:35 AM","571.60","15.59","25.00","21.00","23.74"
"24/02/2020 11:45:35 AM","582.20","15.00","25.00","21.00","23.66"
"24/02/2020 11:40:35 AM","589.00","14.33","25.00","21.00","23.60"
"24/02/2020 11:35:35 AM","590.20","13.74","25.00","21.00","23.55"
"24/02/2020 11:30:35 AM","593.20","13.62","23.00","22.00","23.56"
"24/02/2020 11:25:35 AM","586.00","13.54","23.00","22.00","23.58"
"24/02/2020 11:20:35 AM","590.00","13.56","23.00","22.00","23.59"
"24/02/2020 11:15:35 AM","588.80","13.55","23.00","22.00","23.58"
"24/02/2020 11:10:35 AM","584.20","13.44","23.00","22.00","23.58"
"24/02/2020 11:05:35 AM","598.00","13.34","23.00","22.00","23.58"
"24/02/2020 11:00:35 AM","594.80","13.18","23.00","22.00","23.58"
"24/02/2020 10:55:35 AM","593.40","12.10","23.00","22.00","23.58"
"24/02/2020 10:50:35 AM","593.80","12.03","23.00","22.00","23.62"
"24/02/2020 10:45:35 AM","594.00","12.05","23.00","22.00","23.63"
"24/02/2020 10:40:35 AM","596.60","11.92","23.00","22.00","23.64"
"24/02/2020 10:35:35 AM","597.20","12.07","23.00","22.00","23.65"
"24/02/2020 10:30:35 AM","603.60","12.56","23.00","22.00","23.66"
"24/02/2020 10:25:35 AM","610.00","13.00","23.00","22.00","23.67"
"24/02/2020 10:20:35 AM","594.40","13.59","23.00","22.00","23.69"
"24/02/2020 10:15:35 AM","595.20","12.32","23.00","22.00","23.69"
"24/02/2020 10:10:35 AM","596.80","12.12","23.00","22.00","23.69"
"24/02/2020 10:05:35 AM","601.00","11.84","23.00","22.00","23.71"
"24/02/2020 10:00:35 AM","594.20","11.39","23.00","22.00","23.77"
"24/02/2020 9:55:35 AM","601.80","11.00","23.00","22.00","23.82"
"24/02/2020 9:50:35 AM","586.80","10.60","23.00","22.00","23.90"
"24/02/2020 9:45:35 AM","596.40","9.97","23.00","22.00","23.95"
"24/02/2020 9:40:35 AM","593.00","9.60","23.00","22.00","24.03"
"24/02/2020 9:35:35 AM","586.00","9.63","23.00","22.00","24.14"
"24/02/2020 9:30:35 AM","597.40","9.79","23.00","22.00","24.20"
"24/02/2020 9:25:35 AM","587.80","9.82","23.00","22.00","24.24"
"24/02/2020 9:20:35 AM","590.80","9.86","23.00","22.00","24.34"
"24/02/2020 9:15:35 AM","595.20","9.88","23.00","22.00","24.45"
"24/02/2020 9:10:35 AM","589.80","9.87","23.00","22.00","24.60"
"24/02/2020 9:05:35 AM","576.40","10.00","23.00","22.00","24.75"
"24/02/2020 9:00:35 AM","580.40","10.12","23.00","22.00","24.84"
"24/02/2020 8:55:35 AM","574.20","10.31","23.00","22.00","24.95"
"24/02/2020 8:50:35 AM","571.20","10.54","23.00","22.00","25.04"
"24/02/2020 8:45:35 AM","566.40","10.70","23.00","22.00","25.14"
"24/02/2020 8:40:35 AM","569.00","11.09","23.00","22.00","25.23"
"24/02/2020 8:35:35 AM","563.60","17.90","23.00","22.00","25.28"
"24/02/2020 8:30:35 AM","568.60","18.66","25.00","21.00","25.29"
"24/02/2020 8:25:35 AM","568.40","18.84","25.00","21.00","25.30"
"24/02/2020 8:20:35 AM","564.80","19.18","25.00","21.00","25.30"
"24/02/2020 8:15:35 AM","560.20","19.92","25.00","21.00","25.29"
"24/02/2020 8:10:35 AM","558.60","21.22","25.00","21.00","25.27"
"24/02/2020 8:05:35 AM","558.80","23.52","25.00","21.00","25.24"
"24/02/2020 8:00:35 AM","558.00","23.18","25.00","21.00","25.22"
"24/02/2020 7:55:35 AM","562.40","22.35","25.00","21.00","25.22"
"24/02/2020 7:50:35 AM","561.00","18.52","25.00","21.00","25.23"
"24/02/2020 7:45:35 AM","557.20","18.11","25.00","21.00","25.26"
"24/02/2020 7:40:35 AM","567.00","17.87","25.00","21.00","25.30"
"24/02/2020 7:35:35 AM","559.80","18.18","25.00","21.00","25.32"
"24/02/2020 7:30:35 AM","555.80","18.91","25.00","21.00","25.32"
"24/02/2020 7:25:35 AM","553.40","20.15","25.00","21.00","25.30"
"24/02/2020 7:20:35 AM","550.00","20.85","25.00","21.00","25.27"
"24/02/2020 7:15:35 AM","553.40","22.45","25.00","21.00","25.25"
"24/02/2020 7:10:35 AM","557.40","23.23","25.00","21.00","25.22"
"24/02/2020 7:05:35 AM","554.80","22.70","25.00","21.00","25.19"
"24/02/2020 7:00:35 AM","558.40","21.84","25.00","21.00","25.18"
"24/02/2020 6:55:35 AM","552.20","20.62","25.00","21.00","25.17"
"24/02/2020 6:50:35 AM","552.20","19.66","25.00","21.00","25.17"
"24/02/2020 6:45:35 AM","558.00","19.14","25.00","21.00","25.16"
"24/02/2020 6:40:35 AM","558.60","18.85","25.00","21.00","25.17"
"24/02/2020 6:35:35 AM","549.40","18.64","25.00","21.00","25.16"
"24/02/2020 6:30:35 AM","554.40","18.43","25.00","21.00","25.16"
"24/02/2020 6:25:35 AM","555.60","18.23","25.00","21.00","25.16"
"24/02/2020 6:20:35 AM","546.40","18.00","25.00","21.00","25.17"
"24/02/2020 6:15:35 AM","545.00","17.51","25.00","21.00","25.19"
"24/02/2020 6:10:35 AM","543.00","16.37","25.00","21.00","25.27"
"24/02/2020 6:05:35 AM","553.20","16.15","25.00","21.00","25.30"
"24/02/2020 6:00:35 AM","540.40","13.61","25.00","21.00","25.29"
"24/02/2020 5:55:35 AM","539.20","13.03","25.00","21.00","25.25"
"24/02/2020 5:50:35 AM","547.60","12.36","25.00","21.00","25.21"
"24/02/2020 5:45:35 AM","541.20","11.61","25.00","21.00","25.15"
"24/02/2020 5:40:35 AM","546.80","10.78","25.00","21.00","25.12"
"24/02/2020 5:35:35 AM","550.80","9.79","25.00","21.00","25.12"
"24/02/2020 5:30:35 AM","553.60","9.38","23.00","22.00","25.22"
"24/02/2020 5:25:35 AM","557.40","9.54","23.00","22.00","25.39"
"24/02/2020 5:20:35 AM","551.00","9.62","23.00","22.00","25.57"
"24/02/2020 5:15:35 AM","549.00","9.79","23.00","22.00","25.74"
"24/02/2020 5:10:35 AM","544.80","10.01","23.00","22.00","25.92"
"24/02/2020 5:05:35 AM","550.60","10.34","23.00","22.00","26.06"
"24/02/2020 5:00:35 AM","547.60","11.73","23.00","22.00","26.14"
"24/02/2020 4:55:35 AM","542.20","19.08","23.00","22.00","26.17"
"24/02/2020 4:50:35 AM","541.60","22.98","25.00","21.00","26.18"
"24/02/2020 4:45:35 AM","552.80","22.98","25.00","21.00","26.18"
"24/02/2020 4:40:35 AM","547.40","22.99","25.00","21.00","26.18"
"24/02/2020 4:35:35 AM","542.00","23.00","25.00","21.00","26.18"
"24/02/2020 4:30:35 AM","549.20","23.01","25.00","21.00","26.18"
"24/02/2020 4:25:35 AM","548.20","23.01","25.00","21.00","26.19"
"24/02/2020 4:20:35 AM","550.40","23.01","25.00","21.00","26.19"
"24/02/2020 4:15:35 AM","557.60","23.01","25.00","21.00","26.20"
"24/02/2020 4:10:35 AM","554.60","23.02","25.00","21.00","26.19"
"24/02/2020 4:05:35 AM","555.80","23.02","25.00","21.00","26.20"
"24/02/2020 4:00:35 AM","543.20","23.03","25.00","21.00","26.20"
"24/02/2020 3:55:35 AM","543.80","23.03","25.00","21.00","26.19"
"24/02/2020 3:50:35 AM","554.00","23.03","25.00","21.00","26.19"
"24/02/2020 3:45:35 AM","549.60","23.04","25.00","21.00","26.19"
"24/02/2020 3:40:35 AM","546.60","23.05","25.00","21.00","26.19"
"24/02/2020 3:35:35 AM","546.20","23.06","25.00","21.00","26.19"
"24/02/2020 3:30:35 AM","543.80","23.06","25.00","21.00","26.19"
"24/02/2020 3:25:35 AM","546.80","23.07","25.00","21.00","26.19"
"24/02/2020 3:20:35 AM","547.40","23.08","25.00","21.00","26.18"
"24/02/2020 3:15:35 AM","547.40","23.09","25.00","21.00","26.18"
"24/02/2020 3:10:35 AM","550.80","23.10","25.00","21.00","26.18"
"24/02/2020 3:05:35 AM","548.40","23.10","25.00","21.00","26.18"
"24/02/2020 3:00:35 AM","551.20","23.11","25.00","21.00","26.18"
"24/02/2020 2:55:35 AM","547.20","23.13","25.00","21.00","26.18"
"24/02/2020 2:50:35 AM","549.60","23.14","25.00","21.00","26.18"
"24/02/2020 2:45:35 AM","542.00","23.15","25.00","21.00","26.18"
"24/02/2020 2:40:35 AM","549.40","23.16","25.00","21.00","26.18"
"24/02/2020 2:35:35 AM","547.00","23.17","25.00","21.00","26.17"
"24/02/2020 2:30:35 AM","556.20","23.19","25.00","21.00","26.17"
"24/02/2020 2:25:35 AM","545.40","23.20","25.00","21.00","26.17"
"24/02/2020 2:20:35 AM","547.20","23.20","25.00","21.00","26.17"
"24/02/2020 2:15:35 AM","550.40","23.21","25.00","21.00","26.17"
"24/02/2020 2:10:35 AM","546.00","23.22","25.00","21.00","26.17"
"24/02/2020 2:05:35 AM","554.20","23.23","25.00","21.00","26.17"
"24/02/2020 2:00:35 AM","543.20","23.23","25.00","21.00","26.16"
"24/02/2020 1:55:35 AM","548.60","23.24","25.00","21.00","26.16"
"24/02/2020 1:50:35 AM","547.00","23.25","25.00","21.00","26.16"
"24/02/2020 1:45:35 AM","555.60","23.25","25.00","21.00","26.16"
"24/02/2020 1:40:35 AM","545.40","23.25","25.00","21.00","26.15"
"24/02/2020 1:35:35 AM","549.00","23.26","25.00","21.00","26.16"
"24/02/2020 1:30:35 AM","552.20","23.26","25.00","21.00","26.16"
"24/02/2020 1:25:35 AM","544.20","23.26","25.00","21.00","26.16"
"24/02/2020 1:20:35 AM","548.00","23.25","25.00","21.00","26.16"
"24/02/2020 1:15:35 AM","541.20","23.24","25.00","21.00","26.15"
"24/02/2020 1:10:35 AM","554.00","23.24","25.00","21.00","26.16"
"24/02/2020 1:05:35 AM","544.00","23.24","25.00","21.00","26.15"
"24/02/2020 1:00:35 AM","549.40","23.24","25.00","21.00","26.15"
"24/02/2020 12:55:35 AM","547.80","23.24","25.00","21.00","26.15"
"24/02/2020 12:50:35 AM","550.80","23.26","25.00","21.00","26.15"
"24/02/2020 12:45:35 AM","545.60","23.27","25.00","21.00","26.15"
"24/02/2020 12:40:35 AM","544.80","23.28","25.00","21.00","26.15"
"24/02/2020 12:35:35 AM","548.20","23.30","25.00","21.00","26.15"
"24/02/2020 12:30:35 AM","541.20","23.32","25.00","21.00","26.15"
"24/02/2020 12:25:35 AM","538.80","23.34","25.00","21.00","26.15"
"24/02/2020 12:20:35 AM","543.00","23.35","25.00","21.00","26.15"
"24/02/2020 12:15:35 AM","546.60","23.37","25.00","21.00","26.15"
"24/02/2020 12:10:35 AM","554.00","23.38","25.00","21.00","26.15"
"24/02/2020 12:05:35 AM","549.60","23.39","25.00","21.00","26.15"
"24/02/2020 12:00:35 AM","545.80","23.39","25.00","21.00","26.15"
"23/02/2020 11:55:35 PM","556.60","23.39","25.00","21.00","26.15"
"23/02/2020 11:50:35 PM","547.80","23.39","25.00","21.00","26.15"
"23/02/2020 11:45:35 PM","539.80","23.39","25.00","21.00","26.15"
"23/02/2020 11:40:35 PM","551.60","23.38","25.00","21.00","26.15"
"23/02/2020 11:35:35 PM","542.60","23.38","25.00","21.00","26.15"
"23/02/2020 11:30:35 PM","545.00","23.37","25.00","21.00","26.15"
"23/02/2020 11:25:35 PM","543.20","23.37","25.00","21.00","26.15"
"23/02/2020 11:20:35 PM","546.00","23.37","25.00","21.00","26.14"
"23/02/2020 11:15:35 PM","545.40","23.37","25.00","21.00","26.15"
"23/02/2020 11:10:35 PM","545.00","23.38","25.00","21.00","26.14"
"23/02/2020 11:05:35 PM","548.00","23.38","25.00","21.00","26.14"
"23/02/2020 11:00:35 PM","546.80","23.39","25.00","21.00","26.15"
"23/02/2020 10:55:35 PM","548.40","23.40","25.00","21.00","26.15"
"23/02/2020 10:50:35 PM","549.80","23.41","25.00","21.00","26.15"
"23/02/2020 10:45:35 PM","549.20","23.42","25.00","21.00","26.15"
"23/02/2020 10:40:35 PM","555.20","23.44","25.00","21.00","26.15"
"23/02/2020 10:35:35 PM","545.00","23.45","25.00","21.00","26.15"
"23/02/2020 10:30:35 PM","549.60","23.46","25.00","21.00","26.15"
"23/02/2020 10:25:35 PM","548.00","23.48","25.00","21.00","26.15"
"23/02/2020 10:20:35 PM","547.20","23.49","25.00","21.00","26.15"
"23/02/2020 10:15:35 PM","546.80","23.50","25.00","21.00","26.14"
"23/02/2020 10:10:35 PM","561.80","23.50","25.00","21.00","26.14"
"23/02/2020 10:05:35 PM","537.40","23.51","25.00","21.00","26.15"
"23/02/2020 10:00:35 PM","539.40","23.51","25.00","21.00","26.15"
"23/02/2020 9:55:35 PM","548.20","23.52","25.00","21.00","26.15"
"23/02/2020 9:50:35 PM","542.40","23.52","25.00","21.00","26.14"
"23/02/2020 9:45:35 PM","544.20","23.53","25.00","21.00","26.14"
"23/02/2020 9:40:35 PM","535.40","23.53","25.00","21.00","26.13"
"23/02/2020 9:35:35 PM","538.20","23.53","25.00","21.00","26.14"
"23/02/2020 9:30:35 PM","538.60","23.53","25.00","21.00","26.13"
"23/02/2020 9:25:35 PM","541.00","23.53","25.00","21.00","26.14"
"23/02/2020 9:20:35 PM","535.20","23.53","25.00","21.00","26.14"
"23/02/2020 9:15:35 PM","544.80","23.52","25.00","21.00","26.13"
"23/02/2020 9:10:35 PM","537.00","23.52","25.00","21.00","26.13"
"23/02/2020 9:05:35 PM","536.80","23.53","25.00","21.00","26.13"
"23/02/2020 9:00:35 PM","536.00","23.52","25.00","21.00","26.13"
"23/02/2020 8:55:35 PM","541.00","23.53","25.00","21.00","26.13"
"23/02/2020 8:50:35 PM","544.80","23.53","25.00","21.00","26.13"
"23/02/2020 8:45:35 PM","539.60","23.52","25.00","21.00","26.12"
"23/02/2020 8:40:35 PM","539.40","23.52","25.00","21.00","26.13"
"23/02/2020 8:35:35 PM","545.20","23.52","25.00","21.00","26.13"
"23/02/2020 8:30:35 PM","538.60","23.54","25.00","21.00","26.13"
"23/02/2020 8:25:35 PM","538.00","23.54","25.00","21.00","26.13"
"23/02/2020 8:20:35 PM","538.80","23.55","25.00","21.00","26.12"
"23/02/2020 8:15:35 PM","543.60","23.55","25.00","21.00","26.12"
"23/02/2020 8:10:35 PM","530.80","23.55","25.00","21.00","26.12"
"23/02/2020 8:05:35 PM","538.40","23.55","25.00","21.00","26.12"
"23/02/2020 8:00:35 PM","537.80","23.54","25.00","21.00","26.12"
"23/02/2020 7:55:35 PM","542.80","23.54","25.00","21.00","26.12"
"23/02/2020 7:50:35 PM","532.00","23.54","25.00","21.00","26.11"
"23/02/2020 7:45:35 PM","534.40","23.56","25.00","21.00","26.11"
"23/02/2020 7:40:35 PM","542.80","23.58","25.00","21.00","26.11"
"23/02/2020 7:35:35 PM","546.00","23.60","25.00","21.00","26.11"
"23/02/2020 7:30:35 PM","543.20","23.61","25.00","21.00","26.10"
"23/02/2020 7:25:35 PM","540.60","23.62","25.00","21.00","26.10"
"23/02/2020 7:20:35 PM","543.40","23.63","25.00","21.00","26.11"
"23/02/2020 7:15:35 PM","546.40","23.64","25.00","21.00","26.10"
"23/02/2020 7:10:35 PM","538.40","23.65","25.00","21.00","26.10"
"23/02/2020 7:05:35 PM","538.00","23.69","25.00","21.00","26.10"
"23/02/2020 7:00:35 PM","549.60","23.74","25.00","21.00","26.09"
"23/02/2020 6:55:35 PM","537.60","23.77","25.00","21.00","26.09"
"23/02/2020 6:50:35 PM","543.00","23.80","25.00","21.00","26.09"
"23/02/2020 6:45:35 PM","542.20","23.81","25.00","21.00","26.09"
"23/02/2020 6:40:35 PM","539.20","23.81","25.00","21.00","26.08"
"23/02/2020 6:35:35 PM","538.60","23.84","25.00","21.00","26.08"
"23/02/2020 6:30:35 PM","538.40","23.87","25.00","21.00","26.07"
"23/02/2020 6:25:35 PM","543.20","23.90","25.00","21.00","26.07"
"23/02/2020 6:20:35 PM","540.20","23.94","25.00","21.00","26.07"
"23/02/2020 6:15:35 PM","544.60","23.97","25.00","21.00","26.07"
"23/02/2020 6:10:35 PM","541.60","23.95","25.00","21.00","26.06"
"23/02/2020 6:05:35 PM","537.40","23.93","25.00","21.00","26.06"
"23/02/2020 6:00:35 PM","536.40","23.92","25.00","21.00","26.06"
"23/02/2020 5:55:35 PM","534.40","23.90","25.00","21.00","26.05"
"23/02/2020 5:50:35 PM","535.00","23.89","25.00","21.00","26.05"
"23/02/2020 5:45:35 PM","526.60","23.88","25.00","21.00","26.04"
"23/02/2020 5:40:35 PM","539.40","23.87","25.00","21.00","26.04"
"23/02/2020 5:35:35 PM","542.80","23.87","25.00","21.00","26.04"
"23/02/2020 5:30:35 PM","537.60","23.87","25.00","21.00","26.03"
"23/02/2020 5:25:35 PM","535.00","23.85","25.00","21.00","26.03"
"23/02/2020 5:20:35 PM","548.20","23.83","25.00","21.00","26.02"
"23/02/2020 5:15:35 PM","546.20","23.81","25.00","21.00","26.02"
"23/02/2020 5:10:35 PM","533.60","23.80","25.00","21.00","26.01"
"23/02/2020 5:05:35 PM","529.60","23.78","25.00","21.00","26.01"
"23/02/2020 5:00:35 PM","531.00","23.76","25.00","21.00","26.01"
"23/02/2020 4:55:35 PM","536.80","23.74","25.00","21.00","26.00"
"23/02/2020 4:50:35 PM","536.80","23.72","25.00","21.00","26.00"
"23/02/2020 4:45:35 PM","536.00","23.70","25.00","21.00","26.00"
"23/02/2020 4:40:35 PM","535.60","23.68","25.00","21.00","25.99"
"23/02/2020 4:35:35 PM","528.60","23.66","25.00","21.00","25.99"
"23/02/2020 4:30:35 PM","532.40","23.63","25.00","21.00","25.98"
"23/02/2020 4:25:35 PM","530.60","23.62","25.00","21.00","25.98"
"23/02/2020 4:20:35 PM","532.00","23.59","25.00","21.00","25.97"
"23/02/2020 4:15:35 PM","528.40","23.57","25.00","21.00","25.97"
"23/02/2020 4:10:35 PM","535.40","23.55","25.00","21.00","25.97"
"23/02/2020 4:05:35 PM","527.80","23.53","25.00","21.00","25.96"
"23/02/2020 4:00:35 PM","539.20","23.50","25.00","21.00","25.96"
"23/02/2020 3:55:35 PM","528.80","23.48","25.00","21.00","25.96"
"23/02/2020 3:50:35 PM","536.20","23.46","25.00","21.00","25.95"
"23/02/2020 3:45:35 PM","529.00","23.44","25.00","21.00","25.94"
"23/02/2020 3:40:35 PM","530.80","23.42","25.00","21.00","25.94"
"23/02/2020 3:35:35 PM","529.60","23.40","25.00","21.00","25.94"
"23/02/2020 3:30:35 PM","529.20","23.38","25.00","21.00","25.93"
"23/02/2020 3:25:35 PM","524.80","23.36","25.00","21.00","25.93"
"23/02/2020 3:20:35 PM","532.20","23.34","25.00","21.00","25.92"
"23/02/2020 3:15:35 PM","536.00","23.31","25.00","21.00","25.92"
"23/02/2020 3:10:35 PM","530.40","23.28","25.00","21.00","25.91"
"23/02/2020 3:05:35 PM","532.20","23.26","25.00","21.00","25.92"
"23/02/2020 3:00:35 PM","532.80","23.24","25.00","21.00","25.91"
"23/02/2020 2:55:35 PM","528.40","23.21","25.00","21.00","25.91"
"23/02/2020 2:50:35 PM","537.60","23.18","25.00","21.00","25.91"
"23/02/2020 2:45:35 PM","533.80","23.16","25.00","21.00","25.91"
"23/02/2020 2:40:35 PM","532.60","23.14","25.00","21.00","25.90"
"23/02/2020 2:35:35 PM","532.00","23.11","25.00","21.00","25.90"
"23/02/2020 2:30:35 PM","536.80","23.09","25.00","21.00","25.89"
"23/02/2020 2:25:35 PM","532.60","23.05","25.00","21.00","25.88"
"23/02/2020 2:20:35 PM","537.20","23.03","25.00","21.00","25.89"
"23/02/2020 2:15:35 PM","526.60","23.00","25.00","21.00","25.89"
"23/02/2020 2:10:35 PM","531.20","22.96","25.00","21.00","25.88"
"23/02/2020 2:05:35 PM","536.80","22.94","25.00","21.00","25.88"
"23/02/2020 2:00:35 PM","532.20","22.91","25.00","21.00","25.87"
"23/02/2020 1:55:35 PM","532.60","22.88","25.00","21.00","25.86"
"23/02/2020 1:50:35 PM","539.20","22.85","25.00","21.00","25.86"
"23/02/2020 1:45:35 PM","542.40","22.81","25.00","21.00","25.86"
"23/02/2020 1:40:35 PM","528.00","22.78","25.00","21.00","25.85"
"23/02/2020 1:35:35 PM","530.80","22.75","25.00","21.00","25.85"
"23/02/2020 1:30:35 PM","533.20","22.71","25.00","21.00","25.85"
"23/02/2020 1:25:35 PM","533.40","22.67","25.00","21.00","25.84"
"23/02/2020 1:20:35 PM","543.80","22.65","25.00","21.00","25.84"
"23/02/2020 1:15:35 PM","533.20","22.62","25.00","21.00","25.84"
"23/02/2020 1:10:35 PM","534.00","22.60","25.00","21.00","25.83"
"23/02/2020 1:05:35 PM","539.80","22.57","25.00","21.00","25.83"
"23/02/2020 1:00:35 PM","538.40","22.54","25.00","21.00","25.82"
"23/02/2020 12:55:35 PM","533.40","22.51","25.00","21.00","25.81"
"23/02/2020 12:50:35 PM","536.80","22.48","25.00","21.00","25.81"
"23/02/2020 12:45:35 PM","534.80","22.46","25.00","21.00","25.80"
"23/02/2020 12:40:35 PM","538.00","22.44","25.00","21.00","25.80"
"23/02/2020 12:35:35 PM","537.20","22.41","25.00","21.00","25.80"
"23/02/2020 12:30:35 PM","542.60","22.37","25.00","21.00","25.79"
"23/02/2020 12:25:35 PM","537.80","22.34","25.00","21.00","25.79"
"23/02/2020 12:20:35 PM","543.60","22.30","25.00","21.00","25.79"
"23/02/2020 12:15:35 PM","544.00","22.26","25.00","21.00","25.79"
"23/02/2020 12:10:35 PM","534.60","22.22","25.00","21.00","25.78"
"23/02/2020 12:05:35 PM","535.40","22.18","25.00","21.00","25.78"
"23/02/2020 12:00:35 PM","541.00","22.14","25.00","21.00","25.78"
"23/02/2020 11:55:35 AM","538.60","22.10","25.00","21.00","25.77"
"23/02/2020 11:50:35 AM","552.80","22.06","25.00","21.00","25.76"
"23/02/2020 11:45:35 AM","540.00","22.03","25.00","21.00","25.77"
"23/02/2020 11:40:35 AM","542.60","22.00","25.00","21.00","25.77"
"23/02/2020 11:35:35 AM","537.20","21.96","25.00","21.00","25.77"
"23/02/2020 11:30:35 AM","542.20","21.93","25.00","21.00","25.76"
"23/02/2020 11:25:35 AM","542.40","21.89","25.00","21.00","25.76"
"23/02/2020 11:20:35 AM","539.00","21.86","25.00","21.00","25.76"
"23/02/2020 11:15:35 AM","541.20","21.83","25.00","21.00","25.75"
"23/02/2020 11:10:35 AM","546.00","21.79","25.00","21.00","25.75"
"23/02/2020 11:05:35 AM","542.80","21.77","25.00","21.00","25.76"
"23/02/2020 11:00:35 AM","539.60","21.74","25.00","21.00","25.75"
"23/02/2020 10:55:35 AM","544.80","21.72","25.00","21.00","25.74"
"23/02/2020 10:50:35 AM","541.00","21.69","25.00","21.00","25.74"
"23/02/2020 10:45:35 AM","538.40","21.68","25.00","21.00","25.73"
"23/02/2020 10:40:35 AM","547.60","21.66","25.00","21.00","25.73"
"23/02/2020 10:35:35 AM","544.80","21.64","25.00","21.00","25.74"
"23/02/2020 10:30:35 AM","540.00","21.61","25.00","21.00","25.74"
"23/02/2020 10:25:35 AM","547.40","21.60","25.00","21.00","25.74"
"23/02/2020 10:20:35 AM","548.80","21.58","25.00","21.00","25.73"
"23/02/2020 10:15:35 AM","543.60","21.57","25.00","21.00","25.73"
"23/02/2020 10:10:35 AM","535.60","21.55","25.00","21.00","25.73"
"23/02/2020 10:05:35 AM","544.80","21.54","25.00","21.00","25.73"
"23/02/2020 10:00:35 AM","540.00","21.53","25.00","21.00","25.73"
"23/02/2020 9:55:35 AM","545.40","21.51","25.00","21.00","25.73"
"23/02/2020 9:50:35 AM","547.80","21.50","25.00","21.00","25.73"
"23/02/2020 9:45:35 AM","545.00","21.49","25.00","21.00","25.73"
"23/02/2020 9:40:35 AM","543.40","21.47","25.00","21.00","25.73"
"23/02/2020 9:35:35 AM","544.40","21.46","25.00","21.00","25.73"
"23/02/2020 9:30:35 AM","544.80","21.45","25.00","21.00","25.73"
"23/02/2020 9:25:35 AM","555.60","21.43","25.00","21.00","25.73"
"23/02/2020 9:20:35 AM","546.80","21.41","25.00","21.00","25.72"
"23/02/2020 9:15:35 AM","550.20","21.40","25.00","21.00","25.72"
"23/02/2020 9:10:35 AM","551.00","21.40","25.00","21.00","25.72"
"23/02/2020 9:05:35 AM","547.80","21.39","25.00","21.00","25.72"
"23/02/2020 9:00:35 AM","546.40","21.37","25.00","21.00","25.72"
"23/02/2020 8:55:35 AM","557.40","21.37","25.00","21.00","25.73"
"23/02/2020 8:50:35 AM","544.60","21.36","25.00","21.00","25.72"
"23/02/2020 8:45:35 AM","544.60","21.35","25.00","21.00","25.72"
"23/02/2020 8:40:35 AM","553.20","21.35","25.00","21.00","25.72"
"23/02/2020 8:35:35 AM","553.20","21.34","25.00","21.00","25.72"
"23/02/2020 8:30:35 AM","551.20","21.33","25.00","21.00","25.72"
"23/02/2020 8:25:35 AM","551.40","21.32","25.00","21.00","25.72"
"23/02/2020 8:20:35 AM","555.00","21.32","25.00","21.00","25.72"
"23/02/2020 8:15:35 AM","550.80","21.31","25.00","21.00","25.72"
"23/02/2020 8:10:35 AM","549.20","21.31","25.00","21.00","25.72"
"23/02/2020 8:05:35 AM","556.60","21.31","25.00","21.00","25.72"
"23/02/2020 8:00:35 AM","553.60","21.30","25.00","21.00","25.72"
"23/02/2020 7:55:35 AM","552.00","21.30","25.00","21.00","25.72"
"23/02/2020 7:50:35 AM","552.20","21.29","25.00","21.00","25.72"
"23/02/2020 7:45:35 AM","545.40","21.30","25.00","21.00","25.72"
"23/02/2020 7:40:35 AM","553.60","21.29","25.00","21.00","25.72"
"23/02/2020 7:35:35 AM","546.20","21.29","25.00","21.00","25.71"
"23/02/2020 7:30:35 AM","548.20","21.29","25.00","21.00","25.72"
"23/02/2020 7:25:35 AM","543.20","21.29","25.00","21.00","25.71"
"23/02/2020 7:20:35 AM","557.40","21.29","25.00","21.00","25.71"
"23/02/2020 7:15:35 AM","562.80","21.29","25.00","21.00","25.71"
"23/02/2020 7:10:35 AM","546.80","21.29","25.00","21.00","25.72"
"23/02/2020 7:05:35 AM","548.20","21.29","25.00","21.00","25.71"
"23/02/2020 7:00:35 AM","556.80","21.31","25.00","21.00","25.72"
"23/02/2020 6:55:35 AM","548.40","21.31","25.00","21.00","25.71"
"23/02/2020 6:50:35 AM","557.00","21.32","25.00","21.00","25.71"
"23/02/2020 6:45:35 AM","550.00","21.32","25.00","21.00","25.72"
"23/02/2020 6:40:35 AM","550.60","21.33","25.00","21.00","25.70"
"23/02/2020 6:35:35 AM","546.20","21.34","25.00","21.00","25.71"
"23/02/2020 6:30:35 AM","551.80","21.34","25.00","21.00","25.71"
"23/02/2020 6:25:35 AM","553.00","21.35","25.00","21.00","25.71"
"23/02/2020 6:20:35 AM","549.80","21.35","25.00","21.00","25.71"
"23/02/2020 6:15:35 AM","551.80","21.37","25.00","21.00","25.71"
"23/02/2020 6:10:35 AM","556.80","21.37","25.00","21.00","25.71"
"23/02/2020 6:05:35 AM","553.20","21.38","25.00","21.00","25.70"
"23/02/2020 6:00:35 AM","558.80","21.38","25.00","21.00","25.70"
"23/02/2020 5:55:35 AM","556.40","21.39","25.00","21.00","25.70"
"23/02/2020 5:50:35 AM","552.80","21.39","25.00","21.00","25.71"
"23/02/2020 5:45:35 AM","552.80","21.40","25.00","21.00","25.71"
"23/02/2020 5:40:35 AM","549.40","21.40","25.00","21.00","25.71"
"23/02/2020 5:35:35 AM","556.40","21.41","25.00","21.00","25.71"
"23/02/2020 5:30:35 AM","549.60","21.42","25.00","21.00","25.71"
"23/02/2020 5:25:35 AM","553.40","21.43","25.00","21.00","25.71"
"23/02/2020 5:20:35 AM","549.80","21.43","25.00","21.00","25.72"
"23/02/2020 5:15:35 AM","549.00","21.44","25.00","21.00","25.72"
"23/02/2020 5:10:35 AM","556.20","21.44","25.00","21.00","25.72"
"23/02/2020 5:05:35 AM","562.20","21.45","25.00","21.00","25.72"
"23/02/2020 5:00:35 AM","558.80","21.46","25.00","21.00","25.72"
"23/02/2020 4:55:35 AM","549.20","21.46","25.00","21.00","25.73"
"23/02/2020 4:50:35 AM","554.20","21.47","25.00","21.00","25.74"
"23/02/2020 4:45:35 AM","553.20","21.48","25.00","21.00","25.74"
"23/02/2020 4:40:35 AM","540.80","21.49","25.00","21.00","25.74"
"23/02/2020 4:35:35 AM","549.00","21.50","25.00","21.00","25.75"
"23/02/2020 4:30:35 AM","553.60","21.50","25.00","21.00","25.74"
"23/02/2020 4:25:35 AM","548.80","21.51","25.00","21.00","25.74"
"23/02/2020 4:20:35 AM","546.20","21.51","25.00","21.00","25.75"
"23/02/2020 4:15:35 AM","548.80","21.52","25.00","21.00","25.75"
"23/02/2020 4:10:35 AM","547.40","21.53","25.00","21.00","25.75"
"23/02/2020 4:05:35 AM","547.00","21.54","25.00","21.00","25.75"
"23/02/2020 4:00:35 AM","546.40","21.55","25.00","21.00","25.75"
"23/02/2020 3:55:35 AM","545.40","21.55","25.00","21.00","25.75"
"23/02/2020 3:50:35 AM","556.40","21.56","25.00","21.00","25.75"
"23/02/2020 3:45:35 AM","561.20","21.57","25.00","21.00","25.75"
"23/02/2020 3:40:35 AM","549.80","21.58","25.00","21.00","25.75"
"23/02/2020 3:35:35 AM","544.60","21.59","25.00","21.00","25.75"
"23/02/2020 3:30:35 AM","545.80","21.60","25.00","21.00","25.75"
"23/02/2020 3:25:35 AM","546.40","21.60","25.00","21.00","25.75"
"23/02/2020 3:20:35 AM","547.80","21.61","25.00","21.00","25.75"
"23/02/2020 3:15:35 AM","546.00","21.62","25.00","21.00","25.75"
"23/02/2020 3:10:35 AM","547.60","21.63","25.00","21.00","25.75"
"23/02/2020 3:05:35 AM","543.80","21.64","25.00","21.00","25.74"
"23/02/2020 3:00:35 AM","555.40","21.65","25.00","21.00","25.74"
"23/02/2020 2:55:35 AM","552.80","21.66","25.00","21.00","25.75"
"23/02/2020 2:50:35 AM","552.20","21.67","25.00","21.00","25.75"
"23/02/2020 2:45:35 AM","554.40","21.68","25.00","21.00","25.75"
"23/02/2020 2:40:35 AM","560.80","21.69","25.00","21.00","25.75"
"23/02/2020 2:35:35 AM","564.40","21.70","25.00","21.00","25.75"
"23/02/2020 2:30:35 AM","553.80","21.71","25.00","21.00","25.75"
"23/02/2020 2:25:35 AM","552.00","21.72","25.00","21.00","25.75"
"23/02/2020 2:20:35 AM","552.20","21.73","25.00","21.00","25.74"
"23/02/2020 2:15:35 AM","550.60","21.74","25.00","21.00","25.74"
"23/02/2020 2:10:35 AM","549.20","21.75","25.00","21.00","25.74"
"23/02/2020 2:05:35 AM","559.80","21.76","25.00","21.00","25.74"
"23/02/2020 2:00:35 AM","553.20","21.77","25.00","21.00","25.73"
"23/02/2020 1:55:35 AM","558.60","21.79","25.00","21.00","25.73"
"23/02/2020 1:50:35 AM","551.20","21.80","25.00","21.00","25.73"
"23/02/2020 1:45:35 AM","556.80","21.82","25.00","21.00","25.73"
"23/02/2020 1:40:35 AM","555.80","21.82","25.00","21.00","25.72"
"23/02/2020 1:35:35 AM","547.40","21.83","25.00","21.00","25.72"
"23/02/2020 1:30:35 AM","550.40","21.85","25.00","21.00","25.72"
"23/02/2020 1:25:35 AM","552.80","21.86","25.00","21.00","25.72"
"23/02/2020 1:20:35 AM","558.60","21.87","25.00","21.00","25.71"
"23/02/2020 1:15:35 AM","552.20","21.88","25.00","21.00","25.71"
"23/02/2020 1:10:35 AM","555.00","21.89","25.00","21.00","25.71"
"23/02/2020 1:05:35 AM","539.40","21.90","25.00","21.00","25.70"
"23/02/2020 1:00:35 AM","545.00","21.91","25.00","21.00","25.70"
"23/02/2020 12:55:35 AM","549.80","21.92","25.00","21.00","25.70"
"23/02/2020 12:50:35 AM","552.40","21.93","25.00","21.00","25.70"
"23/02/2020 12:45:35 AM","538.60","21.94","25.00","21.00","25.69"
"23/02/2020 12:40:35 AM","545.00","21.93","25.00","21.00","25.69"
"23/02/2020 12:35:35 AM","551.20","21.93","25.00","21.00","25.69"
"23/02/2020 12:30:35 AM","544.40","21.93","25.00","21.00","25.69"
"23/02/2020 12:25:35 AM","545.40","21.94","25.00","21.00","25.69"
"23/02/2020 12:20:35 AM","539.80","21.94","25.00","21.00","25.69"
"23/02/2020 12:15:35 AM","553.40","21.94","25.00","21.00","25.68"
"23/02/2020 12:10:35 AM","540.40","21.93","25.00","21.00","25.68"
"23/02/2020 12:05:35 AM","538.20","21.93","25.00","21.00","25.68"
"23/02/2020 12:00:35 AM","544.00","21.93","25.00","21.00","25.68"
"22/02/2020 11:55:35 PM","546.60","21.92","25.00","21.00","25.67"
"22/02/2020 11:50:35 PM","550.00","21.92","25.00","21.00","25.67"
"22/02/2020 11:45:35 PM","544.20","21.92","25.00","21.00","25.67"
"22/02/2020 11:40:35 PM","544.80","21.91","25.00","21.00","25.67"
"22/02/2020 11:35:35 PM","542.60","21.92","25.00","21.00","25.67"
"22/02/2020 11:30:35 PM","550.00","21.91","25.00","21.00","25.67"
"22/02/2020 11:25:35 PM","546.80","21.90","25.00","21.00","25.66"
"22/02/2020 11:20:35 PM","539.20","21.90","25.00","21.00","25.65"
"22/02/2020 11:15:35 PM","536.60","21.90","25.00","21.00","25.65"
"22/02/2020 11:10:35 PM","550.00","21.89","25.00","21.00","25.65"
"22/02/2020 11:05:35 PM","545.00","21.89","25.00","21.00","25.65"
"22/02/2020 11:00:35 PM","542.20","21.88","25.00","21.00","25.64"
"22/02/2020 10:55:35 PM","545.40","21.87","25.00","21.00","25.64"
"22/02/2020 10:50:35 PM","540.20","21.87","25.00","21.00","25.64"
"22/02/2020 10:45:35 PM","537.20","21.86","25.00","21.00","25.64"
"22/02/2020 10:40:35 PM","537.60","21.85","25.00","21.00","25.64"
"22/02/2020 10:35:35 PM","539.00","21.85","25.00","21.00","25.63"
"22/02/2020 10:30:35 PM","548.40","21.84","25.00","21.00","25.63"
"22/02/2020 10:25:35 PM","546.20","21.83","25.00","21.00","25.63"
"22/02/2020 10:20:35 PM","554.40","21.82","25.00","21.00","25.62"
"22/02/2020 10:15:35 PM","550.60","21.81","25.00","21.00","25.62"
"22/02/2020 10:10:35 PM","541.00","21.80","25.00","21.00","25.62"
"22/02/2020 10:05:35 PM","550.80","21.80","25.00","21.00","25.62"
"22/02/2020 10:00:35 PM","549.40","21.79","25.00","21.00","25.62"
"22/02/2020 9:55:35 PM","548.80","21.78","25.00","21.00","25.61"
"22/02/2020 9:50:35 PM","537.60","21.77","25.00","21.00","25.62"
"22/02/2020 9:45:35 PM","541.40","21.76","25.00","21.00","25.61"
"22/02/2020 9:40:35 PM","544.00","21.75","25.00","21.00","25.61"
"22/02/2020 9:35:35 PM","544.80","21.74","25.00","21.00","25.61"
"22/02/2020 9:30:35 PM","543.40","21.73","25.00","21.00","25.61"
"22/02/2020 9:25:35 PM","539.40","21.72","25.00","21.00","25.60"
"22/02/2020 9:20:35 PM","541.00","21.70","25.00","21.00","25.59"
"22/02/2020 9:15:35 PM","537.00","21.70","25.00","21.00","25.59"
"22/02/2020 9:10:35 PM","536.60","21.68","25.00","21.00","25.59"
"22/02/2020 9:05:35 PM","541.80","21.67","25.00","21.00","25.59"
"22/02/2020 9:00:35 PM","541.40","21.66","25.00","21.00","25.58"
"22/02/2020 8:55:35 PM","538.60","21.64","25.00","21.00","25.58"
"22/02/2020 8:50:35 PM","535.00","21.63","25.00","21.00","25.58"
"22/02/2020 8:45:35 PM","536.20","21.61","25.00","21.00","25.57"
"22/02/2020 8:40:35 PM","541.40","21.60","25.00","21.00","25.56"
"22/02/2020 8:35:35 PM","544.40","21.59","25.00","21.00","25.56"
"22/02/2020 8:30:35 PM","543.00","21.57","25.00","21.00","25.56"
"22/02/2020 8:25:35 PM","538.80","21.55","25.00","21.00","25.56"
"22/02/2020 8:20:35 PM","535.60","21.53","25.00","21.00","25.56"
"22/02/2020 8:15:35 PM","540.00","21.51","25.00","21.00","25.55"
"22/02/2020 8:10:35 PM","538.00","21.49","25.00","21.00","25.55"
"22/02/2020 8:05:35 PM","533.40","21.47","25.00","21.00","25.54"
"22/02/2020 8:00:35 PM","545.00","21.45","25.00","21.00","25.53"
"22/02/2020 7:55:35 PM","533.40","21.42","25.00","21.00","25.53"
"22/02/2020 7:50:35 PM","531.20","21.39","25.00","21.00","25.53"
"22/02/2020 7:45:35 PM","533.20","21.37","25.00","21.00","25.52"
"22/02/2020 7:40:35 PM","540.20","21.33","25.00","21.00","25.51"
"22/02/2020 7:35:35 PM","541.80","21.30","25.00","21.00","25.51"
"22/02/2020 7:30:35 PM","532.20","21.27","25.00","21.00","25.51"
"22/02/2020 7:25:35 PM","531.00","21.23","25.00","21.00","25.51"
"22/02/2020 7:20:35 PM","532.00","21.20","25.00","21.00","25.50"
"22/02/2020 7:15:35 PM","534.60","21.16","25.00","21.00","25.50"
"22/02/2020 7:10:35 PM","542.00","21.12","25.00","21.00","25.49"
"22/02/2020 7:05:35 PM","539.60","21.08","25.00","21.00","25.48"
"22/02/2020 7:00:35 PM","543.40","21.03","25.00","21.00","25.48"
"22/02/2020 6:55:35 PM","533.20","20.99","25.00","21.00","25.48"
"22/02/2020 6:50:35 PM","538.00","20.94","25.00","21.00","25.47"
"22/02/2020 6:45:35 PM","534.80","20.89","25.00","21.00","25.46"
"22/02/2020 6:40:35 PM","534.20","20.84","25.00","21.00","25.46"
"22/02/2020 6:35:35 PM","544.40","20.80","25.00","21.00","25.46"
"22/02/2020 6:30:35 PM","528.20","20.75","25.00","21.00","25.45"
"22/02/2020 6:25:35 PM","549.40","20.69","25.00","21.00","25.45"
"22/02/2020 6:20:35 PM","534.40","20.63","25.00","21.00","25.43"
"22/02/2020 6:15:35 PM","528.80","20.55","25.00","21.00","25.43"
"22/02/2020 6:10:35 PM","536.40","20.49","25.00","21.00","25.43"
"22/02/2020 6:05:35 PM","534.20","20.43","25.00","21.00","25.42"
"22/02/2020 6:00:35 PM","538.20","20.35","25.00","21.00","25.41"
"22/02/2020 5:55:35 PM","535.80","20.28","25.00","21.00","25.41"
"22/02/2020 5:50:35 PM","536.00","20.19","25.00","21.00","25.40"
"22/02/2020 5:45:35 PM","540.00","20.11","25.00","21.00","25.40"
"22/02/2020 5:40:35 PM","541.40","20.03","25.00","21.00","25.39"
"22/02/2020 5:35:35 PM","533.40","19.94","25.00","21.00","25.38"
"22/02/2020 5:30:35 PM","541.40","19.85","25.00","21.00","25.38"
"22/02/2020 5:25:35 PM","540.80","19.75","25.00","21.00","25.37"
"22/02/2020 5:20:35 PM","536.60","19.64","25.00","21.00","25.36"
"22/02/2020 5:15:35 PM","535.00","19.55","25.00","21.00","25.35"
"22/02/2020 5:10:35 PM","544.80","19.43","25.00","21.00","25.34"
"22/02/2020 5:05:35 PM","548.20","19.30","25.00","21.00","25.34"
"22/02/2020 5:00:35 PM","538.60","19.17","25.00","21.00","25.33"
