"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"22/02/2020 4:55:35 PM","533.20","19.06","25.00","21.00","25.33"
"22/02/2020 4:50:35 PM","538.40","18.92","25.00","21.00","25.31"
"22/02/2020 4:45:35 PM","535.80","18.76","25.00","21.00","25.30"
"22/02/2020 4:40:35 PM","546.40","18.59","25.00","21.00","25.30"
"22/02/2020 4:35:35 PM","543.80","18.43","25.00","21.00","25.29"
"22/02/2020 4:30:35 PM","542.60","18.27","25.00","21.00","25.27"
"22/02/2020 4:25:35 PM","540.00","18.11","25.00","21.00","25.26"
"22/02/2020 4:20:35 PM","537.80","17.93","25.00","21.00","25.25"
"22/02/2020 4:15:35 PM","536.60","17.75","25.00","21.00","25.24"
"22/02/2020 4:10:35 PM","540.40","17.57","25.00","21.00","25.22"
"22/02/2020 4:05:35 PM","535.00","17.38","25.00","21.00","25.22"
"22/02/2020 4:00:35 PM","540.60","17.16","25.00","21.00","25.20"
"22/02/2020 3:55:35 PM","553.20","16.94","25.00","21.00","25.19"
"22/02/2020 3:50:35 PM","539.60","16.72","25.00","21.00","25.17"
"22/02/2020 3:45:35 PM","549.40","16.52","25.00","21.00","25.15"
"22/02/2020 3:40:35 PM","551.20","16.29","25.00","21.00","25.13"
"22/02/2020 3:35:35 PM","549.20","16.06","25.00","21.00","25.10"
"22/02/2020 3:30:35 PM","552.00","15.82","25.00","21.00","25.08"
"22/02/2020 3:25:35 PM","542.80","15.61","25.00","21.00","25.05"
"22/02/2020 3:20:35 PM","541.40","15.32","25.00","21.00","25.01"
"22/02/2020 3:15:35 PM","542.00","14.93","25.00","21.00","24.98"
"22/02/2020 3:10:35 PM","546.60","14.44","25.00","21.00","24.94"
"22/02/2020 3:05:35 PM","548.40","13.81","25.00","21.00","24.89"
"22/02/2020 3:00:35 PM","546.20","13.05","25.00","21.00","24.86"
"22/02/2020 2:55:35 PM","562.60","12.59","23.00","22.00","24.88"
"22/02/2020 2:50:35 PM","551.20","12.76","23.00","22.00","24.94"
"22/02/2020 2:45:35 PM","553.20","13.05","23.00","22.00","25.02"
"22/02/2020 2:40:35 PM","562.60","13.04","23.00","22.00","25.11"
"22/02/2020 2:35:35 PM","559.60","13.80","23.00","22.00","25.19"
"22/02/2020 2:30:35 PM","553.20","14.32","23.00","22.00","25.24"
"22/02/2020 2:25:35 PM","550.40","14.09","23.00","22.00","25.24"
"22/02/2020 2:20:35 PM","543.80","19.61","25.00","21.00","25.23"
"22/02/2020 2:15:35 PM","549.60","19.51","25.00","21.00","25.22"
"22/02/2020 2:10:35 PM","538.80","19.42","25.00","21.00","25.23"
"22/02/2020 2:05:35 PM","537.40","19.31","25.00","21.00","25.22"
"22/02/2020 2:00:35 PM","541.40","19.22","25.00","21.00","25.22"
"22/02/2020 1:55:35 PM","537.00","19.11","25.00","21.00","25.21"
"22/02/2020 1:50:35 PM","543.60","18.98","25.00","21.00","25.20"
"22/02/2020 1:45:35 PM","542.00","18.87","25.00","21.00","25.19"
"22/02/2020 1:40:35 PM","549.60","18.74","25.00","21.00","25.19"
"22/02/2020 1:35:35 PM","544.20","18.61","25.00","21.00","25.18"
"22/02/2020 1:30:35 PM","540.00","18.49","25.00","21.00","25.17"
"22/02/2020 1:25:35 PM","547.60","18.35","25.00","21.00","25.15"
"22/02/2020 1:20:35 PM","540.40","18.21","25.00","21.00","25.15"
"22/02/2020 1:15:35 PM","550.60","18.07","25.00","21.00","25.14"
"22/02/2020 1:10:35 PM","541.40","17.94","25.00","21.00","25.13"
"22/02/2020 1:05:35 PM","546.60","17.79","25.00","21.00","25.12"
"22/02/2020 1:00:35 PM","554.20","17.65","25.00","21.00","25.11"
"22/02/2020 12:55:35 PM","553.40","17.49","25.00","21.00","25.09"
"22/02/2020 12:50:35 PM","558.60","17.33","25.00","21.00","25.09"
"22/02/2020 12:45:35 PM","547.80","17.16","25.00","21.00","25.07"
"22/02/2020 12:40:35 PM","551.80","16.99","25.00","21.00","25.07"
"22/02/2020 12:35:35 PM","542.20","16.81","25.00","21.00","25.05"
"22/02/2020 12:30:35 PM","540.80","16.63","25.00","21.00","25.03"
"22/02/2020 12:25:35 PM","547.20","16.46","25.00","21.00","25.01"
"22/02/2020 12:20:35 PM","544.80","16.28","25.00","21.00","25.00"
"22/02/2020 12:15:35 PM","554.40","16.07","25.00","21.00","24.99"
"22/02/2020 12:10:35 PM","544.20","15.86","25.00","21.00","24.97"
"22/02/2020 12:05:35 PM","547.00","15.68","25.00","21.00","24.95"
"22/02/2020 12:00:35 PM","551.60","15.46","25.00","21.00","24.94"
"22/02/2020 11:55:35 AM","546.40","15.22","25.00","21.00","24.92"
"22/02/2020 11:50:35 AM","540.40","14.96","25.00","21.00","24.90"
"22/02/2020 11:45:35 AM","560.00","14.63","25.00","21.00","24.88"
"22/02/2020 11:40:35 AM","555.60","14.23","25.00","21.00","24.83"
"22/02/2020 11:35:35 AM","554.60","13.74","25.00","21.00","24.78"
"22/02/2020 11:30:35 AM","560.40","13.08","25.00","21.00","24.74"
"22/02/2020 11:25:35 AM","560.20","12.43","25.00","21.00","24.75"
"22/02/2020 11:20:35 AM","576.20","12.60","23.00","22.00","24.86"
"22/02/2020 11:15:35 AM","560.60","13.04","23.00","22.00","24.97"
"22/02/2020 11:10:35 AM","561.00","14.14","23.00","22.00","25.06"
"22/02/2020 11:05:35 AM","563.00","14.44","23.00","22.00","25.18"
"22/02/2020 11:00:35 AM","566.00","14.25","23.00","22.00","25.28"
"22/02/2020 10:55:35 AM","572.40","13.50","23.00","22.00","25.32"
"22/02/2020 10:50:35 AM","561.80","16.06","23.00","22.00","25.33"
"22/02/2020 10:45:35 AM","567.00","20.19","23.00","22.00","25.33"
"22/02/2020 10:40:35 AM","543.20","18.87","25.00","21.00","25.33"
"22/02/2020 10:35:35 AM","553.80","18.82","25.00","21.00","25.34"
"22/02/2020 10:30:35 AM","548.60","18.79","25.00","21.00","25.34"
"22/02/2020 10:25:35 AM","551.20","18.75","25.00","21.00","25.34"
"22/02/2020 10:20:35 AM","552.60","18.70","25.00","21.00","25.34"
"22/02/2020 10:15:35 AM","544.20","18.66","25.00","21.00","25.34"
"22/02/2020 10:10:35 AM","553.20","18.63","25.00","21.00","25.34"
"22/02/2020 10:05:35 AM","549.40","18.60","25.00","21.00","25.33"
"22/02/2020 10:00:35 AM","553.00","18.57","25.00","21.00","25.33"
"22/02/2020 9:55:35 AM","556.40","18.54","25.00","21.00","25.33"
"22/02/2020 9:50:35 AM","560.00","18.50","25.00","21.00","25.33"
"22/02/2020 9:45:35 AM","555.00","18.47","25.00","21.00","25.33"
"22/02/2020 9:40:35 AM","553.60","18.44","25.00","21.00","25.33"
"22/02/2020 9:35:35 AM","561.40","18.41","25.00","21.00","25.33"
"22/02/2020 9:30:35 AM","560.00","18.36","25.00","21.00","25.33"
"22/02/2020 9:25:35 AM","559.20","18.33","25.00","21.00","25.33"
"22/02/2020 9:20:35 AM","557.80","18.32","25.00","21.00","25.33"
"22/02/2020 9:15:35 AM","558.80","18.29","25.00","21.00","25.32"
"22/02/2020 9:10:35 AM","568.00","18.26","25.00","21.00","25.32"
"22/02/2020 9:05:35 AM","566.40","18.23","25.00","21.00","25.32"
"22/02/2020 9:00:35 AM","557.60","18.19","25.00","21.00","25.32"
"22/02/2020 8:55:35 AM","560.80","18.16","25.00","21.00","25.31"
"22/02/2020 8:50:35 AM","563.80","18.12","25.00","21.00","25.32"
"22/02/2020 8:45:35 AM","565.20","18.10","25.00","21.00","25.33"
"22/02/2020 8:40:35 AM","562.80","18.06","25.00","21.00","25.32"
"22/02/2020 8:35:35 AM","561.40","18.02","25.00","21.00","25.32"
"22/02/2020 8:30:35 AM","558.60","17.99","25.00","21.00","25.32"
"22/02/2020 8:25:35 AM","562.20","17.95","25.00","21.00","25.32"
"22/02/2020 8:20:35 AM","560.80","17.92","25.00","21.00","25.32"
"22/02/2020 8:15:35 AM","573.60","17.90","25.00","21.00","25.32"
"22/02/2020 8:10:35 AM","562.20","17.86","25.00","21.00","25.31"
"22/02/2020 8:05:35 AM","565.40","17.83","25.00","21.00","25.31"
"22/02/2020 8:00:35 AM","561.60","17.80","25.00","21.00","25.31"
"22/02/2020 7:55:35 AM","573.40","17.77","25.00","21.00","25.31"
"22/02/2020 7:50:35 AM","560.60","17.75","25.00","21.00","25.31"
"22/02/2020 7:45:35 AM","564.20","17.71","25.00","21.00","25.31"
"22/02/2020 7:40:35 AM","575.40","17.68","25.00","21.00","25.30"
"22/02/2020 7:35:35 AM","565.40","17.66","25.00","21.00","25.30"
"22/02/2020 7:30:35 AM","567.80","17.62","25.00","21.00","25.30"
"22/02/2020 7:25:35 AM","566.00","17.59","25.00","21.00","25.30"
"22/02/2020 7:20:35 AM","572.80","17.57","25.00","21.00","25.30"
"22/02/2020 7:15:35 AM","577.60","17.55","25.00","21.00","25.31"
"22/02/2020 7:10:35 AM","570.00","17.54","25.00","21.00","25.30"
"22/02/2020 7:05:35 AM","567.00","17.50","25.00","21.00","25.30"
"22/02/2020 7:00:35 AM","560.00","17.50","25.00","21.00","25.30"
"22/02/2020 6:55:35 AM","563.40","17.49","25.00","21.00","25.30"
"22/02/2020 6:50:35 AM","571.80","17.47","25.00","21.00","25.30"
"22/02/2020 6:45:35 AM","564.20","17.46","25.00","21.00","25.30"
"22/02/2020 6:40:35 AM","568.00","17.47","25.00","21.00","25.30"
"22/02/2020 6:35:35 AM","562.60","17.45","25.00","21.00","25.29"
"22/02/2020 6:30:35 AM","561.80","17.42","25.00","21.00","25.30"
"22/02/2020 6:25:35 AM","565.80","17.42","25.00","21.00","25.30"
"22/02/2020 6:20:35 AM","560.60","17.42","25.00","21.00","25.29"
"22/02/2020 6:15:35 AM","560.40","17.41","25.00","21.00","25.29"
"22/02/2020 6:10:35 AM","561.00","17.39","25.00","21.00","25.29"
"22/02/2020 6:05:35 AM","561.60","17.37","25.00","21.00","25.29"
"22/02/2020 6:00:35 AM","569.00","17.38","25.00","21.00","25.29"
"22/02/2020 5:55:35 AM","564.40","17.36","25.00","21.00","25.28"
"22/02/2020 5:50:35 AM","567.00","17.35","25.00","21.00","25.28"
"22/02/2020 5:45:35 AM","554.40","17.35","25.00","21.00","25.27"
"22/02/2020 5:40:35 AM","562.40","17.33","25.00","21.00","25.26"
"22/02/2020 5:35:35 AM","560.60","17.34","25.00","21.00","25.26"
"22/02/2020 5:30:35 AM","566.40","17.34","25.00","21.00","25.26"
"22/02/2020 5:25:35 AM","557.40","17.32","25.00","21.00","25.27"
"22/02/2020 5:20:35 AM","559.80","17.32","25.00","21.00","25.27"
"22/02/2020 5:15:35 AM","560.00","17.30","25.00","21.00","25.28"
"22/02/2020 5:10:35 AM","556.00","17.31","25.00","21.00","25.28"
"22/02/2020 5:05:35 AM","560.80","17.30","25.00","21.00","25.28"
"22/02/2020 5:00:35 AM","561.80","17.32","25.00","21.00","25.29"
"22/02/2020 4:55:35 AM","559.40","17.31","25.00","21.00","25.28"
"22/02/2020 4:50:35 AM","565.40","17.30","25.00","21.00","25.28"
"22/02/2020 4:45:35 AM","553.20","17.31","25.00","21.00","25.29"
"22/02/2020 4:40:35 AM","556.40","17.31","25.00","21.00","25.29"
"22/02/2020 4:35:35 AM","564.80","17.31","25.00","21.00","25.29"
"22/02/2020 4:30:35 AM","555.60","17.31","25.00","21.00","25.29"
"22/02/2020 4:25:35 AM","554.00","17.32","25.00","21.00","25.29"
"22/02/2020 4:20:35 AM","560.00","17.30","25.00","21.00","25.30"
"22/02/2020 4:15:35 AM","562.20","17.32","25.00","21.00","25.32"
"22/02/2020 4:10:35 AM","554.20","17.32","25.00","21.00","25.33"
"22/02/2020 4:05:35 AM","558.60","17.31","25.00","21.00","25.32"
"22/02/2020 4:00:35 AM","558.00","17.33","25.00","21.00","25.32"
"22/02/2020 3:55:35 AM","557.20","17.32","25.00","21.00","25.32"
"22/02/2020 3:50:35 AM","562.00","17.34","25.00","21.00","25.32"
"22/02/2020 3:45:35 AM","561.20","17.34","25.00","21.00","25.31"
"22/02/2020 3:40:35 AM","555.00","17.35","25.00","21.00","25.31"
"22/02/2020 3:35:35 AM","551.20","17.36","25.00","21.00","25.31"
"22/02/2020 3:30:35 AM","555.00","17.36","25.00","21.00","25.31"
"22/02/2020 3:25:35 AM","566.20","17.36","25.00","21.00","25.31"
"22/02/2020 3:20:35 AM","553.40","17.36","25.00","21.00","25.31"
"22/02/2020 3:15:35 AM","555.00","17.37","25.00","21.00","25.31"
"22/02/2020 3:10:35 AM","557.80","17.37","25.00","21.00","25.31"
"22/02/2020 3:05:35 AM","552.60","17.37","25.00","21.00","25.31"
"22/02/2020 3:00:35 AM","563.60","17.37","25.00","21.00","25.31"
"22/02/2020 2:55:35 AM","551.40","17.38","25.00","21.00","25.31"
"22/02/2020 2:50:35 AM","553.80","17.40","25.00","21.00","25.31"
"22/02/2020 2:45:35 AM","549.60","17.40","25.00","21.00","25.31"
"22/02/2020 2:40:35 AM","542.20","17.40","25.00","21.00","25.30"
"22/02/2020 2:35:35 AM","557.00","17.40","25.00","21.00","25.30"
"22/02/2020 2:30:35 AM","551.20","17.40","25.00","21.00","25.30"
"22/02/2020 2:25:35 AM","554.40","17.42","25.00","21.00","25.30"
"22/02/2020 2:20:35 AM","556.80","17.43","25.00","21.00","25.30"
"22/02/2020 2:15:35 AM","548.60","17.43","25.00","21.00","25.30"
"22/02/2020 2:10:35 AM","551.00","17.44","25.00","21.00","25.30"
"22/02/2020 2:05:35 AM","551.20","17.43","25.00","21.00","25.30"
"22/02/2020 2:00:35 AM","548.20","17.44","25.00","21.00","25.29"
"22/02/2020 1:55:35 AM","553.60","17.46","25.00","21.00","25.29"
"22/02/2020 1:50:35 AM","555.60","17.46","25.00","21.00","25.29"
"22/02/2020 1:45:35 AM","552.00","17.48","25.00","21.00","25.28"
"22/02/2020 1:40:35 AM","551.80","17.49","25.00","21.00","25.27"
"22/02/2020 1:35:35 AM","547.80","17.50","25.00","21.00","25.27"
"22/02/2020 1:30:35 AM","553.00","17.52","25.00","21.00","25.27"
"22/02/2020 1:25:35 AM","553.20","17.53","25.00","21.00","25.26"
"22/02/2020 1:20:35 AM","547.60","17.52","25.00","21.00","25.26"
"22/02/2020 1:15:35 AM","538.00","17.54","25.00","21.00","25.26"
"22/02/2020 1:10:35 AM","544.00","17.55","25.00","21.00","25.26"
"22/02/2020 1:05:35 AM","550.40","17.55","25.00","21.00","25.26"
"22/02/2020 1:00:35 AM","552.40","17.54","25.00","21.00","25.26"
"22/02/2020 12:55:35 AM","547.40","17.57","25.00","21.00","25.25"
"22/02/2020 12:50:35 AM","551.00","17.57","25.00","21.00","25.25"
"22/02/2020 12:45:35 AM","549.60","17.59","25.00","21.00","25.25"
"22/02/2020 12:40:35 AM","561.20","17.58","25.00","21.00","25.25"
"22/02/2020 12:35:35 AM","552.00","17.60","25.00","21.00","25.24"
"22/02/2020 12:30:35 AM","557.40","17.61","25.00","21.00","25.24"
"22/02/2020 12:25:35 AM","557.60","17.62","25.00","21.00","25.24"
"22/02/2020 12:20:35 AM","543.20","17.62","25.00","21.00","25.23"
"22/02/2020 12:15:35 AM","551.80","17.63","25.00","21.00","25.23"
"22/02/2020 12:10:35 AM","550.80","17.64","25.00","21.00","25.23"
"22/02/2020 12:05:35 AM","563.00","17.64","25.00","21.00","25.22"
"22/02/2020 12:00:35 AM","553.60","17.64","25.00","21.00","25.22"
"21/02/2020 11:55:35 PM","553.20","17.63","25.00","21.00","25.22"
"21/02/2020 11:50:35 PM","555.60","17.63","25.00","21.00","25.22"
"21/02/2020 11:45:35 PM","558.00","17.62","25.00","21.00","25.21"
"21/02/2020 11:40:35 PM","555.60","17.61","25.00","21.00","25.20"
"21/02/2020 11:35:35 PM","546.60","17.61","25.00","21.00","25.20"
"21/02/2020 11:30:35 PM","543.80","17.61","25.00","21.00","25.20"
"21/02/2020 11:25:35 PM","547.80","17.60","25.00","21.00","25.20"
"21/02/2020 11:20:35 PM","546.40","17.59","25.00","21.00","25.20"
"21/02/2020 11:15:35 PM","544.60","17.59","25.00","21.00","25.19"
"21/02/2020 11:10:35 PM","550.80","17.59","25.00","21.00","25.18"
"21/02/2020 11:05:35 PM","555.00","17.59","25.00","21.00","25.18"
"21/02/2020 11:00:35 PM","559.60","17.59","25.00","21.00","25.18"
"21/02/2020 10:55:35 PM","548.80","17.60","25.00","21.00","25.18"
"21/02/2020 10:50:35 PM","550.40","17.59","25.00","21.00","25.18"
"21/02/2020 10:45:35 PM","544.00","17.59","25.00","21.00","25.17"
"21/02/2020 10:40:35 PM","549.40","17.59","25.00","21.00","25.17"
"21/02/2020 10:35:35 PM","550.20","17.59","25.00","21.00","25.16"
"21/02/2020 10:30:35 PM","545.40","17.59","25.00","21.00","25.16"
"21/02/2020 10:25:35 PM","547.00","17.59","25.00","21.00","25.15"
"21/02/2020 10:20:35 PM","541.00","17.59","25.00","21.00","25.15"
"21/02/2020 10:15:35 PM","544.00","17.58","25.00","21.00","25.15"
"21/02/2020 10:10:35 PM","546.40","17.58","25.00","21.00","25.14"
"21/02/2020 10:05:35 PM","534.00","17.59","25.00","21.00","25.13"
"21/02/2020 10:00:35 PM","547.20","17.57","25.00","21.00","25.13"
"21/02/2020 9:55:35 PM","541.20","17.56","25.00","21.00","25.12"
"21/02/2020 9:50:35 PM","544.80","17.58","25.00","21.00","25.12"
"21/02/2020 9:45:35 PM","531.80","17.60","25.00","21.00","25.11"
"21/02/2020 9:40:35 PM","537.40","17.59","25.00","21.00","25.11"
"21/02/2020 9:35:35 PM","550.40","17.58","25.00","21.00","25.10"
"21/02/2020 9:30:35 PM","537.00","17.59","25.00","21.00","25.09"
"21/02/2020 9:25:35 PM","535.60","17.59","25.00","21.00","25.09"
"21/02/2020 9:20:35 PM","547.60","17.58","25.00","21.00","25.09"
"21/02/2020 9:15:35 PM","535.00","17.57","25.00","21.00","25.08"
"21/02/2020 9:10:35 PM","537.20","17.57","25.00","21.00","25.07"
"21/02/2020 9:05:35 PM","531.00","17.56","25.00","21.00","25.06"
"21/02/2020 9:00:35 PM","529.20","17.56","25.00","21.00","25.05"
"21/02/2020 8:55:35 PM","535.40","17.55","25.00","21.00","25.05"
"21/02/2020 8:50:35 PM","529.20","17.56","25.00","21.00","25.05"
"21/02/2020 8:45:35 PM","535.00","17.57","25.00","21.00","25.03"
"21/02/2020 8:40:35 PM","534.00","17.58","25.00","21.00","25.02"
"21/02/2020 8:35:35 PM","536.60","17.59","25.00","21.00","25.02"
"21/02/2020 8:30:35 PM","537.80","17.60","25.00","21.00","25.02"
"21/02/2020 8:25:35 PM","540.60","17.59","25.00","21.00","25.01"
"21/02/2020 8:20:35 PM","537.20","17.59","25.00","21.00","25.00"
"21/02/2020 8:15:35 PM","532.00","17.59","25.00","21.00","24.99"
"21/02/2020 8:10:35 PM","540.60","17.59","25.00","21.00","24.98"
"21/02/2020 8:05:35 PM","529.80","17.58","25.00","21.00","24.98"
"21/02/2020 8:00:35 PM","528.60","17.56","25.00","21.00","24.97"
"21/02/2020 7:55:35 PM","531.00","17.56","25.00","21.00","24.95"
"21/02/2020 7:50:35 PM","530.00","17.55","25.00","21.00","24.95"
"21/02/2020 7:45:35 PM","540.80","17.54","25.00","21.00","24.94"
"21/02/2020 7:40:35 PM","530.00","17.54","25.00","21.00","24.93"
"21/02/2020 7:35:35 PM","538.40","17.51","25.00","21.00","24.91"
"21/02/2020 7:30:35 PM","533.40","17.50","25.00","21.00","24.90"
"21/02/2020 7:25:35 PM","531.60","17.47","25.00","21.00","24.90"
"21/02/2020 7:20:35 PM","543.80","17.46","25.00","21.00","24.89"
"21/02/2020 7:15:35 PM","534.20","17.45","25.00","21.00","24.88"
"21/02/2020 7:10:35 PM","542.20","17.44","25.00","21.00","24.86"
"21/02/2020 7:05:35 PM","531.40","17.43","25.00","21.00","24.84"
"21/02/2020 7:00:35 PM","539.20","17.41","25.00","21.00","24.83"
"21/02/2020 6:55:35 PM","531.40","17.40","25.00","21.00","24.82"
"21/02/2020 6:50:35 PM","532.20","17.38","25.00","21.00","24.80"
"21/02/2020 6:45:35 PM","532.60","17.37","25.00","21.00","24.79"
"21/02/2020 6:40:35 PM","532.80","17.36","25.00","21.00","24.77"
"21/02/2020 6:35:35 PM","529.40","17.35","25.00","21.00","24.76"
"21/02/2020 6:30:35 PM","531.80","17.36","25.00","21.00","24.75"
"21/02/2020 6:25:35 PM","533.60","17.36","25.00","21.00","24.73"
"21/02/2020 6:20:35 PM","540.60","17.34","25.00","21.00","24.72"
"21/02/2020 6:15:35 PM","545.80","17.34","25.00","21.00","24.71"
"21/02/2020 6:10:35 PM","538.80","17.33","25.00","21.00","24.69"
"21/02/2020 6:05:35 PM","532.00","17.34","25.00","21.00","24.68"
"21/02/2020 6:00:35 PM","538.20","17.35","25.00","21.00","24.66"
"21/02/2020 5:55:35 PM","530.80","17.33","25.00","21.00","24.65"
"21/02/2020 5:50:35 PM","532.00","17.33","25.00","21.00","24.63"
"21/02/2020 5:45:35 PM","531.00","17.36","25.00","21.00","24.61"
"21/02/2020 5:40:35 PM","540.40","17.36","25.00","21.00","24.59"
"21/02/2020 5:35:35 PM","532.80","17.36","25.00","21.00","24.57"
"21/02/2020 5:30:35 PM","535.20","17.34","25.00","21.00","24.55"
"21/02/2020 5:25:35 PM","533.00","17.31","25.00","21.00","24.53"
"21/02/2020 5:20:35 PM","542.60","17.31","25.00","21.00","24.51"
"21/02/2020 5:15:35 PM","533.00","17.28","25.00","21.00","24.48"
"21/02/2020 5:10:35 PM","531.20","17.26","25.00","21.00","24.47"
"21/02/2020 5:05:35 PM","533.80","17.27","25.00","21.00","24.45"
"21/02/2020 5:00:35 PM","536.80","17.25","25.00","21.00","24.43"
"21/02/2020 4:55:35 PM","536.20","17.22","25.00","21.00","24.41"
"21/02/2020 4:50:35 PM","534.20","17.22","25.00","21.00","24.39"
"21/02/2020 4:45:35 PM","544.40","17.20","25.00","21.00","24.37"
"21/02/2020 4:40:35 PM","543.00","17.17","25.00","21.00","24.35"
"21/02/2020 4:35:35 PM","534.00","17.14","25.00","21.00","24.33"
"21/02/2020 4:30:35 PM","538.60","17.11","25.00","21.00","24.31"
"21/02/2020 4:25:35 PM","535.00","17.08","25.00","21.00","24.27"
"21/02/2020 4:20:35 PM","540.00","17.08","25.00","21.00","24.25"
"21/02/2020 4:15:35 PM","545.20","17.07","25.00","21.00","24.22"
"21/02/2020 4:10:35 PM","538.00","17.06","25.00","21.00","24.19"
"21/02/2020 4:05:35 PM","535.60","17.04","25.00","21.00","24.16"
"21/02/2020 4:00:35 PM","532.00","17.02","25.00","21.00","24.14"
"21/02/2020 3:55:35 PM","540.60","17.01","25.00","21.00","24.10"
"21/02/2020 3:50:35 PM","542.60","16.99","25.00","21.00","24.07"
"21/02/2020 3:45:35 PM","549.20","16.96","25.00","21.00","24.03"
"21/02/2020 3:40:35 PM","543.60","16.92","25.00","21.00","24.00"
"21/02/2020 3:35:35 PM","543.20","16.88","25.00","21.00","23.96"
"21/02/2020 3:30:35 PM","547.20","16.83","25.00","21.00","23.92"
"21/02/2020 3:25:35 PM","544.00","16.79","25.00","21.00","23.87"
"21/02/2020 3:20:35 PM","547.80","16.74","25.00","21.00","23.83"
"21/02/2020 3:15:35 PM","555.80","16.69","25.00","21.00","23.79"
"21/02/2020 3:10:35 PM","548.20","16.63","25.00","21.00","23.74"
"21/02/2020 3:05:35 PM","561.40","16.56","25.00","21.00","23.69"
"21/02/2020 3:00:35 PM","556.40","16.46","25.00","21.00","23.64"
"21/02/2020 2:55:35 PM","565.40","16.30","25.00","21.00","23.58"
"21/02/2020 2:50:35 PM","563.40","16.08","25.00","21.00","23.51"
"21/02/2020 2:45:35 PM","573.00","15.78","25.00","21.00","23.45"
"21/02/2020 2:40:35 PM","578.40","15.38","25.00","21.00","23.37"
"21/02/2020 2:35:35 PM","588.60","14.85","25.00","21.00","23.29"
"21/02/2020 2:30:35 PM","604.80","14.09","25.00","21.00","23.21"
"21/02/2020 2:25:35 PM","615.20","13.39","25.00","21.00","23.22"
"21/02/2020 2:20:35 PM","605.80","10.69","23.00","22.00","23.26"
"21/02/2020 2:15:35 PM","609.40","11.13","23.00","22.00","23.32"
"21/02/2020 2:10:35 PM","609.20","11.52","23.00","22.00","23.36"
"21/02/2020 2:05:35 PM","625.60","11.82","23.00","22.00","23.41"
"21/02/2020 2:00:35 PM","624.20","12.24","23.00","22.00","23.45"
"21/02/2020 1:55:35 PM","611.00","12.81","23.00","22.00","23.48"
"21/02/2020 1:50:35 PM","617.80","12.58","23.00","22.00","23.52"
"21/02/2020 1:45:35 PM","625.80","12.68","23.00","22.00","23.55"
"21/02/2020 1:40:35 PM","623.80","12.64","23.00","22.00","23.58"
"21/02/2020 1:35:35 PM","620.00","12.79","23.00","22.00","23.62"
"21/02/2020 1:30:35 PM","616.40","12.91","23.00","22.00","23.66"
"21/02/2020 1:25:35 PM","613.40","12.97","23.00","22.00","23.67"
"21/02/2020 1:20:35 PM","616.00","13.97","23.00","22.00","23.68"
"21/02/2020 1:15:35 PM","610.00","13.82","23.00","22.00","23.70"
"21/02/2020 1:10:35 PM","613.40","13.39","23.00","22.00","23.72"
"21/02/2020 1:05:35 PM","610.80","12.73","23.00","22.00","23.75"
"21/02/2020 1:00:35 PM","610.60","11.96","23.00","22.00","23.79"
"21/02/2020 12:55:35 PM","600.20","10.67","23.00","22.00","23.89"
"21/02/2020 12:50:35 PM","594.60","9.16","23.00","22.00","23.98"
"21/02/2020 12:45:35 PM","587.00","8.76","23.00","22.00","24.10"
"21/02/2020 12:40:35 PM","593.20","8.81","23.00","22.00","24.22"
"21/02/2020 12:35:35 PM","581.40","9.18","23.00","22.00","24.32"
"21/02/2020 12:30:35 PM","589.80","9.75","23.00","22.00","24.43"
"21/02/2020 12:25:35 PM","577.80","10.63","23.00","22.00","24.53"
"21/02/2020 12:20:35 PM","562.40","11.46","23.00","22.00","24.59"
"21/02/2020 12:15:35 PM","548.00","15.52","23.00","22.00","24.59"
"21/02/2020 12:10:35 PM","539.40","16.17","25.00","21.00","24.56"
"21/02/2020 12:05:35 PM","551.80","16.00","25.00","21.00","24.53"
"21/02/2020 12:00:35 PM","557.60","15.81","25.00","21.00","24.50"
"21/02/2020 11:55:35 AM","550.60","15.60","25.00","21.00","24.46"
"21/02/2020 11:50:35 AM","549.40","15.34","25.00","21.00","24.42"
"21/02/2020 11:45:35 AM","555.60","15.06","25.00","21.00","24.37"
"21/02/2020 11:40:35 AM","555.40","14.68","25.00","21.00","24.33"
"21/02/2020 11:35:35 AM","564.20","14.24","25.00","21.00","24.28"
"21/02/2020 11:30:35 AM","567.20","13.72","25.00","21.00","24.23"
"21/02/2020 11:25:35 AM","572.20","13.19","25.00","21.00","24.18"
"21/02/2020 11:20:35 AM","580.00","12.62","25.00","21.00","24.18"
"21/02/2020 11:15:35 AM","586.60","12.12","23.00","22.00","24.26"
"21/02/2020 11:10:35 AM","577.20","11.32","23.00","22.00","24.31"
"21/02/2020 11:05:35 AM","578.80","10.51","23.00","22.00","24.42"
"21/02/2020 11:00:35 AM","573.60","9.46","23.00","22.00","24.54"
"21/02/2020 10:55:35 AM","579.20","8.95","23.00","22.00","24.66"
"21/02/2020 10:50:35 AM","567.80","9.25","23.00","22.00","24.78"
"21/02/2020 10:45:35 AM","580.00","9.77","23.00","22.00","24.92"
"21/02/2020 10:40:35 AM","563.40","10.85","23.00","22.00","25.02"
"21/02/2020 10:35:35 AM","557.20","18.08","23.00","22.00","25.02"
"21/02/2020 10:30:35 AM","549.00","17.23","25.00","21.00","25.00"
"21/02/2020 10:25:35 AM","555.20","17.84","25.00","21.00","24.98"
"21/02/2020 10:20:35 AM","543.80","17.83","25.00","21.00","24.97"
"21/02/2020 10:15:35 AM","543.40","17.82","25.00","21.00","24.95"
"21/02/2020 10:10:35 AM","545.20","17.83","25.00","21.00","24.93"
"21/02/2020 10:05:35 AM","546.00","17.81","25.00","21.00","24.91"
"21/02/2020 10:00:35 AM","544.00","17.78","25.00","21.00","24.88"
"21/02/2020 9:55:35 AM","558.20","17.75","25.00","21.00","24.86"
"21/02/2020 9:50:35 AM","550.20","17.72","25.00","21.00","24.85"
"21/02/2020 9:45:35 AM","547.00","17.67","25.00","21.00","24.82"
"21/02/2020 9:40:35 AM","548.20","17.65","25.00","21.00","24.81"
"21/02/2020 9:35:35 AM","542.60","17.64","25.00","21.00","24.79"
"21/02/2020 9:30:35 AM","546.60","17.59","25.00","21.00","24.76"
"21/02/2020 9:25:35 AM","538.20","17.52","25.00","21.00","24.74"
"21/02/2020 9:20:35 AM","552.20","17.46","25.00","21.00","24.71"
"21/02/2020 9:15:35 AM","548.00","17.40","25.00","21.00","24.68"
"21/02/2020 9:10:35 AM","559.40","17.38","25.00","21.00","24.65"
"21/02/2020 9:05:35 AM","548.40","17.26","25.00","21.00","24.62"
"21/02/2020 9:00:35 AM","550.80","17.15","25.00","21.00","24.59"
"21/02/2020 8:55:35 AM","552.40","16.95","25.00","21.00","24.56"
"21/02/2020 8:50:35 AM","547.20","16.71","25.00","21.00","24.52"
"21/02/2020 8:45:35 AM","551.20","16.44","25.00","21.00","24.48"
"21/02/2020 8:40:35 AM","551.00","16.09","25.00","21.00","24.44"
"21/02/2020 8:35:35 AM","561.60","15.67","25.00","21.00","24.38"
"21/02/2020 8:30:35 AM","556.40","15.14","25.00","21.00","24.32"
"21/02/2020 8:25:35 AM","553.00","14.41","25.00","21.00","24.25"
"21/02/2020 8:20:35 AM","560.80","13.37","25.00","21.00","24.15"
"21/02/2020 8:15:35 AM","561.00","12.14","25.00","21.00","24.10"
"21/02/2020 8:10:35 AM","544.60","15.60","23.00","22.00","24.19"
"21/02/2020 8:05:35 AM","552.40","13.98","23.00","22.00","24.32"
"21/02/2020 8:00:35 AM","545.60","12.64","23.00","22.00","24.45"
"21/02/2020 7:55:35 AM","540.40","14.43","23.00","22.00","24.59"
"21/02/2020 7:50:35 AM","539.40","12.29","23.00","22.00","24.78"
"21/02/2020 7:45:35 AM","539.80","14.08","23.00","22.00","24.92"
"21/02/2020 7:40:35 AM","553.20","18.44","23.00","22.00","24.98"
"21/02/2020 7:35:35 AM","546.40","22.62","25.00","21.00","25.01"
"21/02/2020 7:30:35 AM","543.40","21.34","25.00","21.00","25.01"
"21/02/2020 7:25:35 AM","537.40","17.55","25.00","21.00","25.01"
"21/02/2020 7:20:35 AM","551.80","18.00","25.00","21.00","24.99"
"21/02/2020 7:15:35 AM","539.80","17.96","25.00","21.00","24.97"
"21/02/2020 7:10:35 AM","548.60","17.93","25.00","21.00","24.95"
"21/02/2020 7:05:35 AM","536.20","17.90","25.00","21.00","24.94"
"21/02/2020 7:00:35 AM","550.60","17.85","25.00","21.00","24.92"
"21/02/2020 6:55:35 AM","539.40","17.80","25.00","21.00","24.90"
"21/02/2020 6:50:35 AM","549.80","17.76","25.00","21.00","24.88"
"21/02/2020 6:45:35 AM","551.80","17.74","25.00","21.00","24.86"
"21/02/2020 6:40:35 AM","543.40","17.70","25.00","21.00","24.85"
"21/02/2020 6:35:35 AM","537.40","17.66","25.00","21.00","24.82"
"21/02/2020 6:30:35 AM","541.80","17.63","25.00","21.00","24.80"
"21/02/2020 6:25:35 AM","540.60","17.61","25.00","21.00","24.78"
"21/02/2020 6:20:35 AM","536.60","17.57","25.00","21.00","24.75"
"21/02/2020 6:15:35 AM","538.20","17.50","25.00","21.00","24.73"
"21/02/2020 6:10:35 AM","533.00","17.40","25.00","21.00","24.70"
"21/02/2020 6:05:35 AM","544.00","17.27","25.00","21.00","24.67"
"21/02/2020 6:00:35 AM","530.20","17.10","25.00","21.00","24.64"
"21/02/2020 5:55:35 AM","540.00","16.93","25.00","21.00","24.60"
"21/02/2020 5:50:35 AM","540.40","16.72","25.00","21.00","24.56"
"21/02/2020 5:45:35 AM","533.20","16.45","25.00","21.00","24.50"
"21/02/2020 5:40:35 AM","541.00","16.13","25.00","21.00","24.45"
"21/02/2020 5:35:35 AM","540.00","15.66","25.00","21.00","24.41"
"21/02/2020 5:30:35 AM","537.60","15.03","25.00","21.00","24.35"
"21/02/2020 5:25:35 AM","536.80","14.20","25.00","21.00","24.29"
"21/02/2020 5:20:35 AM","539.60","13.37","25.00","21.00","24.27"
"21/02/2020 5:15:35 AM","538.20","13.81","23.00","22.00","24.29"
"21/02/2020 5:10:35 AM","537.20","13.73","23.00","22.00","24.41"
"21/02/2020 5:05:35 AM","542.00","13.62","23.00","22.00","24.56"
"21/02/2020 5:00:35 AM","537.40","13.52","23.00","22.00","24.71"
"21/02/2020 4:55:35 AM","539.00","13.44","23.00","22.00","24.91"
"21/02/2020 4:50:35 AM","542.80","13.35","23.00","22.00","25.12"
"21/02/2020 4:45:35 AM","541.80","13.22","23.00","22.00","25.33"
"21/02/2020 4:40:35 AM","549.40","14.87","23.00","22.00","25.46"
"21/02/2020 4:35:35 AM","538.80","20.99","25.00","21.00","25.47"
"21/02/2020 4:30:35 AM","532.00","20.96","25.00","21.00","25.47"
"21/02/2020 4:25:35 AM","532.40","20.96","25.00","21.00","25.47"
"21/02/2020 4:20:35 AM","529.60","20.96","25.00","21.00","25.47"
"21/02/2020 4:15:35 AM","531.40","20.93","25.00","21.00","25.49"
"21/02/2020 4:10:35 AM","529.60","20.92","25.00","21.00","25.49"
"21/02/2020 4:05:35 AM","533.60","20.90","25.00","21.00","25.49"
"21/02/2020 4:00:35 AM","537.00","20.89","25.00","21.00","25.48"
"21/02/2020 3:55:35 AM","528.80","20.89","25.00","21.00","25.48"
"21/02/2020 3:50:35 AM","533.80","20.88","25.00","21.00","25.48"
"21/02/2020 3:45:35 AM","538.60","20.87","25.00","21.00","25.48"
"21/02/2020 3:40:35 AM","527.80","20.87","25.00","21.00","25.48"
"21/02/2020 3:35:35 AM","526.80","20.85","25.00","21.00","25.48"
"21/02/2020 3:30:35 AM","530.80","20.85","25.00","21.00","25.48"
"21/02/2020 3:25:35 AM","529.20","20.83","25.00","21.00","25.47"
"21/02/2020 3:20:35 AM","523.20","20.82","25.00","21.00","25.48"
"21/02/2020 3:15:35 AM","531.00","20.81","25.00","21.00","25.48"
"21/02/2020 3:10:35 AM","527.20","20.79","25.00","21.00","25.47"
"21/02/2020 3:05:35 AM","530.80","20.78","25.00","21.00","25.47"
"21/02/2020 3:00:35 AM","529.80","20.76","25.00","21.00","25.47"
"21/02/2020 2:55:35 AM","533.00","20.75","25.00","21.00","25.47"
"21/02/2020 2:50:35 AM","528.40","20.73","25.00","21.00","25.46"
"21/02/2020 2:45:35 AM","539.40","20.71","25.00","21.00","25.46"
"21/02/2020 2:40:35 AM","541.00","20.68","25.00","21.00","25.45"
"21/02/2020 2:35:35 AM","538.80","20.66","25.00","21.00","25.46"
"21/02/2020 2:30:35 AM","539.60","20.63","25.00","21.00","25.46"
"21/02/2020 2:25:35 AM","532.60","20.59","25.00","21.00","25.45"
"21/02/2020 2:20:35 AM","536.60","20.56","25.00","21.00","25.45"
"21/02/2020 2:15:35 AM","533.40","20.52","25.00","21.00","25.45"
"21/02/2020 2:10:35 AM","537.60","20.50","25.00","21.00","25.45"
"21/02/2020 2:05:35 AM","535.20","20.45","25.00","21.00","25.44"
"21/02/2020 2:00:35 AM","531.20","20.42","25.00","21.00","25.44"
"21/02/2020 1:55:35 AM","533.60","20.39","25.00","21.00","25.44"
"21/02/2020 1:50:35 AM","537.20","20.35","25.00","21.00","25.43"
"21/02/2020 1:45:35 AM","527.80","20.31","25.00","21.00","25.43"
"21/02/2020 1:40:35 AM","529.60","20.27","25.00","21.00","25.42"
"21/02/2020 1:35:35 AM","533.60","20.20","25.00","21.00","25.42"
"21/02/2020 1:30:35 AM","531.80","20.14","25.00","21.00","25.42"
"21/02/2020 1:25:35 AM","529.20","20.09","25.00","21.00","25.41"
"21/02/2020 1:20:35 AM","533.00","20.04","25.00","21.00","25.42"
"21/02/2020 1:15:35 AM","531.60","19.99","25.00","21.00","25.42"
"21/02/2020 1:10:35 AM","531.20","19.93","25.00","21.00","25.41"
"21/02/2020 1:05:35 AM","540.20","19.87","25.00","21.00","25.41"
"21/02/2020 1:00:35 AM","525.20","19.82","25.00","21.00","25.40"
"21/02/2020 12:55:35 AM","533.00","19.76","25.00","21.00","25.39"
"21/02/2020 12:50:35 AM","537.60","19.69","25.00","21.00","25.39"
"21/02/2020 12:45:35 AM","537.20","19.64","25.00","21.00","25.39"
"21/02/2020 12:40:35 AM","529.20","19.57","25.00","21.00","25.38"
"21/02/2020 12:35:35 AM","531.60","19.51","25.00","21.00","25.37"
"21/02/2020 12:30:35 AM","534.40","19.43","25.00","21.00","25.37"
"21/02/2020 12:25:35 AM","535.00","19.34","25.00","21.00","25.36"
"21/02/2020 12:20:35 AM","540.60","19.25","25.00","21.00","25.35"
"21/02/2020 12:15:35 AM","540.40","19.16","25.00","21.00","25.35"
"21/02/2020 12:10:35 AM","531.00","19.07","25.00","21.00","25.34"
"21/02/2020 12:05:35 AM","531.40","18.97","25.00","21.00","25.32"
"21/02/2020 12:00:35 AM","535.40","18.86","25.00","21.00","25.31"
"20/02/2020 11:55:35 PM","534.00","18.74","25.00","21.00","25.30"
"20/02/2020 11:50:35 PM","533.00","18.63","25.00","21.00","25.29"
"20/02/2020 11:45:35 PM","529.60","18.51","25.00","21.00","25.29"
"20/02/2020 11:40:35 PM","526.60","18.40","25.00","21.00","25.29"
"20/02/2020 11:35:35 PM","535.40","18.30","25.00","21.00","25.28"
"20/02/2020 11:30:35 PM","529.60","18.20","25.00","21.00","25.28"
"20/02/2020 11:25:35 PM","541.60","18.11","25.00","21.00","25.27"
"20/02/2020 11:20:35 PM","537.40","18.03","25.00","21.00","25.27"
"20/02/2020 11:15:35 PM","526.20","17.96","25.00","21.00","25.27"
"20/02/2020 11:10:35 PM","534.00","17.91","25.00","21.00","25.26"
"20/02/2020 11:05:35 PM","529.20","17.85","25.00","21.00","25.25"
"20/02/2020 11:00:35 PM","531.60","17.81","25.00","21.00","25.25"
"20/02/2020 10:55:35 PM","541.20","17.78","25.00","21.00","25.24"
"20/02/2020 10:50:35 PM","531.60","17.75","25.00","21.00","25.23"
"20/02/2020 10:45:35 PM","542.60","17.72","25.00","21.00","25.23"
"20/02/2020 10:40:35 PM","528.40","17.71","25.00","21.00","25.23"
"20/02/2020 10:35:35 PM","533.80","17.66","25.00","21.00","25.22"
"20/02/2020 10:30:35 PM","531.00","17.65","25.00","21.00","25.21"
"20/02/2020 10:25:35 PM","534.60","17.60","25.00","21.00","25.21"
"20/02/2020 10:20:35 PM","535.20","17.58","25.00","21.00","25.20"
"20/02/2020 10:15:35 PM","539.60","17.56","25.00","21.00","25.20"
"20/02/2020 10:10:35 PM","534.20","17.52","25.00","21.00","25.19"
"20/02/2020 10:05:35 PM","534.00","17.50","25.00","21.00","25.19"
"20/02/2020 10:00:35 PM","537.20","17.47","25.00","21.00","25.18"
"20/02/2020 9:55:35 PM","545.60","17.44","25.00","21.00","25.17"
"20/02/2020 9:50:35 PM","542.60","17.40","25.00","21.00","25.17"
"20/02/2020 9:45:35 PM","540.20","17.40","25.00","21.00","25.16"
"20/02/2020 9:40:35 PM","535.40","17.38","25.00","21.00","25.15"
"20/02/2020 9:35:35 PM","543.40","17.38","25.00","21.00","25.14"
"20/02/2020 9:30:35 PM","546.60","17.36","25.00","21.00","25.13"
"20/02/2020 9:25:35 PM","545.00","17.35","25.00","21.00","25.13"
"20/02/2020 9:20:35 PM","536.80","17.34","25.00","21.00","25.13"
"20/02/2020 9:15:35 PM","532.40","17.33","25.00","21.00","25.12"
"20/02/2020 9:10:35 PM","545.40","17.32","25.00","21.00","25.11"
"20/02/2020 9:05:35 PM","535.60","17.31","25.00","21.00","25.10"
"20/02/2020 9:00:35 PM","535.60","17.30","25.00","21.00","25.09"
"20/02/2020 8:55:35 PM","529.80","17.29","25.00","21.00","25.08"
"20/02/2020 8:50:35 PM","538.20","17.26","25.00","21.00","25.07"
"20/02/2020 8:45:35 PM","534.80","17.23","25.00","21.00","25.07"
"20/02/2020 8:40:35 PM","533.20","17.23","25.00","21.00","25.06"
"20/02/2020 8:35:35 PM","540.60","17.20","25.00","21.00","25.05"
"20/02/2020 8:30:35 PM","542.00","17.19","25.00","21.00","25.04"
"20/02/2020 8:25:35 PM","539.40","17.14","25.00","21.00","25.03"
"20/02/2020 8:20:35 PM","534.60","17.10","25.00","21.00","25.02"
"20/02/2020 8:15:35 PM","536.00","17.04","25.00","21.00","25.01"
"20/02/2020 8:10:35 PM","533.80","17.01","25.00","21.00","25.00"
"20/02/2020 8:05:35 PM","541.20","16.93","25.00","21.00","25.00"
"20/02/2020 8:00:35 PM","546.20","16.86","25.00","21.00","24.98"
"20/02/2020 7:55:35 PM","535.40","16.78","25.00","21.00","24.97"
"20/02/2020 7:50:35 PM","535.00","16.72","25.00","21.00","24.96"
"20/02/2020 7:45:35 PM","540.20","16.63","25.00","21.00","24.95"
"20/02/2020 7:40:35 PM","539.00","16.53","25.00","21.00","24.94"
"20/02/2020 7:35:35 PM","546.80","16.45","25.00","21.00","24.93"
"20/02/2020 7:30:35 PM","540.20","16.34","25.00","21.00","24.92"
"20/02/2020 7:25:35 PM","535.80","16.21","25.00","21.00","24.89"
"20/02/2020 7:20:35 PM","544.80","16.09","25.00","21.00","24.88"
"20/02/2020 7:15:35 PM","553.20","15.94","25.00","21.00","24.87"
"20/02/2020 7:10:35 PM","544.40","15.79","25.00","21.00","24.86"
"20/02/2020 7:05:35 PM","549.60","15.59","25.00","21.00","24.84"
"20/02/2020 7:00:35 PM","549.20","15.38","25.00","21.00","24.82"
"20/02/2020 6:55:35 PM","545.80","15.16","25.00","21.00","24.80"
"20/02/2020 6:50:35 PM","543.00","14.92","25.00","21.00","24.78"
"20/02/2020 6:45:35 PM","546.80","14.64","25.00","21.00","24.75"
"20/02/2020 6:40:35 PM","554.40","14.35","25.00","21.00","24.73"
"20/02/2020 6:35:35 PM","560.20","14.03","25.00","21.00","24.71"
"20/02/2020 6:30:35 PM","557.20","13.65","25.00","21.00","24.68"
"20/02/2020 6:25:35 PM","564.40","13.22","25.00","21.00","24.64"
"20/02/2020 6:20:35 PM","571.60","12.73","25.00","21.00","24.61"
"20/02/2020 6:15:35 PM","583.00","12.14","23.00","22.00","24.57"
"20/02/2020 6:10:35 PM","588.80","11.40","23.00","22.00","24.53"
"20/02/2020 6:05:35 PM","591.80","10.43","23.00","22.00","24.51"
"20/02/2020 6:00:35 PM","604.00","9.68","23.00","22.00","24.54"
"20/02/2020 5:55:35 PM","595.80","9.86","23.00","22.00","24.62"
"20/02/2020 5:50:35 PM","597.40","10.07","23.00","22.00","24.69"
"20/02/2020 5:45:35 PM","563.20","14.60","23.00","22.00","24.68"
"20/02/2020 5:40:35 PM","554.60","17.97","25.00","21.00","24.62"
"20/02/2020 5:35:35 PM","550.00","17.79","25.00","21.00","24.58"
"20/02/2020 5:30:35 PM","548.20","17.61","25.00","21.00","24.53"
"20/02/2020 5:25:35 PM","546.40","17.44","25.00","21.00","24.48"
"20/02/2020 5:20:35 PM","547.60","17.25","25.00","21.00","24.42"
"20/02/2020 5:15:35 PM","552.40","17.05","25.00","21.00","24.36"
"20/02/2020 5:10:35 PM","560.20","16.85","25.00","21.00","24.31"
"20/02/2020 5:05:35 PM","552.60","16.66","25.00","21.00","24.25"
"20/02/2020 5:00:35 PM","563.20","16.43","25.00","21.00","24.19"
"20/02/2020 4:55:35 PM","561.80","16.17","25.00","21.00","24.13"
"20/02/2020 4:50:35 PM","565.60","15.91","25.00","21.00","24.06"
"20/02/2020 4:45:35 PM","572.20","15.60","25.00","21.00","23.98"
"20/02/2020 4:40:35 PM","580.20","15.23","25.00","21.00","23.90"
"20/02/2020 4:35:35 PM","595.80","14.79","25.00","21.00","23.82"
"20/02/2020 4:30:35 PM","597.20","14.21","25.00","21.00","23.73"
"20/02/2020 4:25:35 PM","610.20","13.46","25.00","21.00","23.65"
"20/02/2020 4:20:35 PM","627.00","12.49","25.00","21.00","23.60"
"20/02/2020 4:15:35 PM","627.40","12.76","23.00","22.00","23.60"
"20/02/2020 4:10:35 PM","637.00","14.13","23.00","22.00","23.60"
"20/02/2020 4:05:35 PM","642.60","14.26","23.00","22.00","23.58"
"20/02/2020 4:00:35 PM","644.80","14.38","23.00","22.00","23.58"
"20/02/2020 3:55:35 PM","663.80","14.38","23.00","22.00","23.58"
"20/02/2020 3:50:35 PM","677.40","14.21","23.00","22.00","23.58"
"20/02/2020 3:45:35 PM","697.40","14.42","23.00","22.00","23.64"
"20/02/2020 3:40:35 PM","707.60","14.69","23.00","22.00","23.64"
"20/02/2020 3:35:35 PM","714.60","16.40","23.00","22.00","23.61"
"20/02/2020 3:30:35 PM","701.60","16.47","23.00","22.00","23.59"
"20/02/2020 3:25:35 PM","698.60","16.22","23.00","22.00","23.57"
"20/02/2020 3:20:35 PM","688.20","16.09","23.00","22.00","23.54"
"20/02/2020 3:15:35 PM","708.40","16.05","23.00","22.00","23.50"
"20/02/2020 3:10:35 PM","704.20","16.02","23.00","22.00","23.48"
"20/02/2020 3:05:35 PM","706.40","15.78","23.00","22.00","23.45"
"20/02/2020 3:00:35 PM","704.60","14.92","23.00","22.00","23.43"
"20/02/2020 2:55:35 PM","711.60","14.06","23.00","22.00","23.43"
"20/02/2020 2:50:35 PM","710.40","13.99","23.00","22.00","23.45"
"20/02/2020 2:45:35 PM","713.80","13.92","23.00","22.00","23.45"
"20/02/2020 2:40:35 PM","713.00","13.73","23.00","22.00","23.44"
"20/02/2020 2:35:35 PM","719.20","13.66","23.00","22.00","23.48"
"20/02/2020 2:30:35 PM","730.20","13.44","23.00","22.00","23.52"
"20/02/2020 2:25:35 PM","731.40","13.17","23.00","22.00","23.55"
"20/02/2020 2:20:35 PM","730.60","12.76","23.00","22.00","23.62"
"20/02/2020 2:15:35 PM","723.80","12.02","23.00","22.00","23.68"
"20/02/2020 2:10:35 PM","715.20","11.44","23.00","22.00","23.77"
"20/02/2020 2:05:35 PM","699.60","11.01","23.00","22.00","23.86"
"20/02/2020 2:00:35 PM","676.40","10.36","23.00","22.00","24.03"
"20/02/2020 1:55:35 PM","655.60","9.79","23.00","22.00","24.10"
"20/02/2020 1:50:35 PM","621.60","10.25","23.00","22.00","24.13"
"20/02/2020 1:45:35 PM","571.20","14.29","23.00","22.00","24.13"
"20/02/2020 1:40:35 PM","551.80","17.66","25.00","21.00","24.09"
"20/02/2020 1:35:35 PM","548.60","17.50","25.00","21.00","24.06"
"20/02/2020 1:30:35 PM","566.40","17.33","25.00","21.00","24.02"
"20/02/2020 1:25:35 PM","563.20","17.15","25.00","21.00","23.98"
"20/02/2020 1:20:35 PM","552.20","16.97","25.00","21.00","23.94"
"20/02/2020 1:15:35 PM","559.00","16.78","25.00","21.00","23.89"
"20/02/2020 1:10:35 PM","565.00","16.56","25.00","21.00","23.85"
"20/02/2020 1:05:35 PM","569.00","16.30","25.00","21.00","23.79"
"20/02/2020 1:00:35 PM","576.60","16.03","25.00","21.00","23.74"
"20/02/2020 12:55:35 PM","591.60","15.71","25.00","21.00","23.67"
"20/02/2020 12:50:35 PM","593.20","15.33","25.00","21.00","23.60"
"20/02/2020 12:45:35 PM","599.60","14.88","25.00","21.00","23.53"
"20/02/2020 12:40:35 PM","610.40","14.32","25.00","21.00","23.46"
"20/02/2020 12:35:35 PM","616.00","13.67","25.00","21.00","23.41"
"20/02/2020 12:30:35 PM","622.40","13.51","23.00","22.00","23.42"
"20/02/2020 12:25:35 PM","624.80","13.55","23.00","22.00","23.42"
"20/02/2020 12:20:35 PM","645.80","13.60","23.00","22.00","23.39"
"20/02/2020 12:15:35 PM","647.40","13.67","23.00","22.00","23.41"
"20/02/2020 12:10:35 PM","660.00","13.59","23.00","22.00","23.39"
"20/02/2020 12:05:35 PM","663.00","13.49","23.00","22.00","23.41"
"20/02/2020 12:00:35 PM","676.00","13.43","23.00","22.00","23.46"
"20/02/2020 11:55:35 AM","712.60","13.19","23.00","22.00","23.49"
"20/02/2020 11:50:35 AM","739.60","12.53","23.00","22.00","23.57"
"20/02/2020 11:45:35 AM","789.60","11.09","23.00","22.00","23.75"
"20/02/2020 11:40:35 AM","806.80","10.60","23.00","22.00","23.86"
"20/02/2020 11:35:35 AM","788.20","10.56","23.00","22.00","23.93"
"20/02/2020 11:30:35 AM","786.60","10.56","23.00","22.00","23.98"
"20/02/2020 11:25:35 AM","782.60","10.78","23.00","22.00","24.02"
"20/02/2020 11:20:35 AM","783.20","11.59","23.00","22.00","24.10"
"20/02/2020 11:15:35 AM","793.40","11.67","23.00","22.00","24.17"
"20/02/2020 11:10:35 AM","790.60","12.12","23.00","22.00","24.23"
"20/02/2020 11:05:35 AM","796.20","12.30","23.00","22.00","24.29"
"20/02/2020 11:00:35 AM","803.00","12.79","23.00","22.00","24.35"
"20/02/2020 10:55:35 AM","797.20","13.21","23.00","22.00","24.41"
"20/02/2020 10:50:35 AM","792.80","13.72","23.00","22.00","24.43"
"20/02/2020 10:45:35 AM","790.00","14.48","23.00","22.00","24.48"
"20/02/2020 10:40:35 AM","792.20","14.82","23.00","22.00","24.51"
"20/02/2020 10:35:35 AM","772.80","14.51","23.00","22.00","24.55"
"20/02/2020 10:30:35 AM","734.00","14.07","23.00","22.00","24.61"
"20/02/2020 10:25:35 AM","677.00","13.58","23.00","22.00","24.63"
"20/02/2020 10:20:35 AM","618.40","13.34","23.00","22.00","24.66"
"20/02/2020 10:15:35 AM","559.00","13.72","23.00","22.00","24.68"
"20/02/2020 10:10:35 AM","549.00","13.40","23.00","22.00","24.82"
"20/02/2020 10:05:35 AM","555.60","13.91","23.00","22.00","24.92"
"20/02/2020 10:00:35 AM","548.40","20.38","23.00","22.00","24.96"
"20/02/2020 9:55:35 AM","543.80","21.30","23.00","22.00","25.01"
"20/02/2020 9:50:35 AM","545.40","22.22","25.00","21.00","25.06"
"20/02/2020 9:45:35 AM","554.20","22.10","25.00","21.00","25.06"
"20/02/2020 9:40:35 AM","548.60","22.13","25.00","21.00","25.06"
"20/02/2020 9:35:35 AM","544.60","22.12","25.00","21.00","25.06"
"20/02/2020 9:30:35 AM","555.40","22.10","25.00","21.00","25.06"
"20/02/2020 9:25:35 AM","556.20","22.17","25.00","21.00","25.06"
"20/02/2020 9:20:35 AM","552.40","22.39","25.00","21.00","25.05"
"20/02/2020 9:15:35 AM","547.20","22.64","25.00","21.00","25.05"
"20/02/2020 9:10:35 AM","552.60","22.61","25.00","21.00","25.03"
"20/02/2020 9:05:35 AM","552.60","22.42","25.00","21.00","25.03"
"20/02/2020 9:00:35 AM","551.00","22.20","25.00","21.00","25.02"
"20/02/2020 8:55:35 AM","559.60","21.69","25.00","21.00","25.01"
"20/02/2020 8:50:35 AM","544.80","20.87","25.00","21.00","25.01"
"20/02/2020 8:45:35 AM","539.40","21.07","25.00","21.00","25.00"
"20/02/2020 8:40:35 AM","539.60","21.11","25.00","21.00","25.00"
"20/02/2020 8:35:35 AM","540.80","21.01","25.00","21.00","25.00"
"20/02/2020 8:30:35 AM","555.80","20.81","25.00","21.00","25.02"
"20/02/2020 8:25:35 AM","553.00","19.66","25.00","21.00","25.02"
"20/02/2020 8:20:35 AM","543.00","17.41","25.00","21.00","25.01"
"20/02/2020 8:15:35 AM","532.20","16.96","25.00","21.00","25.00"
"20/02/2020 8:10:35 AM","543.20","16.94","25.00","21.00","24.99"
"20/02/2020 8:05:35 AM","532.60","16.92","25.00","21.00","24.97"
"20/02/2020 8:00:35 AM","542.60","16.89","25.00","21.00","24.96"
"20/02/2020 7:55:35 AM","545.80","16.87","25.00","21.00","24.94"
"20/02/2020 7:50:35 AM","542.20","16.86","25.00","21.00","24.93"
"20/02/2020 7:45:35 AM","538.20","16.84","25.00","21.00","24.92"
"20/02/2020 7:40:35 AM","545.00","16.81","25.00","21.00","24.90"
"20/02/2020 7:35:35 AM","536.60","16.78","25.00","21.00","24.88"
"20/02/2020 7:30:35 AM","552.00","16.76","25.00","21.00","24.87"
"20/02/2020 7:25:35 AM","552.40","16.73","25.00","21.00","24.85"
"20/02/2020 7:20:35 AM","539.80","16.68","25.00","21.00","24.83"
"20/02/2020 7:15:35 AM","536.60","16.65","25.00","21.00","24.81"
"20/02/2020 7:10:35 AM","547.40","16.61","25.00","21.00","24.79"
"20/02/2020 7:05:35 AM","538.80","16.58","25.00","21.00","24.77"
"20/02/2020 7:00:35 AM","545.60","16.54","25.00","21.00","24.75"
"20/02/2020 6:55:35 AM","540.60","16.49","25.00","21.00","24.72"
"20/02/2020 6:50:35 AM","549.80","16.46","25.00","21.00","24.70"
"20/02/2020 6:45:35 AM","529.60","16.39","25.00","21.00","24.68"
"20/02/2020 6:40:35 AM","537.00","16.31","25.00","21.00","24.65"
"20/02/2020 6:35:35 AM","536.20","16.21","25.00","21.00","24.62"
"20/02/2020 6:30:35 AM","547.80","16.13","25.00","21.00","24.60"
"20/02/2020 6:25:35 AM","537.40","16.05","25.00","21.00","24.57"
"20/02/2020 6:20:35 AM","538.00","15.94","25.00","21.00","24.55"
"20/02/2020 6:15:35 AM","543.20","15.83","25.00","21.00","24.52"
"20/02/2020 6:10:35 AM","540.00","15.71","25.00","21.00","24.49"
"20/02/2020 6:05:35 AM","539.00","15.53","25.00","21.00","24.45"
"20/02/2020 6:00:35 AM","542.60","15.29","25.00","21.00","24.40"
"20/02/2020 5:55:35 AM","537.60","14.94","25.00","21.00","24.36"
"20/02/2020 5:50:35 AM","550.80","14.49","25.00","21.00","24.31"
"20/02/2020 5:45:35 AM","541.20","13.98","25.00","21.00","24.24"
"20/02/2020 5:40:35 AM","536.20","13.40","25.00","21.00","24.17"
"20/02/2020 5:35:35 AM","545.20","12.61","25.00","21.00","24.11"
"20/02/2020 5:30:35 AM","533.40","11.53","25.00","21.00","24.03"
"20/02/2020 5:25:35 AM","542.20","10.19","25.00","21.00","23.96"
"20/02/2020 5:20:35 AM","540.00","10.27","23.00","22.00","24.02"
"20/02/2020 5:15:35 AM","534.00","10.06","23.00","22.00","24.23"
"20/02/2020 5:10:35 AM","540.60","10.30","23.00","22.00","24.46"
"20/02/2020 5:05:35 AM","542.40","10.93","23.00","22.00","24.69"
"20/02/2020 5:00:35 AM","545.20","12.73","23.00","22.00","24.91"
"20/02/2020 4:55:35 AM","542.40","13.94","23.00","22.00","25.12"
"20/02/2020 4:50:35 AM","547.00","13.78","23.00","22.00","25.33"
"20/02/2020 4:45:35 AM","556.60","13.63","23.00","22.00","25.59"
"20/02/2020 4:40:35 AM","548.00","17.20","23.00","22.00","25.65"
"20/02/2020 4:35:35 AM","534.00","18.42","25.00","21.00","25.65"
"20/02/2020 4:30:35 AM","530.80","18.40","25.00","21.00","25.65"
"20/02/2020 4:25:35 AM","538.60","18.40","25.00","21.00","25.65"
"20/02/2020 4:20:35 AM","535.00","18.38","25.00","21.00","25.66"
"20/02/2020 4:15:35 AM","544.00","18.39","25.00","21.00","25.66"
"20/02/2020 4:10:35 AM","536.60","18.38","25.00","21.00","25.67"
"20/02/2020 4:05:35 AM","536.60","18.40","25.00","21.00","25.66"
"20/02/2020 4:00:35 AM","535.60","18.39","25.00","21.00","25.66"
"20/02/2020 3:55:35 AM","536.60","18.40","25.00","21.00","25.67"
"20/02/2020 3:50:35 AM","540.00","18.41","25.00","21.00","25.66"
"20/02/2020 3:45:35 AM","539.80","18.39","25.00","21.00","25.66"
