"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"17/02/2020 2:25:35 PM","699.20","13.58","23.00","22.00","23.81"
"17/02/2020 2:20:35 PM","710.20","13.49","23.00","22.00","23.84"
"17/02/2020 2:15:35 PM","709.80","13.65","23.00","22.00","23.82"
"17/02/2020 2:10:35 PM","709.40","13.85","23.00","22.00","23.79"
"17/02/2020 2:05:35 PM","702.20","13.36","23.00","22.00","23.80"
"17/02/2020 2:00:35 PM","708.20","13.22","23.00","22.00","23.85"
"17/02/2020 1:55:35 PM","707.00","13.11","23.00","22.00","23.86"
"17/02/2020 1:50:35 PM","710.40","13.06","23.00","22.00","23.84"
"17/02/2020 1:45:35 PM","679.00","12.60","23.00","22.00","23.83"
"17/02/2020 1:40:35 PM","673.20","12.17","23.00","22.00","23.84"
"17/02/2020 1:35:35 PM","658.00","12.11","23.00","22.00","23.84"
"17/02/2020 1:30:35 PM","665.20","12.27","23.00","22.00","23.86"
"17/02/2020 1:25:35 PM","669.20","12.07","23.00","22.00","23.89"
"17/02/2020 1:20:35 PM","675.60","12.37","23.00","22.00","23.91"
"17/02/2020 1:15:35 PM","677.00","12.33","23.00","22.00","23.94"
"17/02/2020 1:10:35 PM","709.20","11.98","23.00","22.00","24.00"
"17/02/2020 1:05:35 PM","718.20","12.17","23.00","22.00","24.06"
"17/02/2020 1:00:35 PM","762.40","12.48","23.00","22.00","24.15"
"17/02/2020 12:55:35 PM","797.80","12.43","23.00","22.00","24.22"
"17/02/2020 12:50:35 PM","823.80","12.46","23.00","22.00","24.29"
"17/02/2020 12:45:35 PM","841.80","12.36","23.00","22.00","24.29"
"17/02/2020 12:40:35 PM","830.60","12.40","23.00","22.00","24.29"
"17/02/2020 12:35:35 PM","834.20","12.39","23.00","22.00","24.35"
"17/02/2020 12:30:35 PM","841.20","12.45","23.00","22.00","24.42"
"17/02/2020 12:25:35 PM","833.00","12.53","23.00","22.00","24.43"
"17/02/2020 12:20:35 PM","819.80","12.47","23.00","22.00","24.48"
"17/02/2020 12:15:35 PM","800.40","12.50","23.00","22.00","24.49"
"17/02/2020 12:10:35 PM","802.00","12.37","23.00","22.00","24.54"
"17/02/2020 12:05:35 PM","790.20","12.35","23.00","22.00","24.57"
"17/02/2020 12:00:35 PM","777.60","12.22","23.00","22.00","24.68"
"17/02/2020 11:55:35 AM","760.00","11.86","23.00","22.00","24.77"
"17/02/2020 11:50:35 AM","710.00","11.22","23.00","22.00","24.84"
"17/02/2020 11:45:35 AM","660.80","10.76","23.00","22.00","24.89"
"17/02/2020 11:40:35 AM","624.40","9.91","23.00","22.00","24.92"
"17/02/2020 11:35:35 AM","598.60","9.89","23.00","22.00","24.99"
"17/02/2020 11:30:35 AM","600.00","10.04","23.00","22.00","25.05"
"17/02/2020 11:25:35 AM","602.40","11.01","23.00","22.00","25.09"
"17/02/2020 11:20:35 AM","599.80","15.55","23.00","22.00","25.12"
"17/02/2020 11:15:35 AM","604.20","18.22","25.00","21.00","25.10"
"17/02/2020 11:10:35 AM","595.40","17.86","25.00","21.00","25.09"
"17/02/2020 11:05:35 AM","598.20","17.34","25.00","21.00","25.07"
"17/02/2020 11:00:35 AM","579.80","12.79","25.00","21.00","25.02"
"17/02/2020 10:55:35 AM","592.20","11.96","25.00","21.00","24.94"
"17/02/2020 10:50:35 AM","589.60","11.12","25.00","21.00","24.90"
"17/02/2020 10:45:35 AM","599.20","10.32","25.00","21.00","24.92"
"17/02/2020 10:40:35 AM","596.00","10.47","23.00","22.00","24.99"
"17/02/2020 10:35:35 AM","604.20","10.68","23.00","22.00","25.07"
"17/02/2020 10:30:35 AM","601.40","10.63","23.00","22.00","25.16"
"17/02/2020 10:25:35 AM","598.60","10.61","23.00","22.00","25.25"
"17/02/2020 10:20:35 AM","599.00","10.67","23.00","22.00","25.30"
"17/02/2020 10:15:35 AM","599.80","10.87","23.00","22.00","25.36"
"17/02/2020 10:10:35 AM","605.00","11.95","23.00","22.00","25.39"
"17/02/2020 10:05:35 AM","611.00","18.16","25.00","21.00","25.38"
"17/02/2020 10:00:35 AM","612.00","20.83","25.00","21.00","25.35"
"17/02/2020 9:55:35 AM","606.60","21.73","25.00","21.00","25.30"
"17/02/2020 9:50:35 AM","598.60","22.42","25.00","21.00","25.26"
"17/02/2020 9:45:35 AM","599.20","22.70","25.00","21.00","25.23"
"17/02/2020 9:40:35 AM","605.00","20.96","25.00","21.00","25.20"
"17/02/2020 9:35:35 AM","600.40","19.54","25.00","21.00","25.17"
"17/02/2020 9:30:35 AM","602.80","18.88","25.00","21.00","25.15"
"17/02/2020 9:25:35 AM","602.00","18.51","25.00","21.00","25.13"
"17/02/2020 9:20:35 AM","608.80","18.24","25.00","21.00","25.11"
"17/02/2020 9:15:35 AM","610.00","18.00","25.00","21.00","25.09"
"17/02/2020 9:10:35 AM","593.60","17.39","25.00","21.00","25.04"
"17/02/2020 9:05:35 AM","598.60","16.46","25.00","21.00","24.99"
"17/02/2020 9:00:35 AM","594.40","16.12","25.00","21.00","24.92"
"17/02/2020 8:55:35 AM","603.20","15.71","25.00","21.00","24.85"
"17/02/2020 8:50:35 AM","605.40","15.26","25.00","21.00","24.77"
"17/02/2020 8:45:35 AM","600.20","14.77","25.00","21.00","24.70"
"17/02/2020 8:40:35 AM","610.40","14.23","25.00","21.00","24.63"
"17/02/2020 8:35:35 AM","614.60","14.00","23.00","22.00","24.63"
"17/02/2020 8:30:35 AM","614.20","13.76","23.00","22.00","24.66"
"17/02/2020 8:25:35 AM","620.60","13.46","23.00","22.00","24.71"
"17/02/2020 8:20:35 AM","620.60","12.38","23.00","22.00","24.76"
"17/02/2020 8:15:35 AM","618.40","11.52","23.00","22.00","24.81"
"17/02/2020 8:10:35 AM","618.00","11.40","23.00","22.00","24.92"
"17/02/2020 8:05:35 AM","629.80","11.45","23.00","22.00","25.07"
"17/02/2020 8:00:35 AM","632.40","11.30","23.00","22.00","25.18"
"17/02/2020 7:55:35 AM","608.20","11.55","23.00","22.00","25.22"
"17/02/2020 7:50:35 AM","597.20","20.41","23.00","22.00","25.21"
"17/02/2020 7:45:35 AM","600.20","22.90","25.00","21.00","25.17"
"17/02/2020 7:40:35 AM","605.80","21.68","25.00","21.00","25.14"
"17/02/2020 7:35:35 AM","598.00","21.33","25.00","21.00","25.11"
"17/02/2020 7:30:35 AM","610.00","21.35","25.00","21.00","25.11"
"17/02/2020 7:25:35 AM","603.40","21.34","25.00","21.00","25.10"
"17/02/2020 7:20:35 AM","597.80","21.17","25.00","21.00","25.11"
"17/02/2020 7:15:35 AM","598.80","21.18","25.00","21.00","25.11"
"17/02/2020 7:10:35 AM","605.60","21.17","25.00","21.00","25.10"
"17/02/2020 7:05:35 AM","604.80","21.14","25.00","21.00","25.11"
"17/02/2020 7:00:35 AM","602.60","21.18","25.00","21.00","25.11"
"17/02/2020 6:55:35 AM","602.20","21.16","25.00","21.00","25.11"
"17/02/2020 6:50:35 AM","594.60","21.21","25.00","21.00","25.09"
"17/02/2020 6:45:35 AM","594.40","21.26","25.00","21.00","25.10"
"17/02/2020 6:40:35 AM","597.40","21.37","25.00","21.00","25.10"
"17/02/2020 6:35:35 AM","597.40","21.65","25.00","21.00","25.09"
"17/02/2020 6:30:35 AM","595.00","21.70","25.00","21.00","25.08"
"17/02/2020 6:25:35 AM","595.20","21.63","25.00","21.00","25.07"
"17/02/2020 6:20:35 AM","586.80","21.44","25.00","21.00","25.07"
"17/02/2020 6:15:35 AM","580.60","20.88","25.00","21.00","25.07"
"17/02/2020 6:10:35 AM","590.80","19.16","25.00","21.00","25.09"
"17/02/2020 6:05:35 AM","581.40","17.52","25.00","21.00","25.16"
"17/02/2020 6:00:35 AM","582.40","17.10","25.00","21.00","25.22"
"17/02/2020 5:55:35 AM","583.60","17.00","25.00","21.00","25.18"
"17/02/2020 5:50:35 AM","582.60","16.68","25.00","21.00","25.14"
"17/02/2020 5:45:35 AM","576.00","16.33","25.00","21.00","25.09"
"17/02/2020 5:40:35 AM","580.00","15.92","25.00","21.00","25.04"
"17/02/2020 5:35:35 AM","578.00","15.40","25.00","21.00","24.98"
"17/02/2020 5:30:35 AM","577.40","14.69","25.00","21.00","24.91"
"17/02/2020 5:25:35 AM","578.00","13.68","25.00","21.00","24.85"
"17/02/2020 5:20:35 AM","578.00","12.40","25.00","21.00","24.80"
"17/02/2020 5:15:35 AM","566.60","13.38","23.00","22.00","24.84"
"17/02/2020 5:10:35 AM","562.20","13.41","23.00","22.00","25.06"
"17/02/2020 5:05:35 AM","568.20","13.79","23.00","22.00","25.22"
"17/02/2020 5:00:35 AM","568.40","14.52","23.00","22.00","25.43"
"17/02/2020 4:55:35 AM","561.60","14.16","23.00","22.00","25.66"
"17/02/2020 4:50:35 AM","565.00","13.91","23.00","22.00","25.90"
"17/02/2020 4:45:35 AM","559.60","13.75","23.00","22.00","26.14"
"17/02/2020 4:40:35 AM","551.80","13.69","23.00","22.00","26.35"
"17/02/2020 4:35:35 AM","557.40","21.64","23.00","22.00","26.40"
"17/02/2020 4:30:35 AM","571.60","21.28","25.00","21.00","26.41"
"17/02/2020 4:25:35 AM","559.80","20.88","25.00","21.00","26.42"
"17/02/2020 4:20:35 AM","562.20","20.87","25.00","21.00","26.42"
"17/02/2020 4:15:35 AM","565.20","20.85","25.00","21.00","26.42"
"17/02/2020 4:10:35 AM","562.00","20.84","25.00","21.00","26.42"
"17/02/2020 4:05:35 AM","569.00","20.83","25.00","21.00","26.42"
"17/02/2020 4:00:35 AM","563.00","20.82","25.00","21.00","26.42"
"17/02/2020 3:55:35 AM","568.20","20.80","25.00","21.00","26.42"
"17/02/2020 3:50:35 AM","561.00","20.79","25.00","21.00","26.42"
"17/02/2020 3:45:35 AM","559.40","20.78","25.00","21.00","26.42"
"17/02/2020 3:40:35 AM","559.80","20.77","25.00","21.00","26.42"
"17/02/2020 3:35:35 AM","571.40","20.76","25.00","21.00","26.43"
"17/02/2020 3:30:35 AM","556.20","20.74","25.00","21.00","26.43"
"17/02/2020 3:25:35 AM","568.20","20.73","25.00","21.00","26.43"
"17/02/2020 3:20:35 AM","559.00","20.73","25.00","21.00","26.43"
"17/02/2020 3:15:35 AM","561.60","20.73","25.00","21.00","26.43"
"17/02/2020 3:10:35 AM","552.80","20.71","25.00","21.00","26.44"
"17/02/2020 3:05:35 AM","561.60","20.72","25.00","21.00","26.44"
"17/02/2020 3:00:35 AM","565.40","20.72","25.00","21.00","26.44"
"17/02/2020 2:55:35 AM","568.80","20.71","25.00","21.00","26.44"
"17/02/2020 2:50:35 AM","561.20","20.70","25.00","21.00","26.44"
"17/02/2020 2:45:35 AM","571.80","20.70","25.00","21.00","26.44"
"17/02/2020 2:40:35 AM","561.80","20.70","25.00","21.00","26.45"
"17/02/2020 2:35:35 AM","555.20","20.67","25.00","21.00","26.45"
"17/02/2020 2:30:35 AM","568.80","20.67","25.00","21.00","26.44"
"17/02/2020 2:25:35 AM","547.60","20.67","25.00","21.00","26.45"
"17/02/2020 2:20:35 AM","556.80","20.66","25.00","21.00","26.45"
"17/02/2020 2:15:35 AM","560.60","20.66","25.00","21.00","26.45"
"17/02/2020 2:10:35 AM","558.20","20.66","25.00","21.00","26.45"
"17/02/2020 2:05:35 AM","554.20","20.65","25.00","21.00","26.45"
"17/02/2020 2:00:35 AM","569.20","20.65","25.00","21.00","26.46"
"17/02/2020 1:55:35 AM","557.00","20.64","25.00","21.00","26.46"
"17/02/2020 1:50:35 AM","565.00","20.65","25.00","21.00","26.46"
"17/02/2020 1:45:35 AM","554.80","20.63","25.00","21.00","26.46"
"17/02/2020 1:40:35 AM","558.00","20.63","25.00","21.00","26.46"
"17/02/2020 1:35:35 AM","556.20","20.63","25.00","21.00","26.47"
"17/02/2020 1:30:35 AM","554.20","20.62","25.00","21.00","26.47"
"17/02/2020 1:25:35 AM","562.00","20.63","25.00","21.00","26.47"
"17/02/2020 1:20:35 AM","557.60","20.61","25.00","21.00","26.47"
"17/02/2020 1:15:35 AM","562.40","20.60","25.00","21.00","26.47"
"17/02/2020 1:10:35 AM","552.60","20.60","25.00","21.00","26.47"
"17/02/2020 1:05:35 AM","560.20","20.59","25.00","21.00","26.47"
"17/02/2020 1:00:35 AM","562.60","20.59","25.00","21.00","26.47"
"17/02/2020 12:55:35 AM","562.20","20.59","25.00","21.00","26.47"
"17/02/2020 12:50:35 AM","559.00","20.59","25.00","21.00","26.48"
"17/02/2020 12:45:35 AM","557.80","20.59","25.00","21.00","26.48"
"17/02/2020 12:40:35 AM","561.80","20.58","25.00","21.00","26.48"
"17/02/2020 12:35:35 AM","552.80","20.58","25.00","21.00","26.48"
"17/02/2020 12:30:35 AM","563.00","20.59","25.00","21.00","26.48"
"17/02/2020 12:25:35 AM","566.60","20.58","25.00","21.00","26.48"
"17/02/2020 12:20:35 AM","564.00","20.57","25.00","21.00","26.48"
"17/02/2020 12:15:35 AM","561.40","20.58","25.00","21.00","26.48"
"17/02/2020 12:10:35 AM","557.60","20.57","25.00","21.00","26.49"
"17/02/2020 12:05:35 AM","549.20","20.56","25.00","21.00","26.49"
"17/02/2020 12:00:35 AM","557.40","20.55","25.00","21.00","26.49"
"16/02/2020 11:55:35 PM","558.40","20.55","25.00","21.00","26.49"
"16/02/2020 11:50:35 PM","549.20","20.54","25.00","21.00","26.49"
"16/02/2020 11:45:35 PM","558.80","20.54","25.00","21.00","26.50"
"16/02/2020 11:40:35 PM","560.80","20.52","25.00","21.00","26.49"
"16/02/2020 11:35:35 PM","556.80","20.52","25.00","21.00","26.50"
"16/02/2020 11:30:35 PM","547.40","20.53","25.00","21.00","26.50"
"16/02/2020 11:25:35 PM","552.00","20.51","25.00","21.00","26.50"
"16/02/2020 11:20:35 PM","563.00","20.50","25.00","21.00","26.50"
"16/02/2020 11:15:35 PM","553.60","20.51","25.00","21.00","26.51"
"16/02/2020 11:10:35 PM","558.00","20.49","25.00","21.00","26.50"
"16/02/2020 11:05:35 PM","560.20","20.50","25.00","21.00","26.51"
"16/02/2020 11:00:35 PM","561.40","20.50","25.00","21.00","26.51"
"16/02/2020 10:55:35 PM","566.40","20.50","25.00","21.00","26.51"
"16/02/2020 10:50:35 PM","552.40","20.50","25.00","21.00","26.50"
"16/02/2020 10:45:35 PM","555.80","20.49","25.00","21.00","26.51"
"16/02/2020 10:40:35 PM","549.60","20.48","25.00","21.00","26.51"
"16/02/2020 10:35:35 PM","556.60","20.47","25.00","21.00","26.52"
"16/02/2020 10:30:35 PM","554.60","20.46","25.00","21.00","26.52"
"16/02/2020 10:25:35 PM","553.40","20.46","25.00","21.00","26.52"
"16/02/2020 10:20:35 PM","557.00","20.46","25.00","21.00","26.52"
"16/02/2020 10:15:35 PM","551.80","20.46","25.00","21.00","26.52"
"16/02/2020 10:10:35 PM","553.00","20.47","25.00","21.00","26.52"
"16/02/2020 10:05:35 PM","548.60","20.46","25.00","21.00","26.52"
"16/02/2020 10:00:35 PM","556.60","20.46","25.00","21.00","26.53"
"16/02/2020 9:55:35 PM","550.80","20.45","25.00","21.00","26.52"
"16/02/2020 9:50:35 PM","560.40","20.45","25.00","21.00","26.52"
"16/02/2020 9:45:35 PM","549.20","20.44","25.00","21.00","26.53"
"16/02/2020 9:40:35 PM","554.00","20.45","25.00","21.00","26.53"
"16/02/2020 9:35:35 PM","558.80","20.43","25.00","21.00","26.53"
"16/02/2020 9:30:35 PM","557.20","20.45","25.00","21.00","26.53"
"16/02/2020 9:25:35 PM","550.40","20.43","25.00","21.00","26.53"
"16/02/2020 9:20:35 PM","545.40","20.44","25.00","21.00","26.53"
"16/02/2020 9:15:35 PM","552.20","20.44","25.00","21.00","26.53"
"16/02/2020 9:10:35 PM","548.80","20.44","25.00","21.00","26.53"
"16/02/2020 9:05:35 PM","549.00","20.43","25.00","21.00","26.53"
"16/02/2020 9:00:35 PM","549.00","20.44","25.00","21.00","26.53"
"16/02/2020 8:55:35 PM","552.60","20.43","25.00","21.00","26.53"
"16/02/2020 8:50:35 PM","547.40","20.43","25.00","21.00","26.53"
"16/02/2020 8:45:35 PM","560.00","20.43","25.00","21.00","26.53"
"16/02/2020 8:40:35 PM","555.60","20.44","25.00","21.00","26.53"
"16/02/2020 8:35:35 PM","553.00","20.44","25.00","21.00","26.53"
"16/02/2020 8:30:35 PM","550.80","20.44","25.00","21.00","26.53"
"16/02/2020 8:25:35 PM","555.80","20.43","25.00","21.00","26.53"
"16/02/2020 8:20:35 PM","550.80","20.42","25.00","21.00","26.53"
"16/02/2020 8:15:35 PM","548.80","20.42","25.00","21.00","26.54"
"16/02/2020 8:10:35 PM","548.60","20.44","25.00","21.00","26.54"
"16/02/2020 8:05:35 PM","555.80","20.44","25.00","21.00","26.53"
"16/02/2020 8:00:35 PM","549.20","20.45","25.00","21.00","26.53"
"16/02/2020 7:55:35 PM","546.80","20.46","25.00","21.00","26.54"
"16/02/2020 7:50:35 PM","553.20","20.47","25.00","21.00","26.54"
"16/02/2020 7:45:35 PM","545.40","20.47","25.00","21.00","26.53"
"16/02/2020 7:40:35 PM","541.60","20.47","25.00","21.00","26.53"
"16/02/2020 7:35:35 PM","549.20","20.47","25.00","21.00","26.53"
"16/02/2020 7:30:35 PM","548.60","20.49","25.00","21.00","26.53"
"16/02/2020 7:25:35 PM","550.00","20.50","25.00","21.00","26.53"
"16/02/2020 7:20:35 PM","554.40","20.50","25.00","21.00","26.53"
"16/02/2020 7:15:35 PM","551.40","20.50","25.00","21.00","26.53"
"16/02/2020 7:10:35 PM","546.00","20.50","25.00","21.00","26.53"
"16/02/2020 7:05:35 PM","554.40","20.52","25.00","21.00","26.53"
"16/02/2020 7:00:35 PM","550.60","20.54","25.00","21.00","26.53"
"16/02/2020 6:55:35 PM","555.40","20.54","25.00","21.00","26.53"
"16/02/2020 6:50:35 PM","538.20","20.53","25.00","21.00","26.52"
"16/02/2020 6:45:35 PM","547.20","20.52","25.00","21.00","26.52"
"16/02/2020 6:40:35 PM","551.80","20.52","25.00","21.00","26.52"
"16/02/2020 6:35:35 PM","549.80","20.53","25.00","21.00","26.52"
"16/02/2020 6:30:35 PM","542.20","20.54","25.00","21.00","26.52"
"16/02/2020 6:25:35 PM","546.00","20.55","25.00","21.00","26.52"
"16/02/2020 6:20:35 PM","544.00","20.56","25.00","21.00","26.52"
"16/02/2020 6:15:35 PM","551.80","20.57","25.00","21.00","26.52"
"16/02/2020 6:10:35 PM","546.40","20.59","25.00","21.00","26.52"
"16/02/2020 6:05:35 PM","541.00","20.62","25.00","21.00","26.51"
"16/02/2020 6:00:35 PM","549.00","20.62","25.00","21.00","26.52"
"16/02/2020 5:55:35 PM","547.00","20.63","25.00","21.00","26.51"
"16/02/2020 5:50:35 PM","549.40","20.66","25.00","21.00","26.51"
"16/02/2020 5:45:35 PM","545.20","20.66","25.00","21.00","26.51"
"16/02/2020 5:40:35 PM","544.40","20.67","25.00","21.00","26.51"
"16/02/2020 5:35:35 PM","545.20","20.68","25.00","21.00","26.51"
"16/02/2020 5:30:35 PM","544.00","20.69","25.00","21.00","26.50"
"16/02/2020 5:25:35 PM","552.00","20.69","25.00","21.00","26.51"
"16/02/2020 5:20:35 PM","544.60","20.68","25.00","21.00","26.50"
"16/02/2020 5:15:35 PM","544.20","20.69","25.00","21.00","26.50"
"16/02/2020 5:10:35 PM","544.40","20.70","25.00","21.00","26.49"
"16/02/2020 5:05:35 PM","544.60","20.70","25.00","21.00","26.49"
"16/02/2020 5:00:35 PM","551.60","20.69","25.00","21.00","26.49"
"16/02/2020 4:55:35 PM","542.40","20.69","25.00","21.00","26.49"
"16/02/2020 4:50:35 PM","543.40","20.69","25.00","21.00","26.48"
"16/02/2020 4:45:35 PM","541.80","20.68","25.00","21.00","26.48"
"16/02/2020 4:40:35 PM","540.40","20.67","25.00","21.00","26.48"
"16/02/2020 4:35:35 PM","546.00","20.66","25.00","21.00","26.48"
"16/02/2020 4:30:35 PM","550.80","20.64","25.00","21.00","26.48"
"16/02/2020 4:25:35 PM","549.40","20.64","25.00","21.00","26.47"
"16/02/2020 4:20:35 PM","536.00","20.62","25.00","21.00","26.48"
"16/02/2020 4:15:35 PM","547.20","20.63","25.00","21.00","26.47"
"16/02/2020 4:10:35 PM","544.40","20.61","25.00","21.00","26.47"
"16/02/2020 4:05:35 PM","536.40","20.59","25.00","21.00","26.47"
"16/02/2020 4:00:35 PM","542.40","20.57","25.00","21.00","26.47"
"16/02/2020 3:55:35 PM","546.60","20.55","25.00","21.00","26.47"
"16/02/2020 3:50:35 PM","550.60","20.55","25.00","21.00","26.46"
"16/02/2020 3:45:35 PM","540.40","20.54","25.00","21.00","26.46"
"16/02/2020 3:40:35 PM","544.00","20.52","25.00","21.00","26.46"
"16/02/2020 3:35:35 PM","552.40","20.51","25.00","21.00","26.46"
"16/02/2020 3:30:35 PM","549.00","20.49","25.00","21.00","26.45"
"16/02/2020 3:25:35 PM","547.80","20.49","25.00","21.00","26.45"
"16/02/2020 3:20:35 PM","547.60","20.47","25.00","21.00","26.45"
"16/02/2020 3:15:35 PM","546.00","20.48","25.00","21.00","26.45"
"16/02/2020 3:10:35 PM","541.20","20.45","25.00","21.00","26.44"
"16/02/2020 3:05:35 PM","545.60","20.44","25.00","21.00","26.44"
"16/02/2020 3:00:35 PM","538.80","20.42","25.00","21.00","26.44"
"16/02/2020 2:55:35 PM","547.00","20.40","25.00","21.00","26.44"
"16/02/2020 2:50:35 PM","552.60","20.38","25.00","21.00","26.43"
"16/02/2020 2:45:35 PM","544.40","20.36","25.00","21.00","26.44"
"16/02/2020 2:40:35 PM","546.60","20.34","25.00","21.00","26.43"
"16/02/2020 2:35:35 PM","544.60","20.33","25.00","21.00","26.43"
"16/02/2020 2:30:35 PM","548.20","20.30","25.00","21.00","26.43"
"16/02/2020 2:25:35 PM","543.20","20.27","25.00","21.00","26.42"
"16/02/2020 2:20:35 PM","559.60","20.23","25.00","21.00","26.42"
"16/02/2020 2:15:35 PM","548.80","20.21","25.00","21.00","26.42"
"16/02/2020 2:10:35 PM","547.20","20.20","25.00","21.00","26.42"
"16/02/2020 2:05:35 PM","549.20","20.19","25.00","21.00","26.42"
"16/02/2020 2:00:35 PM","553.00","20.17","25.00","21.00","26.42"
"16/02/2020 1:55:35 PM","550.20","20.16","25.00","21.00","26.42"
"16/02/2020 1:50:35 PM","554.60","20.14","25.00","21.00","26.42"
"16/02/2020 1:45:35 PM","549.40","20.14","25.00","21.00","26.42"
"16/02/2020 1:40:35 PM","551.80","20.11","25.00","21.00","26.42"
"16/02/2020 1:35:35 PM","547.40","20.10","25.00","21.00","26.42"
"16/02/2020 1:30:35 PM","547.60","20.08","25.00","21.00","26.42"
"16/02/2020 1:25:35 PM","542.60","20.06","25.00","21.00","26.42"
"16/02/2020 1:20:35 PM","556.60","20.05","25.00","21.00","26.42"
"16/02/2020 1:15:35 PM","548.20","20.04","25.00","21.00","26.41"
"16/02/2020 1:10:35 PM","558.80","20.04","25.00","21.00","26.41"
"16/02/2020 1:05:35 PM","551.20","20.02","25.00","21.00","26.41"
"16/02/2020 1:00:35 PM","553.00","20.01","25.00","21.00","26.41"
"16/02/2020 12:55:35 PM","556.40","20.00","25.00","21.00","26.40"
"16/02/2020 12:50:35 PM","553.00","19.99","25.00","21.00","26.41"
"16/02/2020 12:45:35 PM","551.60","19.99","25.00","21.00","26.41"
"16/02/2020 12:40:35 PM","548.80","19.98","25.00","21.00","26.41"
"16/02/2020 12:35:35 PM","549.00","19.96","25.00","21.00","26.40"
"16/02/2020 12:30:35 PM","549.20","19.97","25.00","21.00","26.40"
"16/02/2020 12:25:35 PM","555.60","19.96","25.00","21.00","26.40"
"16/02/2020 12:20:35 PM","546.00","19.96","25.00","21.00","26.41"
"16/02/2020 12:15:35 PM","563.80","19.95","25.00","21.00","26.40"
"16/02/2020 12:10:35 PM","558.80","19.94","25.00","21.00","26.40"
"16/02/2020 12:05:35 PM","560.80","19.92","25.00","21.00","26.40"
"16/02/2020 12:00:35 PM","558.60","19.91","25.00","21.00","26.40"
"16/02/2020 11:55:35 AM","545.00","19.88","25.00","21.00","26.40"
"16/02/2020 11:50:35 AM","547.60","19.87","25.00","21.00","26.40"
"16/02/2020 11:45:35 AM","545.60","19.88","25.00","21.00","26.40"
"16/02/2020 11:40:35 AM","552.00","19.88","25.00","21.00","26.40"
"16/02/2020 11:35:35 AM","548.20","19.85","25.00","21.00","26.40"
"16/02/2020 11:30:35 AM","558.60","19.85","25.00","21.00","26.40"
"16/02/2020 11:25:35 AM","545.40","19.85","25.00","21.00","26.40"
"16/02/2020 11:20:35 AM","551.80","19.85","25.00","21.00","26.40"
"16/02/2020 11:15:35 AM","548.20","19.85","25.00","21.00","26.40"
"16/02/2020 11:10:35 AM","549.60","19.83","25.00","21.00","26.40"
"16/02/2020 11:05:35 AM","553.20","19.81","25.00","21.00","26.40"
"16/02/2020 11:00:35 AM","559.80","19.79","25.00","21.00","26.40"
"16/02/2020 10:55:35 AM","555.80","19.78","25.00","21.00","26.40"
"16/02/2020 10:50:35 AM","552.40","19.77","25.00","21.00","26.40"
"16/02/2020 10:45:35 AM","557.40","19.76","25.00","21.00","26.40"
"16/02/2020 10:40:35 AM","551.20","19.75","25.00","21.00","26.40"
"16/02/2020 10:35:35 AM","557.60","19.76","25.00","21.00","26.40"
"16/02/2020 10:30:35 AM","566.20","19.76","25.00","21.00","26.40"
"16/02/2020 10:25:35 AM","560.60","19.75","25.00","21.00","26.40"
"16/02/2020 10:20:35 AM","549.40","19.74","25.00","21.00","26.40"
"16/02/2020 10:15:35 AM","555.60","19.74","25.00","21.00","26.40"
"16/02/2020 10:10:35 AM","554.20","19.74","25.00","21.00","26.40"
"16/02/2020 10:05:35 AM","557.20","19.74","25.00","21.00","26.40"
"16/02/2020 10:00:35 AM","546.20","19.75","25.00","21.00","26.40"
"16/02/2020 9:55:35 AM","552.00","19.74","25.00","21.00","26.40"
"16/02/2020 9:50:35 AM","560.00","19.73","25.00","21.00","26.40"
"16/02/2020 9:45:35 AM","558.40","19.72","25.00","21.00","26.40"
"16/02/2020 9:40:35 AM","556.60","19.71","25.00","21.00","26.41"
"16/02/2020 9:35:35 AM","559.80","19.71","25.00","21.00","26.40"
"16/02/2020 9:30:35 AM","559.80","19.70","25.00","21.00","26.40"
"16/02/2020 9:25:35 AM","552.20","19.69","25.00","21.00","26.41"
"16/02/2020 9:20:35 AM","554.60","19.68","25.00","21.00","26.40"
"16/02/2020 9:15:35 AM","558.60","19.67","25.00","21.00","26.41"
"16/02/2020 9:10:35 AM","555.80","19.65","25.00","21.00","26.41"
"16/02/2020 9:05:35 AM","560.80","19.64","25.00","21.00","26.41"
"16/02/2020 9:00:35 AM","561.20","19.65","25.00","21.00","26.41"
"16/02/2020 8:55:35 AM","560.00","19.65","25.00","21.00","26.41"
"16/02/2020 8:50:35 AM","561.80","19.65","25.00","21.00","26.42"
"16/02/2020 8:45:35 AM","560.60","19.65","25.00","21.00","26.42"
"16/02/2020 8:40:35 AM","559.80","19.66","25.00","21.00","26.42"
"16/02/2020 8:35:35 AM","559.40","19.66","25.00","21.00","26.42"
"16/02/2020 8:30:35 AM","557.60","19.66","25.00","21.00","26.41"
"16/02/2020 8:25:35 AM","573.00","19.69","25.00","21.00","26.42"
"16/02/2020 8:20:35 AM","560.80","19.69","25.00","21.00","26.42"
"16/02/2020 8:15:35 AM","558.00","19.69","25.00","21.00","26.42"
"16/02/2020 8:10:35 AM","559.00","19.69","25.00","21.00","26.42"
"16/02/2020 8:05:35 AM","559.20","19.70","25.00","21.00","26.42"
"16/02/2020 8:00:35 AM","567.80","19.69","25.00","21.00","26.42"
"16/02/2020 7:55:35 AM","554.00","19.69","25.00","21.00","26.42"
"16/02/2020 7:50:35 AM","550.20","19.69","25.00","21.00","26.42"
"16/02/2020 7:45:35 AM","564.80","19.68","25.00","21.00","26.42"
"16/02/2020 7:40:35 AM","565.40","19.69","25.00","21.00","26.42"
"16/02/2020 7:35:35 AM","561.80","19.69","25.00","21.00","26.42"
"16/02/2020 7:30:35 AM","559.80","19.70","25.00","21.00","26.42"
"16/02/2020 7:25:35 AM","566.20","19.70","25.00","21.00","26.42"
"16/02/2020 7:20:35 AM","571.60","19.72","25.00","21.00","26.42"
"16/02/2020 7:15:35 AM","565.60","19.72","25.00","21.00","26.42"
"16/02/2020 7:10:35 AM","562.80","19.73","25.00","21.00","26.42"
"16/02/2020 7:05:35 AM","555.20","19.75","25.00","21.00","26.42"
"16/02/2020 7:00:35 AM","554.20","19.77","25.00","21.00","26.42"
"16/02/2020 6:55:35 AM","559.80","19.79","25.00","21.00","26.43"
"16/02/2020 6:50:35 AM","563.20","19.79","25.00","21.00","26.43"
"16/02/2020 6:45:35 AM","562.60","19.81","25.00","21.00","26.43"
"16/02/2020 6:40:35 AM","561.00","19.82","25.00","21.00","26.43"
"16/02/2020 6:35:35 AM","563.20","19.83","25.00","21.00","26.42"
"16/02/2020 6:30:35 AM","559.00","19.85","25.00","21.00","26.43"
"16/02/2020 6:25:35 AM","566.00","19.87","25.00","21.00","26.43"
"16/02/2020 6:20:35 AM","561.40","19.88","25.00","21.00","26.43"
"16/02/2020 6:15:35 AM","566.00","19.89","25.00","21.00","26.43"
"16/02/2020 6:10:35 AM","568.80","19.92","25.00","21.00","26.43"
"16/02/2020 6:05:35 AM","568.20","19.93","25.00","21.00","26.44"
"16/02/2020 6:00:35 AM","555.00","19.95","25.00","21.00","26.44"
"16/02/2020 5:55:35 AM","557.40","19.96","25.00","21.00","26.43"
"16/02/2020 5:50:35 AM","554.80","20.00","25.00","21.00","26.44"
"16/02/2020 5:45:35 AM","556.20","20.01","25.00","21.00","26.43"
"16/02/2020 5:40:35 AM","558.40","20.03","25.00","21.00","26.44"
"16/02/2020 5:35:35 AM","553.80","20.05","25.00","21.00","26.44"
"16/02/2020 5:30:35 AM","563.20","20.07","25.00","21.00","26.44"
"16/02/2020 5:25:35 AM","561.00","20.10","25.00","21.00","26.45"
"16/02/2020 5:20:35 AM","568.00","20.13","25.00","21.00","26.45"
"16/02/2020 5:15:35 AM","563.00","20.14","25.00","21.00","26.45"
"16/02/2020 5:10:35 AM","556.80","20.17","25.00","21.00","26.45"
"16/02/2020 5:05:35 AM","563.60","20.18","25.00","21.00","26.45"
"16/02/2020 5:00:35 AM","566.20","20.20","25.00","21.00","26.47"
"16/02/2020 4:55:35 AM","556.60","20.22","25.00","21.00","26.46"
"16/02/2020 4:50:35 AM","558.20","20.24","25.00","21.00","26.46"
"16/02/2020 4:45:35 AM","556.60","20.26","25.00","21.00","26.47"
"16/02/2020 4:40:35 AM","557.20","20.29","25.00","21.00","26.47"
"16/02/2020 4:35:35 AM","553.80","20.30","25.00","21.00","26.47"
"16/02/2020 4:30:35 AM","568.00","20.31","25.00","21.00","26.48"
"16/02/2020 4:25:35 AM","561.00","20.35","25.00","21.00","26.48"
"16/02/2020 4:20:35 AM","561.80","20.37","25.00","21.00","26.49"
"16/02/2020 4:15:35 AM","564.20","20.39","25.00","21.00","26.49"
"16/02/2020 4:10:35 AM","556.60","20.41","25.00","21.00","26.49"
"16/02/2020 4:05:35 AM","565.80","20.43","25.00","21.00","26.49"
"16/02/2020 4:00:35 AM","567.00","20.46","25.00","21.00","26.49"
"16/02/2020 3:55:35 AM","561.20","20.46","25.00","21.00","26.49"
"16/02/2020 3:50:35 AM","560.20","20.50","25.00","21.00","26.49"
"16/02/2020 3:45:35 AM","568.20","20.52","25.00","21.00","26.49"
"16/02/2020 3:40:35 AM","569.20","20.53","25.00","21.00","26.49"
"16/02/2020 3:35:35 AM","560.80","20.55","25.00","21.00","26.49"
"16/02/2020 3:30:35 AM","562.80","20.57","25.00","21.00","26.49"
"16/02/2020 3:25:35 AM","571.60","20.59","25.00","21.00","26.49"
"16/02/2020 3:20:35 AM","571.60","20.60","25.00","21.00","26.49"
"16/02/2020 3:15:35 AM","567.60","20.63","25.00","21.00","26.49"
"16/02/2020 3:10:35 AM","565.00","20.63","25.00","21.00","26.49"
"16/02/2020 3:05:35 AM","562.60","20.62","25.00","21.00","26.49"
"16/02/2020 3:00:35 AM","568.40","20.64","25.00","21.00","26.49"
"16/02/2020 2:55:35 AM","560.20","20.62","25.00","21.00","26.50"
"16/02/2020 2:50:35 AM","568.60","20.63","25.00","21.00","26.50"
"16/02/2020 2:45:35 AM","565.40","20.62","25.00","21.00","26.50"
"16/02/2020 2:40:35 AM","567.60","20.62","25.00","21.00","26.49"
"16/02/2020 2:35:35 AM","569.60","20.60","25.00","21.00","26.49"
"16/02/2020 2:30:35 AM","562.00","20.61","25.00","21.00","26.50"
"16/02/2020 2:25:35 AM","569.80","20.60","25.00","21.00","26.49"
"16/02/2020 2:20:35 AM","558.40","20.60","25.00","21.00","26.49"
"16/02/2020 2:15:35 AM","559.60","20.59","25.00","21.00","26.49"
"16/02/2020 2:10:35 AM","561.20","20.60","25.00","21.00","26.49"
"16/02/2020 2:05:35 AM","562.20","20.60","25.00","21.00","26.49"
"16/02/2020 2:00:35 AM","567.20","20.59","25.00","21.00","26.50"
"16/02/2020 1:55:35 AM","560.80","20.59","25.00","21.00","26.50"
"16/02/2020 1:50:35 AM","568.00","20.59","25.00","21.00","26.50"
"16/02/2020 1:45:35 AM","562.00","20.59","25.00","21.00","26.50"
"16/02/2020 1:40:35 AM","557.20","20.59","25.00","21.00","26.50"
"16/02/2020 1:35:35 AM","561.00","20.57","25.00","21.00","26.50"
"16/02/2020 1:30:35 AM","559.40","20.59","25.00","21.00","26.49"
"16/02/2020 1:25:35 AM","565.60","20.59","25.00","21.00","26.49"
"16/02/2020 1:20:35 AM","560.40","20.58","25.00","21.00","26.50"
"16/02/2020 1:15:35 AM","562.00","20.59","25.00","21.00","26.50"
"16/02/2020 1:10:35 AM","566.80","20.60","25.00","21.00","26.50"
"16/02/2020 1:05:35 AM","566.40","20.59","25.00","21.00","26.50"
"16/02/2020 1:00:35 AM","559.00","20.59","25.00","21.00","26.49"
"16/02/2020 12:55:35 AM","560.60","20.62","25.00","21.00","26.49"
"16/02/2020 12:50:35 AM","571.60","20.61","25.00","21.00","26.50"
"16/02/2020 12:45:35 AM","561.00","20.62","25.00","21.00","26.49"
"16/02/2020 12:40:35 AM","557.60","20.62","25.00","21.00","26.49"
"16/02/2020 12:35:35 AM","565.00","20.62","25.00","21.00","26.49"
"16/02/2020 12:30:35 AM","562.00","20.62","25.00","21.00","26.49"
"16/02/2020 12:25:35 AM","560.60","20.63","25.00","21.00","26.49"
"16/02/2020 12:20:35 AM","571.60","20.66","25.00","21.00","26.49"
"16/02/2020 12:15:35 AM","562.00","20.65","25.00","21.00","26.50"
"16/02/2020 12:10:35 AM","561.60","20.66","25.00","21.00","26.49"
"16/02/2020 12:05:35 AM","562.60","20.64","25.00","21.00","26.49"
"16/02/2020 12:00:35 AM","557.20","20.67","25.00","21.00","26.49"
"15/02/2020 11:55:35 PM","558.40","20.65","25.00","21.00","26.49"
"15/02/2020 11:50:35 PM","558.20","20.65","25.00","21.00","26.50"
"15/02/2020 11:45:35 PM","558.80","20.64","25.00","21.00","26.50"
"15/02/2020 11:40:35 PM","563.20","20.64","25.00","21.00","26.50"
"15/02/2020 11:35:35 PM","559.40","20.63","25.00","21.00","26.50"
"15/02/2020 11:30:35 PM","559.00","20.63","25.00","21.00","26.50"
"15/02/2020 11:25:35 PM","554.20","20.63","25.00","21.00","26.50"
"15/02/2020 11:20:35 PM","561.40","20.64","25.00","21.00","26.50"
"15/02/2020 11:15:35 PM","557.20","20.63","25.00","21.00","26.50"
"15/02/2020 11:10:35 PM","557.80","20.63","25.00","21.00","26.50"
"15/02/2020 11:05:35 PM","558.00","20.62","25.00","21.00","26.50"
"15/02/2020 11:00:35 PM","567.40","20.62","25.00","21.00","26.51"
"15/02/2020 10:55:35 PM","553.20","20.61","25.00","21.00","26.50"
"15/02/2020 10:50:35 PM","557.80","20.60","25.00","21.00","26.50"
"15/02/2020 10:45:35 PM","557.80","20.60","25.00","21.00","26.51"
"15/02/2020 10:40:35 PM","555.00","20.60","25.00","21.00","26.50"
"15/02/2020 10:35:35 PM","551.00","20.61","25.00","21.00","26.51"
"15/02/2020 10:30:35 PM","558.00","20.62","25.00","21.00","26.51"
"15/02/2020 10:25:35 PM","555.20","20.61","25.00","21.00","26.51"
"15/02/2020 10:20:35 PM","562.40","20.59","25.00","21.00","26.52"
"15/02/2020 10:15:35 PM","553.40","20.59","25.00","21.00","26.51"
"15/02/2020 10:10:35 PM","556.20","20.59","25.00","21.00","26.51"
"15/02/2020 10:05:35 PM","561.40","20.60","25.00","21.00","26.52"
"15/02/2020 10:00:35 PM","554.20","20.60","25.00","21.00","26.52"
"15/02/2020 9:55:35 PM","559.80","20.59","25.00","21.00","26.52"
"15/02/2020 9:50:35 PM","553.60","20.59","25.00","21.00","26.52"
"15/02/2020 9:45:35 PM","557.60","20.60","25.00","21.00","26.52"
"15/02/2020 9:40:35 PM","554.60","20.60","25.00","21.00","26.52"
"15/02/2020 9:35:35 PM","555.40","20.60","25.00","21.00","26.52"
"15/02/2020 9:30:35 PM","561.20","20.61","25.00","21.00","26.52"
"15/02/2020 9:25:35 PM","558.60","20.62","25.00","21.00","26.52"
"15/02/2020 9:20:35 PM","560.20","20.63","25.00","21.00","26.52"
"15/02/2020 9:15:35 PM","553.20","20.64","25.00","21.00","26.52"
"15/02/2020 9:10:35 PM","558.00","20.64","25.00","21.00","26.52"
"15/02/2020 9:05:35 PM","559.60","20.65","25.00","21.00","26.52"
"15/02/2020 9:00:35 PM","559.60","20.67","25.00","21.00","26.53"
"15/02/2020 8:55:35 PM","554.80","20.69","25.00","21.00","26.52"
"15/02/2020 8:50:35 PM","558.40","20.71","25.00","21.00","26.53"
"15/02/2020 8:45:35 PM","559.40","20.73","25.00","21.00","26.52"
"15/02/2020 8:40:35 PM","548.40","20.75","25.00","21.00","26.53"
"15/02/2020 8:35:35 PM","547.20","20.76","25.00","21.00","26.53"
"15/02/2020 8:30:35 PM","541.80","20.76","25.00","21.00","26.53"
"15/02/2020 8:25:35 PM","561.60","20.77","25.00","21.00","26.53"
"15/02/2020 8:20:35 PM","545.60","20.78","25.00","21.00","26.53"
"15/02/2020 8:15:35 PM","541.20","20.77","25.00","21.00","26.54"
"15/02/2020 8:10:35 PM","541.60","20.76","25.00","21.00","26.53"
"15/02/2020 8:05:35 PM","541.40","20.76","25.00","21.00","26.53"
"15/02/2020 8:00:35 PM","542.40","20.77","25.00","21.00","26.53"
"15/02/2020 7:55:35 PM","540.40","20.77","25.00","21.00","26.53"
"15/02/2020 7:50:35 PM","550.60","20.78","25.00","21.00","26.53"
"15/02/2020 7:45:35 PM","543.40","20.78","25.00","21.00","26.53"
"15/02/2020 7:40:35 PM","546.40","20.78","25.00","21.00","26.54"
"15/02/2020 7:35:35 PM","539.00","20.77","25.00","21.00","26.53"
"15/02/2020 7:30:35 PM","541.00","20.77","25.00","21.00","26.53"
"15/02/2020 7:25:35 PM","537.60","20.79","25.00","21.00","26.54"
"15/02/2020 7:20:35 PM","540.20","20.79","25.00","21.00","26.54"
"15/02/2020 7:15:35 PM","543.00","20.79","25.00","21.00","26.54"
"15/02/2020 7:10:35 PM","554.40","20.78","25.00","21.00","26.54"
"15/02/2020 7:05:35 PM","542.80","20.79","25.00","21.00","26.54"
"15/02/2020 7:00:35 PM","545.80","20.80","25.00","21.00","26.54"
"15/02/2020 6:55:35 PM","545.40","20.81","25.00","21.00","26.54"
"15/02/2020 6:50:35 PM","553.40","20.82","25.00","21.00","26.54"
"15/02/2020 6:45:35 PM","538.60","20.82","25.00","21.00","26.54"
"15/02/2020 6:40:35 PM","549.60","20.83","25.00","21.00","26.54"
"15/02/2020 6:35:35 PM","543.80","20.84","25.00","21.00","26.54"
"15/02/2020 6:30:35 PM","550.20","20.84","25.00","21.00","26.54"
"15/02/2020 6:25:35 PM","538.80","20.86","25.00","21.00","26.54"
"15/02/2020 6:20:35 PM","551.40","20.86","25.00","21.00","26.54"
"15/02/2020 6:15:35 PM","556.40","20.87","25.00","21.00","26.54"
"15/02/2020 6:10:35 PM","545.60","20.89","25.00","21.00","26.53"
"15/02/2020 6:05:35 PM","541.00","20.89","25.00","21.00","26.53"
"15/02/2020 6:00:35 PM","545.00","20.93","25.00","21.00","26.54"
"15/02/2020 5:55:35 PM","545.40","20.94","25.00","21.00","26.54"
"15/02/2020 5:50:35 PM","537.00","20.95","25.00","21.00","26.54"
"15/02/2020 5:45:35 PM","545.40","20.96","25.00","21.00","26.54"
"15/02/2020 5:40:35 PM","552.00","20.98","25.00","21.00","26.54"
"15/02/2020 5:35:35 PM","542.80","21.01","25.00","21.00","26.54"
"15/02/2020 5:30:35 PM","545.80","21.03","25.00","21.00","26.54"
"15/02/2020 5:25:35 PM","539.40","21.04","25.00","21.00","26.54"
"15/02/2020 5:20:35 PM","548.00","21.06","25.00","21.00","26.54"
"15/02/2020 5:15:35 PM","544.20","21.08","25.00","21.00","26.54"
"15/02/2020 5:10:35 PM","544.60","21.12","25.00","21.00","26.54"
"15/02/2020 5:05:35 PM","553.80","21.13","25.00","21.00","26.55"
"15/02/2020 5:00:35 PM","545.20","21.16","25.00","21.00","26.55"
"15/02/2020 4:55:35 PM","543.80","21.19","25.00","21.00","26.55"
"15/02/2020 4:50:35 PM","542.80","21.20","25.00","21.00","26.55"
"15/02/2020 4:45:35 PM","546.20","21.22","25.00","21.00","26.55"
"15/02/2020 4:40:35 PM","547.20","21.26","25.00","21.00","26.55"
"15/02/2020 4:35:35 PM","547.00","21.29","25.00","21.00","26.54"
"15/02/2020 4:30:35 PM","548.40","21.30","25.00","21.00","26.54"
"15/02/2020 4:25:35 PM","547.00","21.32","25.00","21.00","26.54"
"15/02/2020 4:20:35 PM","547.40","21.35","25.00","21.00","26.54"
"15/02/2020 4:15:35 PM","542.20","21.38","25.00","21.00","26.54"
"15/02/2020 4:10:35 PM","552.40","21.39","25.00","21.00","26.54"
"15/02/2020 4:05:35 PM","545.60","21.41","25.00","21.00","26.54"
"15/02/2020 4:00:35 PM","551.80","21.42","25.00","21.00","26.54"
"15/02/2020 3:55:35 PM","546.40","21.44","25.00","21.00","26.54"
"15/02/2020 3:50:35 PM","542.40","21.47","25.00","21.00","26.54"
"15/02/2020 3:45:35 PM","553.60","21.49","25.00","21.00","26.54"
"15/02/2020 3:40:35 PM","548.40","21.50","25.00","21.00","26.54"
"15/02/2020 3:35:35 PM","554.80","21.51","25.00","21.00","26.54"
"15/02/2020 3:30:35 PM","565.80","21.53","25.00","21.00","26.54"
"15/02/2020 3:25:35 PM","546.00","21.54","25.00","21.00","26.54"
"15/02/2020 3:20:35 PM","549.60","21.55","25.00","21.00","26.53"
"15/02/2020 3:15:35 PM","547.40","21.57","25.00","21.00","26.54"
"15/02/2020 3:10:35 PM","554.20","21.59","25.00","21.00","26.53"
"15/02/2020 3:05:35 PM","549.80","21.61","25.00","21.00","26.54"
"15/02/2020 3:00:35 PM","551.60","21.62","25.00","21.00","26.54"
"15/02/2020 2:55:35 PM","545.00","21.63","25.00","21.00","26.53"
"15/02/2020 2:50:35 PM","539.80","21.64","25.00","21.00","26.53"
"15/02/2020 2:45:35 PM","549.60","21.64","25.00","21.00","26.53"
"15/02/2020 2:40:35 PM","547.20","21.65","25.00","21.00","26.53"
"15/02/2020 2:35:35 PM","553.40","21.66","25.00","21.00","26.53"
"15/02/2020 2:30:35 PM","549.40","21.67","25.00","21.00","26.53"
"15/02/2020 2:25:35 PM","549.40","21.67","25.00","21.00","26.53"
"15/02/2020 2:20:35 PM","548.20","21.66","25.00","21.00","26.53"
"15/02/2020 2:15:35 PM","546.80","21.66","25.00","21.00","26.53"
"15/02/2020 2:10:35 PM","547.20","21.66","25.00","21.00","26.53"
"15/02/2020 2:05:35 PM","550.20","21.65","25.00","21.00","26.53"
"15/02/2020 2:00:35 PM","541.60","21.67","25.00","21.00","26.52"
"15/02/2020 1:55:35 PM","544.80","21.66","25.00","21.00","26.52"
"15/02/2020 1:50:35 PM","548.00","21.67","25.00","21.00","26.53"
"15/02/2020 1:45:35 PM","547.20","21.66","25.00","21.00","26.53"
"15/02/2020 1:40:35 PM","550.60","21.67","25.00","21.00","26.53"
"15/02/2020 1:35:35 PM","544.20","21.67","25.00","21.00","26.53"
"15/02/2020 1:30:35 PM","553.60","21.67","25.00","21.00","26.52"
"15/02/2020 1:25:35 PM","541.80","21.68","25.00","21.00","26.52"
"15/02/2020 1:20:35 PM","546.60","21.68","25.00","21.00","26.52"
"15/02/2020 1:15:35 PM","537.60","21.68","25.00","21.00","26.52"
"15/02/2020 1:10:35 PM","543.00","21.67","25.00","21.00","26.52"
"15/02/2020 1:05:35 PM","554.40","21.67","25.00","21.00","26.51"
"15/02/2020 1:00:35 PM","559.40","21.66","25.00","21.00","26.52"
"15/02/2020 12:55:35 PM","554.60","21.66","25.00","21.00","26.52"
"15/02/2020 12:50:35 PM","542.20","21.66","25.00","21.00","26.52"
"15/02/2020 12:45:35 PM","544.00","21.66","25.00","21.00","26.51"
"15/02/2020 12:40:35 PM","554.40","21.69","25.00","21.00","26.51"
"15/02/2020 12:35:35 PM","557.00","21.70","25.00","21.00","26.51"
"15/02/2020 12:30:35 PM","549.00","21.70","25.00","21.00","26.51"
"15/02/2020 12:25:35 PM","548.80","21.70","25.00","21.00","26.51"
"15/02/2020 12:20:35 PM","549.40","21.71","25.00","21.00","26.51"
"15/02/2020 12:15:35 PM","545.80","21.72","25.00","21.00","26.51"
"15/02/2020 12:10:35 PM","546.00","21.70","25.00","21.00","26.51"
"15/02/2020 12:05:35 PM","553.80","21.72","25.00","21.00","26.51"
"15/02/2020 12:00:35 PM","547.80","21.72","25.00","21.00","26.51"
"15/02/2020 11:55:35 AM","544.40","21.72","25.00","21.00","26.51"
"15/02/2020 11:50:35 AM","541.20","21.73","25.00","21.00","26.50"
"15/02/2020 11:45:35 AM","552.20","21.73","25.00","21.00","26.51"
"15/02/2020 11:40:35 AM","549.80","21.73","25.00","21.00","26.51"
"15/02/2020 11:35:35 AM","552.20","21.71","25.00","21.00","26.50"
"15/02/2020 11:30:35 AM","545.80","21.70","25.00","21.00","26.51"
"15/02/2020 11:25:35 AM","552.00","21.72","25.00","21.00","26.51"
"15/02/2020 11:20:35 AM","547.60","21.74","25.00","21.00","26.50"
"15/02/2020 11:15:35 AM","548.20","21.74","25.00","21.00","26.50"
"15/02/2020 11:10:35 AM","552.00","21.76","25.00","21.00","26.50"
"15/02/2020 11:05:35 AM","544.80","21.75","25.00","21.00","26.51"
"15/02/2020 11:00:35 AM","549.20","21.77","25.00","21.00","26.50"
"15/02/2020 10:55:35 AM","553.40","21.78","25.00","21.00","26.50"
"15/02/2020 10:50:35 AM","549.00","21.80","25.00","21.00","26.50"
"15/02/2020 10:45:35 AM","554.40","21.80","25.00","21.00","26.50"
"15/02/2020 10:40:35 AM","557.20","21.81","25.00","21.00","26.49"
"15/02/2020 10:35:35 AM","547.00","21.82","25.00","21.00","26.49"
"15/02/2020 10:30:35 AM","554.40","21.80","25.00","21.00","26.49"
"15/02/2020 10:25:35 AM","548.20","21.79","25.00","21.00","26.49"
"15/02/2020 10:20:35 AM","543.60","21.80","25.00","21.00","26.49"
"15/02/2020 10:15:35 AM","549.80","21.81","25.00","21.00","26.49"
"15/02/2020 10:10:35 AM","558.60","21.80","25.00","21.00","26.49"
"15/02/2020 10:05:35 AM","544.40","21.80","25.00","21.00","26.49"
"15/02/2020 10:00:35 AM","547.40","21.80","25.00","21.00","26.49"
"15/02/2020 9:55:35 AM","554.60","21.80","25.00","21.00","26.49"
"15/02/2020 9:50:35 AM","551.80","21.81","25.00","21.00","26.48"
"15/02/2020 9:45:35 AM","544.40","21.81","25.00","21.00","26.48"
"15/02/2020 9:40:35 AM","539.20","21.80","25.00","21.00","26.48"
"15/02/2020 9:35:35 AM","545.40","21.79","25.00","21.00","26.48"
"15/02/2020 9:30:35 AM","552.80","21.79","25.00","21.00","26.47"
"15/02/2020 9:25:35 AM","548.20","21.82","25.00","21.00","26.48"
"15/02/2020 9:20:35 AM","551.00","21.83","25.00","21.00","26.48"
"15/02/2020 9:15:35 AM","552.40","21.83","25.00","21.00","26.47"
"15/02/2020 9:10:35 AM","552.80","21.82","25.00","21.00","26.47"
"15/02/2020 9:05:35 AM","547.40","21.82","25.00","21.00","26.47"
"15/02/2020 9:00:35 AM","549.40","21.82","25.00","21.00","26.47"
"15/02/2020 8:55:35 AM","553.00","21.80","25.00","21.00","26.47"
"15/02/2020 8:50:35 AM","555.00","21.78","25.00","21.00","26.47"
"15/02/2020 8:45:35 AM","564.40","21.79","25.00","21.00","26.46"
"15/02/2020 8:40:35 AM","553.80","21.80","25.00","21.00","26.46"
"15/02/2020 8:35:35 AM","548.60","21.79","25.00","21.00","26.45"
"15/02/2020 8:30:35 AM","545.40","21.79","25.00","21.00","26.45"
"15/02/2020 8:25:35 AM","548.80","21.79","25.00","21.00","26.45"
"15/02/2020 8:20:35 AM","548.60","21.79","25.00","21.00","26.45"
"15/02/2020 8:15:35 AM","550.60","21.76","25.00","21.00","26.45"
"15/02/2020 8:10:35 AM","551.60","21.74","25.00","21.00","26.44"
"15/02/2020 8:05:35 AM","560.60","21.74","25.00","21.00","26.44"
"15/02/2020 8:00:35 AM","544.40","21.73","25.00","21.00","26.44"
"15/02/2020 7:55:35 AM","554.80","21.72","25.00","21.00","26.44"
"15/02/2020 7:50:35 AM","554.40","21.73","25.00","21.00","26.44"
"15/02/2020 7:45:35 AM","545.80","21.73","25.00","21.00","26.43"
"15/02/2020 7:40:35 AM","553.60","21.73","25.00","21.00","26.43"
"15/02/2020 7:35:35 AM","550.20","21.72","25.00","21.00","26.43"
"15/02/2020 7:30:35 AM","548.20","21.73","25.00","21.00","26.42"
"15/02/2020 7:25:35 AM","552.60","21.71","25.00","21.00","26.42"
"15/02/2020 7:20:35 AM","548.40","21.72","25.00","21.00","26.42"
"15/02/2020 7:15:35 AM","549.80","21.71","25.00","21.00","26.42"
"15/02/2020 7:10:35 AM","548.80","21.72","25.00","21.00","26.42"
"15/02/2020 7:05:35 AM","550.40","21.72","25.00","21.00","26.42"
"15/02/2020 7:00:35 AM","562.80","21.73","25.00","21.00","26.41"
"15/02/2020 6:55:35 AM","544.20","21.74","25.00","21.00","26.41"
"15/02/2020 6:50:35 AM","545.80","21.75","25.00","21.00","26.41"
"15/02/2020 6:45:35 AM","545.40","21.75","25.00","21.00","26.40"
"15/02/2020 6:40:35 AM","547.60","21.77","25.00","21.00","26.40"
"15/02/2020 6:35:35 AM","547.60","21.76","25.00","21.00","26.40"
"15/02/2020 6:30:35 AM","542.40","21.77","25.00","21.00","26.40"
"15/02/2020 6:25:35 AM","548.20","21.78","25.00","21.00","26.39"
"15/02/2020 6:20:35 AM","551.00","21.79","25.00","21.00","26.40"
"15/02/2020 6:15:35 AM","545.80","21.79","25.00","21.00","26.39"
"15/02/2020 6:10:35 AM","546.20","21.80","25.00","21.00","26.38"
"15/02/2020 6:05:35 AM","539.40","21.82","25.00","21.00","26.39"
"15/02/2020 6:00:35 AM","547.00","21.81","25.00","21.00","26.38"
"15/02/2020 5:55:35 AM","548.80","21.83","25.00","21.00","26.38"
"15/02/2020 5:50:35 AM","550.80","21.84","25.00","21.00","26.38"
"15/02/2020 5:45:35 AM","546.00","21.85","25.00","21.00","26.36"
"15/02/2020 5:40:35 AM","546.00","21.86","25.00","21.00","26.36"
"15/02/2020 5:35:35 AM","549.00","21.86","25.00","21.00","26.36"
"15/02/2020 5:30:35 AM","553.60","21.87","25.00","21.00","26.36"
"15/02/2020 5:25:35 AM","555.20","21.87","25.00","21.00","26.36"
"15/02/2020 5:20:35 AM","551.80","21.87","25.00","21.00","26.36"
"15/02/2020 5:15:35 AM","549.80","21.88","25.00","21.00","26.36"
"15/02/2020 5:10:35 AM","547.40","21.87","25.00","21.00","26.36"
"15/02/2020 5:05:35 AM","549.80","21.88","25.00","21.00","26.36"
"15/02/2020 5:00:35 AM","554.20","21.88","25.00","21.00","26.36"
"15/02/2020 4:55:35 AM","557.20","21.89","25.00","21.00","26.36"
"15/02/2020 4:50:35 AM","554.00","21.90","25.00","21.00","26.36"
"15/02/2020 4:45:35 AM","556.80","21.91","25.00","21.00","26.36"
"15/02/2020 4:40:35 AM","552.80","21.92","25.00","21.00","26.35"
"15/02/2020 4:35:35 AM","553.00","21.93","25.00","21.00","26.35"
"15/02/2020 4:30:35 AM","553.40","21.94","25.00","21.00","26.36"
"15/02/2020 4:25:35 AM","551.60","21.94","25.00","21.00","26.36"
"15/02/2020 4:20:35 AM","549.80","21.95","25.00","21.00","26.35"
"15/02/2020 4:15:35 AM","552.40","21.95","25.00","21.00","26.36"
"15/02/2020 4:10:35 AM","546.00","21.98","25.00","21.00","26.37"
"15/02/2020 4:05:35 AM","543.80","21.99","25.00","21.00","26.36"
"15/02/2020 4:00:35 AM","545.40","22.01","25.00","21.00","26.36"
"15/02/2020 3:55:35 AM","560.40","22.01","25.00","21.00","26.36"
"15/02/2020 3:50:35 AM","550.20","22.01","25.00","21.00","26.36"
"15/02/2020 3:45:35 AM","552.00","22.01","25.00","21.00","26.35"
"15/02/2020 3:40:35 AM","553.40","22.04","25.00","21.00","26.35"
"15/02/2020 3:35:35 AM","556.60","22.05","25.00","21.00","26.34"
"15/02/2020 3:30:35 AM","554.60","22.05","25.00","21.00","26.34"
"15/02/2020 3:25:35 AM","547.40","22.08","25.00","21.00","26.34"
"15/02/2020 3:20:35 AM","559.60","22.08","25.00","21.00","26.34"
"15/02/2020 3:15:35 AM","556.00","22.09","25.00","21.00","26.33"
"15/02/2020 3:10:35 AM","555.80","22.10","25.00","21.00","26.32"
"15/02/2020 3:05:35 AM","556.20","22.13","25.00","21.00","26.32"
"15/02/2020 3:00:35 AM","567.20","22.13","25.00","21.00","26.32"
"15/02/2020 2:55:35 AM","560.40","22.16","25.00","21.00","26.32"
"15/02/2020 2:50:35 AM","557.40","22.17","25.00","21.00","26.31"
"15/02/2020 2:45:35 AM","558.80","22.19","25.00","21.00","26.31"
"15/02/2020 2:40:35 AM","572.60","22.20","25.00","21.00","26.31"
"15/02/2020 2:35:35 AM","560.20","22.21","25.00","21.00","26.31"
"15/02/2020 2:30:35 AM","561.20","22.22","25.00","21.00","26.30"
"15/02/2020 2:25:35 AM","561.60","22.23","25.00","21.00","26.29"
"15/02/2020 2:20:35 AM","561.40","22.24","25.00","21.00","26.29"
"15/02/2020 2:15:35 AM","566.40","22.24","25.00","21.00","26.29"
"15/02/2020 2:10:35 AM","566.40","22.25","25.00","21.00","26.28"
"15/02/2020 2:05:35 AM","562.80","22.26","25.00","21.00","26.28"
"15/02/2020 2:00:35 AM","563.80","22.25","25.00","21.00","26.27"
"15/02/2020 1:55:35 AM","566.60","22.25","25.00","21.00","26.26"
"15/02/2020 1:50:35 AM","560.40","22.24","25.00","21.00","26.26"
"15/02/2020 1:45:35 AM","562.60","22.25","25.00","21.00","26.25"
"15/02/2020 1:40:35 AM","562.00","22.24","25.00","21.00","26.25"
"15/02/2020 1:35:35 AM","562.40","22.25","25.00","21.00","26.24"
"15/02/2020 1:30:35 AM","558.40","22.25","25.00","21.00","26.23"
"15/02/2020 1:25:35 AM","559.60","22.26","25.00","21.00","26.23"
"15/02/2020 1:20:35 AM","569.80","22.25","25.00","21.00","26.22"
"15/02/2020 1:15:35 AM","566.20","22.27","25.00","21.00","26.21"
