"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"15/02/2020 1:10:35 AM","561.00","22.27","25.00","21.00","26.21"
"15/02/2020 1:05:35 AM","567.00","22.28","25.00","21.00","26.20"
"15/02/2020 1:00:35 AM","564.00","22.29","25.00","21.00","26.20"
"15/02/2020 12:55:35 AM","567.80","22.29","25.00","21.00","26.19"
"15/02/2020 12:50:35 AM","567.00","22.29","25.00","21.00","26.18"
"15/02/2020 12:45:35 AM","561.20","22.29","25.00","21.00","26.18"
"15/02/2020 12:40:35 AM","562.60","22.30","25.00","21.00","26.17"
"15/02/2020 12:35:35 AM","568.60","22.29","25.00","21.00","26.16"
"15/02/2020 12:30:35 AM","567.80","22.29","25.00","21.00","26.16"
"15/02/2020 12:25:35 AM","564.40","22.29","25.00","21.00","26.15"
"15/02/2020 12:20:35 AM","557.60","22.28","25.00","21.00","26.14"
"15/02/2020 12:15:35 AM","562.20","22.28","25.00","21.00","26.13"
"15/02/2020 12:10:35 AM","567.00","22.27","25.00","21.00","26.13"
"15/02/2020 12:05:35 AM","558.40","22.26","25.00","21.00","26.12"
"15/02/2020 12:00:35 AM","570.80","22.24","25.00","21.00","26.11"
"14/02/2020 11:55:35 PM","571.40","22.23","25.00","21.00","26.11"
"14/02/2020 11:50:35 PM","571.60","22.20","25.00","21.00","26.10"
"14/02/2020 11:45:35 PM","559.60","22.18","25.00","21.00","26.09"
"14/02/2020 11:40:35 PM","569.60","22.16","25.00","21.00","26.08"
"14/02/2020 11:35:35 PM","563.60","22.15","25.00","21.00","26.08"
"14/02/2020 11:30:35 PM","555.00","22.13","25.00","21.00","26.07"
"14/02/2020 11:25:35 PM","565.60","22.12","25.00","21.00","26.06"
"14/02/2020 11:20:35 PM","564.00","22.13","25.00","21.00","26.06"
"14/02/2020 11:15:35 PM","568.40","22.13","25.00","21.00","26.05"
"14/02/2020 11:10:35 PM","562.60","22.12","25.00","21.00","26.05"
"14/02/2020 11:05:35 PM","566.20","22.12","25.00","21.00","26.03"
"14/02/2020 11:00:35 PM","564.40","22.12","25.00","21.00","26.03"
"14/02/2020 10:55:35 PM","565.00","22.12","25.00","21.00","26.02"
"14/02/2020 10:50:35 PM","554.80","22.13","25.00","21.00","26.01"
"14/02/2020 10:45:35 PM","563.80","22.13","25.00","21.00","26.00"
"14/02/2020 10:40:35 PM","562.40","22.14","25.00","21.00","25.99"
"14/02/2020 10:35:35 PM","559.00","22.15","25.00","21.00","25.98"
"14/02/2020 10:30:35 PM","555.80","22.17","25.00","21.00","25.97"
"14/02/2020 10:25:35 PM","552.60","22.16","25.00","21.00","25.96"
"14/02/2020 10:20:35 PM","558.40","22.18","25.00","21.00","25.95"
"14/02/2020 10:15:35 PM","561.40","22.20","25.00","21.00","25.94"
"14/02/2020 10:10:35 PM","556.20","22.22","25.00","21.00","25.93"
"14/02/2020 10:05:35 PM","553.20","22.24","25.00","21.00","25.92"
"14/02/2020 10:00:35 PM","559.80","22.27","25.00","21.00","25.91"
"14/02/2020 9:55:35 PM","557.00","22.28","25.00","21.00","25.89"
"14/02/2020 9:50:35 PM","559.00","22.30","25.00","21.00","25.88"
"14/02/2020 9:45:35 PM","554.80","22.32","25.00","21.00","25.86"
"14/02/2020 9:40:35 PM","558.40","22.33","25.00","21.00","25.85"
"14/02/2020 9:35:35 PM","571.40","22.34","25.00","21.00","25.84"
"14/02/2020 9:30:35 PM","551.80","22.36","25.00","21.00","25.83"
"14/02/2020 9:25:35 PM","566.60","22.37","25.00","21.00","25.82"
"14/02/2020 9:20:35 PM","558.20","22.37","25.00","21.00","25.81"
"14/02/2020 9:15:35 PM","568.00","22.37","25.00","21.00","25.80"
"14/02/2020 9:10:35 PM","565.80","22.36","25.00","21.00","25.78"
"14/02/2020 9:05:35 PM","554.40","22.36","25.00","21.00","25.77"
"14/02/2020 9:00:35 PM","562.60","22.34","25.00","21.00","25.75"
"14/02/2020 8:55:35 PM","560.60","22.32","25.00","21.00","25.75"
"14/02/2020 8:50:35 PM","551.60","22.31","25.00","21.00","25.74"
"14/02/2020 8:45:35 PM","558.60","22.29","25.00","21.00","25.73"
"14/02/2020 8:40:35 PM","565.80","22.27","25.00","21.00","25.71"
"14/02/2020 8:35:35 PM","560.80","22.25","25.00","21.00","25.70"
"14/02/2020 8:30:35 PM","566.20","22.23","25.00","21.00","25.69"
"14/02/2020 8:25:35 PM","569.60","22.22","25.00","21.00","25.67"
"14/02/2020 8:20:35 PM","565.40","22.19","25.00","21.00","25.66"
"14/02/2020 8:15:35 PM","561.80","22.17","25.00","21.00","25.65"
"14/02/2020 8:10:35 PM","571.00","22.15","25.00","21.00","25.64"
"14/02/2020 8:05:35 PM","563.40","22.12","25.00","21.00","25.62"
"14/02/2020 8:00:35 PM","563.20","22.09","25.00","21.00","25.61"
"14/02/2020 7:55:35 PM","573.80","22.05","25.00","21.00","25.59"
"14/02/2020 7:50:35 PM","566.80","22.01","25.00","21.00","25.58"
"14/02/2020 7:45:35 PM","574.60","21.99","25.00","21.00","25.56"
"14/02/2020 7:40:35 PM","569.80","21.96","25.00","21.00","25.55"
"14/02/2020 7:35:35 PM","565.20","21.95","25.00","21.00","25.53"
"14/02/2020 7:30:35 PM","572.00","21.92","25.00","21.00","25.51"
"14/02/2020 7:25:35 PM","562.00","21.90","25.00","21.00","25.49"
"14/02/2020 7:20:35 PM","557.20","21.88","25.00","21.00","25.47"
"14/02/2020 7:15:35 PM","567.80","21.86","25.00","21.00","25.44"
"14/02/2020 7:10:35 PM","568.60","21.85","25.00","21.00","25.42"
"14/02/2020 7:05:35 PM","559.40","21.81","25.00","21.00","25.40"
"14/02/2020 7:00:35 PM","559.60","21.77","25.00","21.00","25.37"
"14/02/2020 6:55:35 PM","571.60","21.72","25.00","21.00","25.36"
"14/02/2020 6:50:35 PM","568.20","21.67","25.00","21.00","25.33"
"14/02/2020 6:45:35 PM","562.40","21.61","25.00","21.00","25.31"
"14/02/2020 6:40:35 PM","565.80","21.55","25.00","21.00","25.28"
"14/02/2020 6:35:35 PM","565.20","21.48","25.00","21.00","25.25"
"14/02/2020 6:30:35 PM","565.20","21.41","25.00","21.00","25.22"
"14/02/2020 6:25:35 PM","566.60","21.32","25.00","21.00","25.19"
"14/02/2020 6:20:35 PM","566.80","21.23","25.00","21.00","25.16"
"14/02/2020 6:15:35 PM","571.60","21.12","25.00","21.00","25.12"
"14/02/2020 6:10:35 PM","573.60","20.99","25.00","21.00","25.09"
"14/02/2020 6:05:35 PM","574.00","20.86","25.00","21.00","25.05"
"14/02/2020 6:00:35 PM","577.60","20.73","25.00","21.00","25.01"
"14/02/2020 5:55:35 PM","578.40","20.58","25.00","21.00","24.97"
"14/02/2020 5:50:35 PM","573.60","20.42","25.00","21.00","24.92"
"14/02/2020 5:45:35 PM","573.60","20.23","25.00","21.00","24.87"
"14/02/2020 5:40:35 PM","573.00","20.02","25.00","21.00","24.82"
"14/02/2020 5:35:35 PM","573.40","19.81","25.00","21.00","24.77"
"14/02/2020 5:30:35 PM","575.00","19.57","25.00","21.00","24.72"
"14/02/2020 5:25:35 PM","575.80","19.30","25.00","21.00","24.67"
"14/02/2020 5:20:35 PM","576.00","19.01","25.00","21.00","24.62"
"14/02/2020 5:15:35 PM","575.40","18.69","25.00","21.00","24.56"
"14/02/2020 5:10:35 PM","580.20","18.36","25.00","21.00","24.50"
"14/02/2020 5:05:35 PM","581.40","17.99","25.00","21.00","24.44"
"14/02/2020 5:00:35 PM","581.00","17.58","25.00","21.00","24.37"
"14/02/2020 4:55:35 PM","585.00","17.13","25.00","21.00","24.31"
"14/02/2020 4:50:35 PM","580.40","16.66","25.00","21.00","24.25"
"14/02/2020 4:45:35 PM","585.20","16.14","25.00","21.00","24.17"
"14/02/2020 4:40:35 PM","583.80","15.57","25.00","21.00","24.10"
"14/02/2020 4:35:35 PM","592.60","14.94","25.00","21.00","24.02"
"14/02/2020 4:30:35 PM","600.40","14.28","25.00","21.00","23.94"
"14/02/2020 4:25:35 PM","605.20","13.56","25.00","21.00","23.85"
"14/02/2020 4:20:35 PM","608.80","12.77","25.00","21.00","23.76"
"14/02/2020 4:15:35 PM","621.00","11.98","25.00","21.00","23.69"
"14/02/2020 4:10:35 PM","626.40","12.03","23.00","22.00","23.68"
"14/02/2020 4:05:35 PM","631.00","13.58","23.00","22.00","23.70"
"14/02/2020 4:00:35 PM","636.60","13.56","23.00","22.00","23.71"
"14/02/2020 3:55:35 PM","651.80","13.44","23.00","22.00","23.75"
"14/02/2020 3:50:35 PM","646.80","12.92","23.00","22.00","23.80"
"14/02/2020 3:45:35 PM","657.40","12.77","23.00","22.00","23.85"
"14/02/2020 3:40:35 PM","666.00","12.23","23.00","22.00","23.91"
"14/02/2020 3:35:35 PM","667.60","11.54","23.00","22.00","23.99"
"14/02/2020 3:30:35 PM","667.80","12.35","23.00","22.00","24.04"
"14/02/2020 3:25:35 PM","669.80","13.36","23.00","22.00","24.07"
"14/02/2020 3:20:35 PM","662.00","13.89","23.00","22.00","24.08"
"14/02/2020 3:15:35 PM","660.00","14.41","23.00","22.00","24.10"
"14/02/2020 3:10:35 PM","670.40","14.87","23.00","22.00","24.09"
"14/02/2020 3:05:35 PM","672.80","15.66","23.00","22.00","24.05"
"14/02/2020 3:00:35 PM","662.20","16.35","23.00","22.00","24.02"
"14/02/2020 2:55:35 PM","664.20","16.29","23.00","22.00","23.98"
"14/02/2020 2:50:35 PM","666.80","16.46","23.00","22.00","23.94"
"14/02/2020 2:45:35 PM","672.00","16.56","23.00","22.00","23.90"
"14/02/2020 2:40:35 PM","676.60","15.86","23.00","22.00","23.87"
"14/02/2020 2:35:35 PM","675.80","14.61","23.00","22.00","23.86"
"14/02/2020 2:30:35 PM","683.40","13.11","23.00","22.00","23.91"
"14/02/2020 2:25:35 PM","679.40","12.72","23.00","22.00","23.95"
"14/02/2020 2:20:35 PM","691.00","12.77","23.00","22.00","23.96"
"14/02/2020 2:15:35 PM","698.80","12.65","23.00","22.00","23.97"
"14/02/2020 2:10:35 PM","699.20","12.46","23.00","22.00","24.01"
"14/02/2020 2:05:35 PM","692.00","12.42","23.00","22.00","24.05"
"14/02/2020 2:00:35 PM","710.20","12.60","23.00","22.00","24.12"
"14/02/2020 1:55:35 PM","705.00","12.73","23.00","22.00","24.19"
"14/02/2020 1:50:35 PM","704.40","12.95","23.00","22.00","24.26"
"14/02/2020 1:45:35 PM","701.20","12.94","23.00","22.00","24.30"
"14/02/2020 1:40:35 PM","704.60","12.70","23.00","22.00","24.33"
"14/02/2020 1:35:35 PM","694.80","12.59","23.00","22.00","24.39"
"14/02/2020 1:30:35 PM","700.80","12.55","23.00","22.00","24.45"
"14/02/2020 1:25:35 PM","691.80","12.50","23.00","22.00","24.56"
"14/02/2020 1:20:35 PM","698.00","12.39","23.00","22.00","24.68"
"14/02/2020 1:15:35 PM","692.40","12.10","23.00","22.00","24.78"
"14/02/2020 1:10:35 PM","699.20","12.07","23.00","22.00","24.90"
"14/02/2020 1:05:35 PM","699.60","12.25","23.00","22.00","24.99"
"14/02/2020 1:00:35 PM","701.00","12.60","23.00","22.00","25.09"
"14/02/2020 12:55:35 PM","725.80","13.03","23.00","22.00","25.17"
"14/02/2020 12:50:35 PM","747.40","13.37","23.00","22.00","25.23"
"14/02/2020 12:45:35 PM","779.60","13.64","23.00","22.00","25.31"
"14/02/2020 12:40:35 PM","834.00","13.91","23.00","22.00","25.41"
"14/02/2020 12:35:35 PM","891.40","14.29","23.00","22.00","25.48"
"14/02/2020 12:30:35 PM","953.00","14.80","23.00","22.00","25.52"
"14/02/2020 12:25:35 PM","1,005.80","15.10","23.00","22.00","25.52"
"14/02/2020 12:20:35 PM","1,040.60","15.35","23.00","22.00","25.53"
"14/02/2020 12:15:35 PM","1,030.20","15.33","23.00","22.00","25.51"
"14/02/2020 12:10:35 PM","1,021.00","15.50","23.00","22.00","25.48"
"14/02/2020 12:05:35 PM","1,017.20","15.52","23.00","22.00","25.45"
"14/02/2020 12:00:35 PM","1,014.40","15.61","23.00","22.00","25.42"
"14/02/2020 11:55:35 AM","998.00","15.57","23.00","22.00","25.40"
"14/02/2020 11:50:35 AM","973.00","15.59","23.00","22.00","25.40"
"14/02/2020 11:45:35 AM","940.60","15.95","23.00","22.00","25.40"
"14/02/2020 11:40:35 AM","944.40","16.06","23.00","22.00","25.39"
"14/02/2020 11:35:35 AM","938.80","16.53","23.00","22.00","25.36"
"14/02/2020 11:30:35 AM","928.20","16.95","23.00","22.00","25.37"
"14/02/2020 11:25:35 AM","915.00","17.03","23.00","22.00","25.36"
"14/02/2020 11:20:35 AM","916.00","17.63","23.00","22.00","25.31"
"14/02/2020 11:15:35 AM","913.60","16.83","23.00","22.00","25.29"
"14/02/2020 11:10:35 AM","915.00","16.84","23.00","22.00","25.28"
"14/02/2020 11:05:35 AM","920.40","16.84","23.00","22.00","25.23"
"14/02/2020 11:00:35 AM","911.00","16.81","23.00","22.00","25.19"
"14/02/2020 10:55:35 AM","898.60","16.63","23.00","22.00","25.13"
"14/02/2020 10:50:35 AM","898.20","16.62","23.00","22.00","25.10"
"14/02/2020 10:45:35 AM","885.80","16.52","23.00","22.00","25.09"
"14/02/2020 10:40:35 AM","905.00","16.38","23.00","22.00","25.04"
"14/02/2020 10:35:35 AM","907.00","16.29","23.00","22.00","24.96"
"14/02/2020 10:30:35 AM","905.40","16.30","23.00","22.00","24.91"
"14/02/2020 10:25:35 AM","921.20","16.23","23.00","22.00","24.88"
"14/02/2020 10:20:35 AM","926.80","16.08","23.00","22.00","24.85"
"14/02/2020 10:15:35 AM","928.40","16.06","23.00","22.00","24.83"
"14/02/2020 10:10:35 AM","942.40","15.90","23.00","22.00","24.84"
"14/02/2020 10:05:35 AM","952.60","15.63","23.00","22.00","24.85"
"14/02/2020 10:00:35 AM","972.60","15.36","23.00","22.00","24.82"
"14/02/2020 9:55:35 AM","994.80","15.21","23.00","22.00","24.78"
"14/02/2020 9:50:35 AM","1,018.00","14.94","23.00","22.00","24.75"
"14/02/2020 9:45:35 AM","1,039.00","14.87","23.00","22.00","24.71"
"14/02/2020 9:40:35 AM","1,041.00","14.77","23.00","22.00","24.67"
"14/02/2020 9:35:35 AM","1,040.40","14.48","23.00","22.00","24.66"
"14/02/2020 9:30:35 AM","1,027.00","13.99","23.00","22.00","24.62"
"14/02/2020 9:25:35 AM","1,026.40","13.95","23.00","22.00","24.60"
"14/02/2020 9:20:35 AM","1,010.40","14.00","23.00","22.00","24.60"
"14/02/2020 9:15:35 AM","997.20","14.00","23.00","22.00","24.61"
"14/02/2020 9:10:35 AM","983.40","14.00","23.00","22.00","24.61"
"14/02/2020 9:05:35 AM","973.00","13.94","23.00","22.00","24.60"
"14/02/2020 9:00:35 AM","914.40","13.86","23.00","22.00","24.59"
"14/02/2020 8:55:35 AM","855.80","13.75","23.00","22.00","24.56"
"14/02/2020 8:50:35 AM","781.40","13.26","23.00","22.00","24.54"
"14/02/2020 8:45:35 AM","682.00","11.99","23.00","22.00","24.55"
"14/02/2020 8:40:35 AM","665.80","11.02","23.00","22.00","24.57"
"14/02/2020 8:35:35 AM","617.60","10.40","23.00","22.00","24.60"
"14/02/2020 8:30:35 AM","592.40","10.35","23.00","22.00","24.61"
"14/02/2020 8:25:35 AM","585.20","10.30","23.00","22.00","24.70"
"14/02/2020 8:20:35 AM","581.80","10.36","23.00","22.00","24.83"
"14/02/2020 8:15:35 AM","571.20","10.47","23.00","22.00","24.94"
"14/02/2020 8:10:35 AM","587.40","10.72","23.00","22.00","25.06"
"14/02/2020 8:05:35 AM","571.00","10.92","23.00","22.00","25.17"
"14/02/2020 8:00:35 AM","573.80","11.98","23.00","22.00","25.23"
"14/02/2020 7:55:35 AM","579.60","19.09","25.00","21.00","25.24"
"14/02/2020 7:50:35 AM","575.80","19.00","25.00","21.00","25.25"
"14/02/2020 7:45:35 AM","581.60","18.96","25.00","21.00","25.25"
"14/02/2020 7:40:35 AM","582.00","18.93","25.00","21.00","25.26"
"14/02/2020 7:35:35 AM","569.00","18.90","25.00","21.00","25.26"
"14/02/2020 7:30:35 AM","569.00","18.91","25.00","21.00","25.26"
"14/02/2020 7:25:35 AM","572.20","18.94","25.00","21.00","25.27"
"14/02/2020 7:20:35 AM","576.20","19.05","25.00","21.00","25.28"
"14/02/2020 7:15:35 AM","578.60","19.09","25.00","21.00","25.27"
"14/02/2020 7:10:35 AM","583.80","19.21","25.00","21.00","25.27"
"14/02/2020 7:05:35 AM","570.20","19.45","25.00","21.00","25.26"
"14/02/2020 7:00:35 AM","576.00","19.57","25.00","21.00","25.25"
"14/02/2020 6:55:35 AM","570.40","20.20","25.00","21.00","25.24"
"14/02/2020 6:50:35 AM","581.80","20.01","25.00","21.00","25.22"
"14/02/2020 6:45:35 AM","578.40","19.85","25.00","21.00","25.21"
"14/02/2020 6:40:35 AM","581.00","19.66","25.00","21.00","25.20"
"14/02/2020 6:35:35 AM","570.00","19.43","25.00","21.00","25.20"
"14/02/2020 6:30:35 AM","570.00","18.92","25.00","21.00","25.22"
"14/02/2020 6:25:35 AM","566.20","17.35","25.00","21.00","25.25"
"14/02/2020 6:20:35 AM","576.00","16.87","25.00","21.00","25.31"
"14/02/2020 6:15:35 AM","568.80","16.67","25.00","21.00","25.36"
"14/02/2020 6:10:35 AM","569.20","16.58","25.00","21.00","25.40"
"14/02/2020 6:05:35 AM","557.60","16.70","25.00","21.00","25.41"
"14/02/2020 6:00:35 AM","568.20","16.82","25.00","21.00","25.39"
"14/02/2020 5:55:35 AM","571.40","16.17","25.00","21.00","25.38"
"14/02/2020 5:50:35 AM","572.40","15.67","25.00","21.00","25.35"
"14/02/2020 5:45:35 AM","569.20","15.10","25.00","21.00","25.33"
"14/02/2020 5:40:35 AM","559.60","14.51","25.00","21.00","25.30"
"14/02/2020 5:35:35 AM","564.00","13.88","25.00","21.00","25.27"
"14/02/2020 5:30:35 AM","561.80","13.23","25.00","21.00","25.24"
"14/02/2020 5:25:35 AM","560.40","12.52","25.00","21.00","25.22"
"14/02/2020 5:20:35 AM","564.60","11.76","25.00","21.00","25.18"
"14/02/2020 5:15:35 AM","562.00","10.92","25.00","21.00","25.15"
"14/02/2020 5:10:35 AM","572.40","9.98","25.00","21.00","25.17"
"14/02/2020 5:05:35 AM","569.40","9.65","23.00","22.00","25.27"
"14/02/2020 5:00:35 AM","574.40","9.95","23.00","22.00","25.42"
"14/02/2020 4:55:35 AM","571.60","10.31","23.00","22.00","25.56"
"14/02/2020 4:50:35 AM","571.40","10.52","23.00","22.00","25.71"
"14/02/2020 4:45:35 AM","573.60","10.78","23.00","22.00","25.90"
"14/02/2020 4:40:35 AM","578.20","10.85","23.00","22.00","26.05"
"14/02/2020 4:35:35 AM","573.00","10.90","23.00","22.00","26.18"
"14/02/2020 4:30:35 AM","577.80","11.35","23.00","22.00","26.28"
"14/02/2020 4:25:35 AM","567.20","13.30","23.00","22.00","26.33"
"14/02/2020 4:20:35 AM","564.80","22.12","25.00","21.00","26.34"
"14/02/2020 4:15:35 AM","555.60","22.10","25.00","21.00","26.34"
"14/02/2020 4:10:35 AM","572.40","22.09","25.00","21.00","26.33"
"14/02/2020 4:05:35 AM","576.40","22.08","25.00","21.00","26.33"
"14/02/2020 4:00:35 AM","566.60","22.07","25.00","21.00","26.33"
"14/02/2020 3:55:35 AM","576.80","22.05","25.00","21.00","26.33"
"14/02/2020 3:50:35 AM","570.20","22.05","25.00","21.00","26.32"
"14/02/2020 3:45:35 AM","576.60","22.03","25.00","21.00","26.31"
"14/02/2020 3:40:35 AM","573.20","22.03","25.00","21.00","26.31"
"14/02/2020 3:35:35 AM","584.40","22.00","25.00","21.00","26.31"
"14/02/2020 3:30:35 AM","585.20","21.99","25.00","21.00","26.30"
"14/02/2020 3:25:35 AM","579.80","21.99","25.00","21.00","26.30"
"14/02/2020 3:20:35 AM","579.80","22.00","25.00","21.00","26.30"
"14/02/2020 3:15:35 AM","572.60","21.99","25.00","21.00","26.29"
"14/02/2020 3:10:35 AM","566.00","21.98","25.00","21.00","26.29"
"14/02/2020 3:05:35 AM","582.00","21.97","25.00","21.00","26.28"
"14/02/2020 3:00:35 AM","586.20","21.98","25.00","21.00","26.28"
"14/02/2020 2:55:35 AM","564.40","21.97","25.00","21.00","26.27"
"14/02/2020 2:50:35 AM","571.40","21.98","25.00","21.00","26.27"
"14/02/2020 2:45:35 AM","571.60","21.98","25.00","21.00","26.26"
"14/02/2020 2:40:35 AM","570.40","21.98","25.00","21.00","26.26"
"14/02/2020 2:35:35 AM","568.40","21.99","25.00","21.00","26.25"
"14/02/2020 2:30:35 AM","579.00","21.99","25.00","21.00","26.25"
"14/02/2020 2:25:35 AM","571.60","22.00","25.00","21.00","26.24"
"14/02/2020 2:20:35 AM","562.60","22.01","25.00","21.00","26.24"
"14/02/2020 2:15:35 AM","562.80","22.00","25.00","21.00","26.24"
"14/02/2020 2:10:35 AM","560.80","22.01","25.00","21.00","26.23"
"14/02/2020 2:05:35 AM","562.00","22.01","25.00","21.00","26.22"
"14/02/2020 2:00:35 AM","571.60","22.02","25.00","21.00","26.22"
"14/02/2020 1:55:35 AM","554.00","22.02","25.00","21.00","26.21"
"14/02/2020 1:50:35 AM","560.20","22.03","25.00","21.00","26.21"
"14/02/2020 1:45:35 AM","559.20","22.04","25.00","21.00","26.20"
"14/02/2020 1:40:35 AM","568.40","22.04","25.00","21.00","26.19"
"14/02/2020 1:35:35 AM","570.80","22.06","25.00","21.00","26.19"
"14/02/2020 1:30:35 AM","563.20","22.06","25.00","21.00","26.18"
"14/02/2020 1:25:35 AM","559.60","22.06","25.00","21.00","26.17"
"14/02/2020 1:20:35 AM","561.60","22.08","25.00","21.00","26.16"
"14/02/2020 1:15:35 AM","556.60","22.08","25.00","21.00","26.16"
"14/02/2020 1:10:35 AM","561.20","22.08","25.00","21.00","26.15"
"14/02/2020 1:05:35 AM","564.40","22.09","25.00","21.00","26.14"
"14/02/2020 1:00:35 AM","563.80","22.09","25.00","21.00","26.13"
"14/02/2020 12:55:35 AM","558.20","22.09","25.00","21.00","26.13"
"14/02/2020 12:50:35 AM","555.20","22.08","25.00","21.00","26.12"
"14/02/2020 12:45:35 AM","556.40","22.08","25.00","21.00","26.12"
"14/02/2020 12:40:35 AM","554.00","22.08","25.00","21.00","26.12"
"14/02/2020 12:35:35 AM","556.60","22.08","25.00","21.00","26.11"
"14/02/2020 12:30:35 AM","565.00","22.08","25.00","21.00","26.10"
"14/02/2020 12:25:35 AM","551.60","22.08","25.00","21.00","26.09"
"14/02/2020 12:20:35 AM","554.60","22.10","25.00","21.00","26.08"
"14/02/2020 12:15:35 AM","556.40","22.11","25.00","21.00","26.07"
"14/02/2020 12:10:35 AM","560.00","22.11","25.00","21.00","26.06"
"14/02/2020 12:05:35 AM","554.40","22.11","25.00","21.00","26.05"
"14/02/2020 12:00:35 AM","548.20","22.10","25.00","21.00","26.04"
"13/02/2020 11:55:35 PM","557.00","22.08","25.00","21.00","26.04"
"13/02/2020 11:50:35 PM","564.00","22.08","25.00","21.00","26.03"
"13/02/2020 11:45:35 PM","553.80","22.08","25.00","21.00","26.02"
"13/02/2020 11:40:35 PM","559.40","22.07","25.00","21.00","26.01"
"13/02/2020 11:35:35 PM","565.60","22.06","25.00","21.00","26.00"
"13/02/2020 11:30:35 PM","552.60","22.06","25.00","21.00","25.99"
"13/02/2020 11:25:35 PM","551.40","22.06","25.00","21.00","25.98"
"13/02/2020 11:20:35 PM","558.20","22.05","25.00","21.00","25.97"
"13/02/2020 11:15:35 PM","555.80","22.02","25.00","21.00","25.96"
"13/02/2020 11:10:35 PM","562.80","22.02","25.00","21.00","25.95"
"13/02/2020 11:05:35 PM","562.20","22.01","25.00","21.00","25.94"
"13/02/2020 11:00:35 PM","559.00","21.99","25.00","21.00","25.93"
"13/02/2020 10:55:35 PM","554.60","21.99","25.00","21.00","25.92"
"13/02/2020 10:50:35 PM","546.60","21.98","25.00","21.00","25.91"
"13/02/2020 10:45:35 PM","555.40","21.98","25.00","21.00","25.90"
"13/02/2020 10:40:35 PM","548.60","21.98","25.00","21.00","25.89"
"13/02/2020 10:35:35 PM","551.20","21.96","25.00","21.00","25.88"
"13/02/2020 10:30:35 PM","557.40","21.95","25.00","21.00","25.87"
"13/02/2020 10:25:35 PM","548.40","21.93","25.00","21.00","25.85"
"13/02/2020 10:20:35 PM","554.40","21.93","25.00","21.00","25.84"
"13/02/2020 10:15:35 PM","548.80","21.91","25.00","21.00","25.83"
"13/02/2020 10:10:35 PM","557.60","21.90","25.00","21.00","25.81"
"13/02/2020 10:05:35 PM","557.40","21.87","25.00","21.00","25.79"
"13/02/2020 10:00:35 PM","557.60","21.88","25.00","21.00","25.79"
"13/02/2020 9:55:35 PM","548.20","21.87","25.00","21.00","25.77"
"13/02/2020 9:50:35 PM","546.80","21.84","25.00","21.00","25.76"
"13/02/2020 9:45:35 PM","546.80","21.83","25.00","21.00","25.74"
"13/02/2020 9:40:35 PM","554.80","21.79","25.00","21.00","25.73"
"13/02/2020 9:35:35 PM","552.80","21.78","25.00","21.00","25.71"
"13/02/2020 9:30:35 PM","548.20","21.76","25.00","21.00","25.69"
"13/02/2020 9:25:35 PM","556.80","21.73","25.00","21.00","25.68"
"13/02/2020 9:20:35 PM","547.40","21.69","25.00","21.00","25.66"
"13/02/2020 9:15:35 PM","558.00","21.66","25.00","21.00","25.64"
"13/02/2020 9:10:35 PM","546.60","21.62","25.00","21.00","25.63"
"13/02/2020 9:05:35 PM","544.80","21.58","25.00","21.00","25.61"
"13/02/2020 9:00:35 PM","543.60","21.54","25.00","21.00","25.59"
"13/02/2020 8:55:35 PM","544.20","21.48","25.00","21.00","25.58"
"13/02/2020 8:50:35 PM","553.40","21.43","25.00","21.00","25.56"
"13/02/2020 8:45:35 PM","549.60","21.39","25.00","21.00","25.53"
"13/02/2020 8:40:35 PM","545.40","21.33","25.00","21.00","25.52"
"13/02/2020 8:35:35 PM","546.80","21.26","25.00","21.00","25.50"
"13/02/2020 8:30:35 PM","556.60","21.20","25.00","21.00","25.47"
"13/02/2020 8:25:35 PM","543.80","21.12","25.00","21.00","25.45"
"13/02/2020 8:20:35 PM","544.00","21.05","25.00","21.00","25.43"
"13/02/2020 8:15:35 PM","545.60","20.95","25.00","21.00","25.42"
"13/02/2020 8:10:35 PM","545.60","20.83","25.00","21.00","25.39"
"13/02/2020 8:05:35 PM","543.40","20.70","25.00","21.00","25.37"
"13/02/2020 8:00:35 PM","538.80","20.58","25.00","21.00","25.34"
"13/02/2020 7:55:35 PM","543.20","20.44","25.00","21.00","25.31"
"13/02/2020 7:50:35 PM","539.00","20.29","25.00","21.00","25.29"
"13/02/2020 7:45:35 PM","553.00","20.13","25.00","21.00","25.26"
"13/02/2020 7:40:35 PM","545.80","19.97","25.00","21.00","25.23"
"13/02/2020 7:35:35 PM","542.60","19.77","25.00","21.00","25.21"
"13/02/2020 7:30:35 PM","552.20","19.57","25.00","21.00","25.18"
"13/02/2020 7:25:35 PM","537.00","19.36","25.00","21.00","25.15"
"13/02/2020 7:20:35 PM","542.20","19.11","25.00","21.00","25.12"
"13/02/2020 7:15:35 PM","535.00","18.85","25.00","21.00","25.09"
"13/02/2020 7:10:35 PM","533.00","18.57","25.00","21.00","25.06"
"13/02/2020 7:05:35 PM","541.80","18.26","25.00","21.00","25.03"
"13/02/2020 7:00:35 PM","542.40","17.91","25.00","21.00","25.00"
"13/02/2020 6:55:35 PM","535.20","17.53","25.00","21.00","24.97"
"13/02/2020 6:50:35 PM","553.40","17.14","25.00","21.00","24.93"
"13/02/2020 6:45:35 PM","542.80","16.70","25.00","21.00","24.89"
"13/02/2020 6:40:35 PM","543.60","16.23","25.00","21.00","24.85"
"13/02/2020 6:35:35 PM","548.00","15.74","25.00","21.00","24.81"
"13/02/2020 6:30:35 PM","554.00","15.21","25.00","21.00","24.77"
"13/02/2020 6:25:35 PM","552.20","14.63","25.00","21.00","24.73"
"13/02/2020 6:20:35 PM","558.00","13.99","25.00","21.00","24.68"
"13/02/2020 6:15:35 PM","553.80","13.28","25.00","21.00","24.62"
"13/02/2020 6:10:35 PM","570.60","12.51","25.00","21.00","24.57"
"13/02/2020 6:05:35 PM","563.80","11.66","25.00","21.00","24.52"
"13/02/2020 6:00:35 PM","572.20","11.05","23.00","22.00","24.56"
"13/02/2020 5:55:35 PM","583.00","11.25","23.00","22.00","24.66"
"13/02/2020 5:50:35 PM","581.00","11.39","23.00","22.00","24.76"
"13/02/2020 5:45:35 PM","582.20","11.53","23.00","22.00","24.86"
"13/02/2020 5:40:35 PM","571.20","11.51","23.00","22.00","24.99"
"13/02/2020 5:35:35 PM","560.20","11.71","23.00","22.00","25.13"
"13/02/2020 5:30:35 PM","568.80","11.96","23.00","22.00","25.20"
"13/02/2020 5:25:35 PM","570.40","18.08","23.00","22.00","25.24"
"13/02/2020 5:20:35 PM","569.20","19.64","25.00","21.00","25.25"
"13/02/2020 5:15:35 PM","577.60","19.30","25.00","21.00","25.26"
"13/02/2020 5:10:35 PM","579.60","19.31","25.00","21.00","25.28"
"13/02/2020 5:05:35 PM","574.60","19.36","25.00","21.00","25.29"
"13/02/2020 5:00:35 PM","580.80","19.56","25.00","21.00","25.30"
"13/02/2020 4:55:35 PM","567.00","19.88","25.00","21.00","25.29"
"13/02/2020 4:50:35 PM","573.40","21.10","25.00","21.00","25.27"
"13/02/2020 4:45:35 PM","570.40","21.86","25.00","21.00","25.25"
"13/02/2020 4:40:35 PM","571.20","23.16","25.00","21.00","25.23"
"13/02/2020 4:35:35 PM","571.40","22.50","25.00","21.00","25.23"
"13/02/2020 4:30:35 PM","572.00","20.21","25.00","21.00","25.23"
"13/02/2020 4:25:35 PM","582.20","19.51","25.00","21.00","25.24"
"13/02/2020 4:20:35 PM","580.00","19.38","25.00","21.00","25.25"
"13/02/2020 4:15:35 PM","570.00","19.20","25.00","21.00","25.26"
"13/02/2020 4:10:35 PM","578.80","19.21","25.00","21.00","25.27"
"13/02/2020 4:05:35 PM","571.40","19.18","25.00","21.00","25.28"
"13/02/2020 4:00:35 PM","573.80","19.24","25.00","21.00","25.28"
"13/02/2020 3:55:35 PM","568.40","19.34","25.00","21.00","25.29"
"13/02/2020 3:50:35 PM","583.60","19.41","25.00","21.00","25.29"
"13/02/2020 3:45:35 PM","570.60","19.65","25.00","21.00","25.29"
"13/02/2020 3:40:35 PM","571.80","19.81","25.00","21.00","25.29"
"13/02/2020 3:35:35 PM","569.40","19.88","25.00","21.00","25.29"
"13/02/2020 3:30:35 PM","576.60","19.83","25.00","21.00","25.29"
"13/02/2020 3:25:35 PM","582.20","20.01","25.00","21.00","25.29"
"13/02/2020 3:20:35 PM","574.00","20.10","25.00","21.00","25.29"
"13/02/2020 3:15:35 PM","573.20","20.31","25.00","21.00","25.29"
"13/02/2020 3:10:35 PM","569.60","20.13","25.00","21.00","25.29"
"13/02/2020 3:05:35 PM","568.80","20.04","25.00","21.00","25.29"
"13/02/2020 3:00:35 PM","577.40","19.99","25.00","21.00","25.29"
"13/02/2020 2:55:35 PM","578.20","19.89","25.00","21.00","25.29"
"13/02/2020 2:50:35 PM","571.60","19.76","25.00","21.00","25.30"
"13/02/2020 2:45:35 PM","571.80","19.61","25.00","21.00","25.31"
"13/02/2020 2:40:35 PM","572.20","19.58","25.00","21.00","25.31"
"13/02/2020 2:35:35 PM","566.80","19.53","25.00","21.00","25.31"
"13/02/2020 2:30:35 PM","572.20","19.47","25.00","21.00","25.33"
"13/02/2020 2:25:35 PM","566.00","19.43","25.00","21.00","25.33"
"13/02/2020 2:20:35 PM","576.80","19.39","25.00","21.00","25.33"
"13/02/2020 2:15:35 PM","558.80","19.49","25.00","21.00","25.34"
"13/02/2020 2:10:35 PM","570.80","19.63","25.00","21.00","25.33"
"13/02/2020 2:05:35 PM","565.60","19.99","25.00","21.00","25.32"
"13/02/2020 2:00:35 PM","575.00","20.15","25.00","21.00","25.32"
"13/02/2020 1:55:35 PM","574.80","20.44","25.00","21.00","25.31"
"13/02/2020 1:50:35 PM","571.60","21.16","25.00","21.00","25.29"
"13/02/2020 1:45:35 PM","565.20","21.94","25.00","21.00","25.26"
"13/02/2020 1:40:35 PM","569.20","22.27","25.00","21.00","25.23"
"13/02/2020 1:35:35 PM","565.80","21.82","25.00","21.00","25.22"
"13/02/2020 1:30:35 PM","570.40","21.48","25.00","21.00","25.20"
"13/02/2020 1:25:35 PM","565.00","21.24","25.00","21.00","25.18"
"13/02/2020 1:20:35 PM","572.00","21.04","25.00","21.00","25.16"
"13/02/2020 1:15:35 PM","567.00","20.89","25.00","21.00","25.15"
"13/02/2020 1:10:35 PM","570.20","20.75","25.00","21.00","25.14"
"13/02/2020 1:05:35 PM","566.40","20.60","25.00","21.00","25.12"
"13/02/2020 1:00:35 PM","563.80","20.45","25.00","21.00","25.11"
"13/02/2020 12:55:35 PM","577.20","20.33","25.00","21.00","25.09"
"13/02/2020 12:50:35 PM","566.40","20.19","25.00","21.00","25.08"
"13/02/2020 12:45:35 PM","564.60","20.04","25.00","21.00","25.07"
"13/02/2020 12:40:35 PM","576.00","19.86","25.00","21.00","25.07"
"13/02/2020 12:35:35 PM","558.80","19.63","25.00","21.00","25.07"
"13/02/2020 12:30:35 PM","565.20","19.40","25.00","21.00","25.05"
"13/02/2020 12:25:35 PM","551.80","18.96","25.00","21.00","25.03"
"13/02/2020 12:20:35 PM","540.20","17.23","25.00","21.00","24.99"
"13/02/2020 12:15:35 PM","550.00","16.85","25.00","21.00","24.96"
"13/02/2020 12:10:35 PM","544.80","16.46","25.00","21.00","24.92"
"13/02/2020 12:05:35 PM","556.00","16.05","25.00","21.00","24.88"
"13/02/2020 12:00:35 PM","548.60","15.59","25.00","21.00","24.85"
"13/02/2020 11:55:35 AM","557.80","15.09","25.00","21.00","24.81"
"13/02/2020 11:50:35 AM","544.00","14.58","25.00","21.00","24.76"
"13/02/2020 11:45:35 AM","549.80","14.01","25.00","21.00","24.72"
"13/02/2020 11:40:35 AM","549.40","13.38","25.00","21.00","24.67"
"13/02/2020 11:35:35 AM","546.80","12.72","25.00","21.00","24.61"
"13/02/2020 11:30:35 AM","562.20","11.96","25.00","21.00","24.55"
"13/02/2020 11:25:35 AM","557.40","11.07","25.00","21.00","24.50"
"13/02/2020 11:20:35 AM","566.80","10.23","25.00","21.00","24.52"
"13/02/2020 11:15:35 AM","571.40","10.47","23.00","22.00","24.63"
"13/02/2020 11:10:35 AM","565.40","10.59","23.00","22.00","24.75"
"13/02/2020 11:05:35 AM","567.20","10.69","23.00","22.00","24.85"
"13/02/2020 11:00:35 AM","553.20","10.84","23.00","22.00","25.01"
"13/02/2020 10:55:35 AM","565.00","10.86","23.00","22.00","25.16"
"13/02/2020 10:50:35 AM","567.40","11.12","23.00","22.00","25.25"
"13/02/2020 10:45:35 AM","565.80","12.75","23.00","22.00","25.31"
"13/02/2020 10:40:35 AM","562.60","19.65","25.00","21.00","25.31"
"13/02/2020 10:35:35 AM","563.20","20.12","25.00","21.00","25.29"
"13/02/2020 10:30:35 AM","563.20","21.39","25.00","21.00","25.27"
"13/02/2020 10:25:35 AM","563.40","22.19","25.00","21.00","25.24"
"13/02/2020 10:20:35 AM","570.20","22.86","25.00","21.00","25.23"
"13/02/2020 10:15:35 AM","573.20","21.37","25.00","21.00","25.23"
"13/02/2020 10:10:35 AM","571.00","19.79","25.00","21.00","25.24"
"13/02/2020 10:05:35 AM","566.00","19.14","25.00","21.00","25.25"
"13/02/2020 10:00:35 AM","565.00","18.93","25.00","21.00","25.26"
"13/02/2020 9:55:35 AM","566.00","18.79","25.00","21.00","25.28"
"13/02/2020 9:50:35 AM","576.20","18.83","25.00","21.00","25.29"
"13/02/2020 9:45:35 AM","581.40","18.95","25.00","21.00","25.30"
"13/02/2020 9:40:35 AM","563.00","19.46","25.00","21.00","25.30"
"13/02/2020 9:35:35 AM","568.00","19.87","25.00","21.00","25.30"
"13/02/2020 9:30:35 AM","569.20","20.60","25.00","21.00","25.28"
"13/02/2020 9:25:35 AM","562.80","21.43","25.00","21.00","25.26"
"13/02/2020 9:20:35 AM","562.00","22.73","25.00","21.00","25.24"
"13/02/2020 9:15:35 AM","565.00","22.58","25.00","21.00","25.23"
"13/02/2020 9:10:35 AM","569.00","21.54","25.00","21.00","25.22"
"13/02/2020 9:05:35 AM","566.80","18.98","25.00","21.00","25.24"
"13/02/2020 9:00:35 AM","564.20","18.76","25.00","21.00","25.26"
"13/02/2020 8:55:35 AM","564.60","18.69","25.00","21.00","25.27"
"13/02/2020 8:50:35 AM","560.80","18.69","25.00","21.00","25.28"
"13/02/2020 8:45:35 AM","569.40","18.76","25.00","21.00","25.29"
"13/02/2020 8:40:35 AM","563.00","19.14","25.00","21.00","25.30"
"13/02/2020 8:35:35 AM","569.40","19.52","25.00","21.00","25.30"
"13/02/2020 8:30:35 AM","578.00","20.64","25.00","21.00","25.28"
"13/02/2020 8:25:35 AM","568.20","22.24","25.00","21.00","25.25"
"13/02/2020 8:20:35 AM","564.80","22.29","25.00","21.00","25.22"
"13/02/2020 8:15:35 AM","565.20","21.64","25.00","21.00","25.22"
"13/02/2020 8:10:35 AM","575.40","19.83","25.00","21.00","25.23"
"13/02/2020 8:05:35 AM","574.00","18.81","25.00","21.00","25.25"
"13/02/2020 8:00:35 AM","577.00","18.69","25.00","21.00","25.26"
"13/02/2020 7:55:35 AM","565.00","18.72","25.00","21.00","25.27"
"13/02/2020 7:50:35 AM","569.60","18.84","25.00","21.00","25.29"
"13/02/2020 7:45:35 AM","571.00","19.21","25.00","21.00","25.29"
"13/02/2020 7:40:35 AM","575.00","19.73","25.00","21.00","25.28"
"13/02/2020 7:35:35 AM","569.20","19.97","25.00","21.00","25.28"
"13/02/2020 7:30:35 AM","565.00","20.21","25.00","21.00","25.26"
"13/02/2020 7:25:35 AM","567.60","20.63","25.00","21.00","25.24"
"13/02/2020 7:20:35 AM","572.20","21.07","25.00","21.00","25.23"
"13/02/2020 7:15:35 AM","571.60","20.75","25.00","21.00","25.21"
"13/02/2020 7:10:35 AM","567.00","20.46","25.00","21.00","25.20"
"13/02/2020 7:05:35 AM","565.80","20.22","25.00","21.00","25.19"
"13/02/2020 7:00:35 AM","555.00","20.02","25.00","21.00","25.18"
"13/02/2020 6:55:35 AM","578.20","19.85","25.00","21.00","25.16"
"13/02/2020 6:50:35 AM","562.80","19.69","25.00","21.00","25.15"
"13/02/2020 6:45:35 AM","565.20","19.55","25.00","21.00","25.14"
"13/02/2020 6:40:35 AM","574.80","19.41","25.00","21.00","25.13"
"13/02/2020 6:35:35 AM","572.40","19.26","25.00","21.00","25.12"
"13/02/2020 6:30:35 AM","571.80","19.12","25.00","21.00","25.12"
"13/02/2020 6:25:35 AM","573.60","18.95","25.00","21.00","25.11"
"13/02/2020 6:20:35 AM","575.40","18.77","25.00","21.00","25.10"
"13/02/2020 6:15:35 AM","565.00","18.55","25.00","21.00","25.12"
"13/02/2020 6:10:35 AM","559.80","18.22","25.00","21.00","25.14"
"13/02/2020 6:05:35 AM","568.00","17.56","25.00","21.00","25.15"
"13/02/2020 6:00:35 AM","559.80","12.43","25.00","21.00","25.15"
"13/02/2020 5:55:35 AM","562.20","11.87","25.00","21.00","25.11"
"13/02/2020 5:50:35 AM","568.00","11.11","25.00","21.00","25.05"
"13/02/2020 5:45:35 AM","561.60","10.21","25.00","21.00","25.01"
"13/02/2020 5:40:35 AM","580.80","9.26","25.00","21.00","25.03"
"13/02/2020 5:35:35 AM","571.20","9.27","23.00","22.00","25.15"
"13/02/2020 5:30:35 AM","573.80","9.41","23.00","22.00","25.29"
"13/02/2020 5:25:35 AM","571.20","9.51","23.00","22.00","25.45"
"13/02/2020 5:20:35 AM","569.40","9.64","23.00","22.00","25.63"
"13/02/2020 5:15:35 AM","564.60","9.83","23.00","22.00","25.80"
"13/02/2020 5:10:35 AM","564.60","10.11","23.00","22.00","25.97"
"13/02/2020 5:05:35 AM","579.40","10.80","23.00","22.00","26.12"
"13/02/2020 5:00:35 AM","567.60","12.07","23.00","22.00","26.24"
"13/02/2020 4:55:35 AM","564.20","13.95","23.00","22.00","26.29"
"13/02/2020 4:50:35 AM","559.00","21.34","25.00","21.00","26.31"
"13/02/2020 4:45:35 AM","544.20","21.34","25.00","21.00","26.32"
"13/02/2020 4:40:35 AM","548.20","21.32","25.00","21.00","26.32"
"13/02/2020 4:35:35 AM","549.60","21.32","25.00","21.00","26.32"
"13/02/2020 4:30:35 AM","544.40","21.32","25.00","21.00","26.31"
"13/02/2020 4:25:35 AM","542.40","21.32","25.00","21.00","26.30"
"13/02/2020 4:20:35 AM","546.80","21.30","25.00","21.00","26.31"
"13/02/2020 4:15:35 AM","551.00","21.31","25.00","21.00","26.30"
"13/02/2020 4:10:35 AM","545.00","21.30","25.00","21.00","26.30"
"13/02/2020 4:05:35 AM","552.40","21.30","25.00","21.00","26.30"
"13/02/2020 4:00:35 AM","553.00","21.29","25.00","21.00","26.29"
"13/02/2020 3:55:35 AM","562.00","21.30","25.00","21.00","26.29"
"13/02/2020 3:50:35 AM","547.40","21.28","25.00","21.00","26.29"
"13/02/2020 3:45:35 AM","560.40","21.28","25.00","21.00","26.28"
"13/02/2020 3:40:35 AM","547.20","21.26","25.00","21.00","26.28"
"13/02/2020 3:35:35 AM","554.60","21.26","25.00","21.00","26.29"
"13/02/2020 3:30:35 AM","543.80","21.24","25.00","21.00","26.28"
"13/02/2020 3:25:35 AM","557.80","21.25","25.00","21.00","26.28"
"13/02/2020 3:20:35 AM","556.60","21.26","25.00","21.00","26.28"
"13/02/2020 3:15:35 AM","545.80","21.25","25.00","21.00","26.28"
"13/02/2020 3:10:35 AM","545.80","21.25","25.00","21.00","26.28"
"13/02/2020 3:05:35 AM","550.60","21.24","25.00","21.00","26.28"
"13/02/2020 3:00:35 AM","545.20","21.25","25.00","21.00","26.27"
"13/02/2020 2:55:35 AM","553.20","21.24","25.00","21.00","26.27"
"13/02/2020 2:50:35 AM","551.20","21.25","25.00","21.00","26.26"
"13/02/2020 2:45:35 AM","556.60","21.24","25.00","21.00","26.27"
"13/02/2020 2:40:35 AM","557.60","21.25","25.00","21.00","26.26"
"13/02/2020 2:35:35 AM","549.60","21.24","25.00","21.00","26.26"
"13/02/2020 2:30:35 AM","552.60","21.24","25.00","21.00","26.26"
"13/02/2020 2:25:35 AM","547.00","21.25","25.00","21.00","26.26"
"13/02/2020 2:20:35 AM","544.40","21.26","25.00","21.00","26.25"
"13/02/2020 2:15:35 AM","548.60","21.26","25.00","21.00","26.25"
"13/02/2020 2:10:35 AM","547.40","21.27","25.00","21.00","26.24"
"13/02/2020 2:05:35 AM","549.20","21.26","25.00","21.00","26.24"
"13/02/2020 2:00:35 AM","551.00","21.27","25.00","21.00","26.24"
"13/02/2020 1:55:35 AM","547.80","21.26","25.00","21.00","26.24"
"13/02/2020 1:50:35 AM","542.20","21.27","25.00","21.00","26.24"
"13/02/2020 1:45:35 AM","544.20","21.28","25.00","21.00","26.23"
"13/02/2020 1:40:35 AM","549.40","21.27","25.00","21.00","26.23"
"13/02/2020 1:35:35 AM","548.20","21.29","25.00","21.00","26.23"
"13/02/2020 1:30:35 AM","548.20","21.28","25.00","21.00","26.23"
"13/02/2020 1:25:35 AM","547.20","21.28","25.00","21.00","26.22"
"13/02/2020 1:20:35 AM","554.60","21.28","25.00","21.00","26.22"
"13/02/2020 1:15:35 AM","548.00","21.29","25.00","21.00","26.21"
"13/02/2020 1:10:35 AM","546.00","21.29","25.00","21.00","26.21"
"13/02/2020 1:05:35 AM","551.80","21.30","25.00","21.00","26.20"
"13/02/2020 1:00:35 AM","550.40","21.32","25.00","21.00","26.20"
"13/02/2020 12:55:35 AM","550.20","21.33","25.00","21.00","26.19"
"13/02/2020 12:50:35 AM","556.00","21.33","25.00","21.00","26.19"
"13/02/2020 12:45:35 AM","551.20","21.34","25.00","21.00","26.19"
"13/02/2020 12:40:35 AM","550.00","21.35","25.00","21.00","26.19"
"13/02/2020 12:35:35 AM","545.00","21.38","25.00","21.00","26.18"
"13/02/2020 12:30:35 AM","548.20","21.39","25.00","21.00","26.18"
"13/02/2020 12:25:35 AM","548.40","21.39","25.00","21.00","26.17"
"13/02/2020 12:20:35 AM","547.00","21.40","25.00","21.00","26.16"
"13/02/2020 12:15:35 AM","548.40","21.41","25.00","21.00","26.16"
"13/02/2020 12:10:35 AM","551.40","21.42","25.00","21.00","26.15"
"13/02/2020 12:05:35 AM","538.60","21.43","25.00","21.00","26.15"
"13/02/2020 12:00:35 AM","548.80","21.43","25.00","21.00","26.15"
"12/02/2020 11:55:35 PM","547.80","21.44","25.00","21.00","26.14"
"12/02/2020 11:50:35 PM","550.00","21.43","25.00","21.00","26.14"
"12/02/2020 11:45:35 PM","546.20","21.45","25.00","21.00","26.13"
"12/02/2020 11:40:35 PM","550.40","21.45","25.00","21.00","26.13"
"12/02/2020 11:35:35 PM","545.80","21.45","25.00","21.00","26.12"
"12/02/2020 11:30:35 PM","540.60","21.45","25.00","21.00","26.12"
"12/02/2020 11:25:35 PM","551.20","21.46","25.00","21.00","26.11"
"12/02/2020 11:20:35 PM","557.60","21.47","25.00","21.00","26.11"
"12/02/2020 11:15:35 PM","552.20","21.48","25.00","21.00","26.10"
"12/02/2020 11:10:35 PM","542.40","21.47","25.00","21.00","26.09"
"12/02/2020 11:05:35 PM","559.60","21.48","25.00","21.00","26.08"
"12/02/2020 11:00:35 PM","550.00","21.49","25.00","21.00","26.08"
"12/02/2020 10:55:35 PM","547.20","21.50","25.00","21.00","26.07"
"12/02/2020 10:50:35 PM","559.00","21.51","25.00","21.00","26.07"
"12/02/2020 10:45:35 PM","552.40","21.51","25.00","21.00","26.06"
"12/02/2020 10:40:35 PM","552.60","21.51","25.00","21.00","26.05"
"12/02/2020 10:35:35 PM","550.20","21.52","25.00","21.00","26.04"
"12/02/2020 10:30:35 PM","548.60","21.52","25.00","21.00","26.04"
"12/02/2020 10:25:35 PM","549.00","21.53","25.00","21.00","26.03"
"12/02/2020 10:20:35 PM","561.40","21.54","25.00","21.00","26.03"
"12/02/2020 10:15:35 PM","551.20","21.55","25.00","21.00","26.02"
"12/02/2020 10:10:35 PM","549.40","21.55","25.00","21.00","26.01"
"12/02/2020 10:05:35 PM","561.00","21.56","25.00","21.00","26.01"
"12/02/2020 10:00:35 PM","551.60","21.57","25.00","21.00","26.00"
"12/02/2020 9:55:35 PM","548.80","21.59","25.00","21.00","25.99"
"12/02/2020 9:50:35 PM","553.40","21.60","25.00","21.00","25.97"
"12/02/2020 9:45:35 PM","558.80","21.61","25.00","21.00","25.97"
"12/02/2020 9:40:35 PM","549.00","21.63","25.00","21.00","25.96"
"12/02/2020 9:35:35 PM","559.00","21.65","25.00","21.00","25.95"
"12/02/2020 9:30:35 PM","551.60","21.67","25.00","21.00","25.94"
"12/02/2020 9:25:35 PM","552.40","21.69","25.00","21.00","25.92"
"12/02/2020 9:20:35 PM","549.60","21.70","25.00","21.00","25.92"
"12/02/2020 9:15:35 PM","550.20","21.73","25.00","21.00","25.91"
"12/02/2020 9:10:35 PM","550.20","21.75","25.00","21.00","25.90"
"12/02/2020 9:05:35 PM","557.20","21.76","25.00","21.00","25.88"
"12/02/2020 9:00:35 PM","558.40","21.79","25.00","21.00","25.88"
"12/02/2020 8:55:35 PM","551.40","21.81","25.00","21.00","25.86"
"12/02/2020 8:50:35 PM","543.20","21.82","25.00","21.00","25.85"
"12/02/2020 8:45:35 PM","550.00","21.86","25.00","21.00","25.84"
"12/02/2020 8:40:35 PM","547.60","21.87","25.00","21.00","25.83"
"12/02/2020 8:35:35 PM","554.20","21.90","25.00","21.00","25.81"
"12/02/2020 8:30:35 PM","548.00","21.93","25.00","21.00","25.80"
"12/02/2020 8:25:35 PM","553.40","21.98","25.00","21.00","25.78"
"12/02/2020 8:20:35 PM","547.60","22.00","25.00","21.00","25.76"
"12/02/2020 8:15:35 PM","550.20","22.02","25.00","21.00","25.75"
"12/02/2020 8:10:35 PM","548.00","22.03","25.00","21.00","25.73"
"12/02/2020 8:05:35 PM","552.00","22.03","25.00","21.00","25.72"
"12/02/2020 8:00:35 PM","556.20","22.05","25.00","21.00","25.70"
"12/02/2020 7:55:35 PM","543.60","22.08","25.00","21.00","25.68"
"12/02/2020 7:50:35 PM","548.00","22.10","25.00","21.00","25.66"
"12/02/2020 7:45:35 PM","549.00","22.09","25.00","21.00","25.64"
"12/02/2020 7:40:35 PM","551.40","22.12","25.00","21.00","25.63"
"12/02/2020 7:35:35 PM","545.60","22.13","25.00","21.00","25.61"
"12/02/2020 7:30:35 PM","545.60","22.15","25.00","21.00","25.59"
"12/02/2020 7:25:35 PM","556.40","22.18","25.00","21.00","25.57"
"12/02/2020 7:20:35 PM","551.80","22.19","25.00","21.00","25.55"
"12/02/2020 7:15:35 PM","548.80","22.22","25.00","21.00","25.52"
"12/02/2020 7:10:35 PM","551.40","22.27","25.00","21.00","25.50"
"12/02/2020 7:05:35 PM","548.20","22.31","25.00","21.00","25.48"
"12/02/2020 7:00:35 PM","558.00","22.36","25.00","21.00","25.45"
"12/02/2020 6:55:35 PM","560.20","22.38","25.00","21.00","25.42"
"12/02/2020 6:50:35 PM","554.20","22.42","25.00","21.00","25.40"
"12/02/2020 6:45:35 PM","569.20","22.43","25.00","21.00","25.37"
"12/02/2020 6:40:35 PM","569.20","22.44","25.00","21.00","25.35"
"12/02/2020 6:35:35 PM","573.60","22.45","25.00","21.00","25.32"
"12/02/2020 6:30:35 PM","570.40","22.44","25.00","21.00","25.30"
"12/02/2020 6:25:35 PM","577.40","22.41","25.00","21.00","25.26"
"12/02/2020 6:20:35 PM","569.00","22.36","25.00","21.00","25.23"
"12/02/2020 6:15:35 PM","585.40","22.28","25.00","21.00","25.21"
"12/02/2020 6:10:35 PM","593.20","22.10","25.00","21.00","25.18"
"12/02/2020 6:05:35 PM","597.60","21.73","25.00","21.00","25.15"
"12/02/2020 6:00:35 PM","604.60","21.41","25.00","21.00","25.14"
"12/02/2020 5:55:35 PM","599.40","21.09","25.00","21.00","25.11"
"12/02/2020 5:50:35 PM","620.20","20.73","25.00","21.00","25.09"
"12/02/2020 5:45:35 PM","605.80","20.44","25.00","21.00","25.07"
"12/02/2020 5:40:35 PM","620.00","20.21","25.00","21.00","25.06"
"12/02/2020 5:35:35 PM","627.40","19.96","25.00","21.00","25.06"
"12/02/2020 5:30:35 PM","614.60","19.74","25.00","21.00","25.07"
"12/02/2020 5:25:35 PM","623.60","19.48","25.00","21.00","25.08"
"12/02/2020 5:20:35 PM","611.20","19.18","25.00","21.00","25.06"
"12/02/2020 5:15:35 PM","594.40","18.95","25.00","21.00","25.03"
"12/02/2020 5:10:35 PM","556.20","18.91","25.00","21.00","25.00"
"12/02/2020 5:05:35 PM","561.80","18.67","25.00","21.00","24.97"
"12/02/2020 5:00:35 PM","573.40","18.38","25.00","21.00","24.93"
"12/02/2020 4:55:35 PM","566.00","18.08","25.00","21.00","24.89"
"12/02/2020 4:50:35 PM","568.40","17.76","25.00","21.00","24.85"
"12/02/2020 4:45:35 PM","569.40","17.40","25.00","21.00","24.81"
"12/02/2020 4:40:35 PM","572.40","17.03","25.00","21.00","24.76"
"12/02/2020 4:35:35 PM","577.40","16.63","25.00","21.00","24.71"
"12/02/2020 4:30:35 PM","586.40","16.16","25.00","21.00","24.66"
"12/02/2020 4:25:35 PM","587.00","15.66","25.00","21.00","24.61"
"12/02/2020 4:20:35 PM","590.60","15.11","25.00","21.00","24.54"
"12/02/2020 4:15:35 PM","594.60","14.55","25.00","21.00","24.46"
"12/02/2020 4:10:35 PM","603.20","13.94","25.00","21.00","24.39"
"12/02/2020 4:05:35 PM","616.80","13.34","25.00","21.00","24.31"
"12/02/2020 4:00:35 PM","630.00","12.89","25.00","21.00","24.30"
"12/02/2020 3:55:35 PM","635.40","12.95","23.00","22.00","24.33"
"12/02/2020 3:50:35 PM","633.40","13.00","23.00","22.00","24.37"
"12/02/2020 3:45:35 PM","635.00","13.13","23.00","22.00","24.42"
"12/02/2020 3:40:35 PM","641.40","13.17","23.00","22.00","24.46"
"12/02/2020 3:35:35 PM","642.20","13.30","23.00","22.00","24.55"
"12/02/2020 3:30:35 PM","650.60","13.37","23.00","22.00","24.60"
"12/02/2020 3:25:35 PM","665.20","13.62","23.00","22.00","24.66"
"12/02/2020 3:20:35 PM","670.20","13.59","23.00","22.00","24.71"
"12/02/2020 3:15:35 PM","700.80","13.93","23.00","22.00","24.75"
"12/02/2020 3:10:35 PM","708.20","13.99","23.00","22.00","24.80"
"12/02/2020 3:05:35 PM","733.40","14.04","23.00","22.00","24.85"
"12/02/2020 3:00:35 PM","751.40","14.08","23.00","22.00","24.88"
"12/02/2020 2:55:35 PM","805.60","14.17","23.00","22.00","24.93"
"12/02/2020 2:50:35 PM","843.40","14.19","23.00","22.00","25.02"
"12/02/2020 2:45:35 PM","899.20","14.11","23.00","22.00","25.12"
"12/02/2020 2:40:35 PM","968.60","14.22","23.00","22.00","25.17"
"12/02/2020 2:35:35 PM","1,053.00","14.34","23.00","22.00","25.20"
"12/02/2020 2:30:35 PM","1,097.60","14.39","23.00","22.00","25.18"
"12/02/2020 2:25:35 PM","1,104.00","14.29","23.00","22.00","25.12"
"12/02/2020 2:20:35 PM","1,094.20","14.21","23.00","22.00","25.14"
"12/02/2020 2:15:35 PM","1,117.80","14.24","23.00","22.00","25.12"
"12/02/2020 2:10:35 PM","1,116.20","14.27","23.00","22.00","25.09"
"12/02/2020 2:05:35 PM","1,118.60","14.24","23.00","22.00","25.05"
"12/02/2020 2:00:35 PM","1,121.00","14.13","23.00","22.00","25.02"
"12/02/2020 1:55:35 PM","1,130.40","14.07","23.00","22.00","25.10"
"12/02/2020 1:50:35 PM","1,135.20","14.03","23.00","22.00","25.14"
"12/02/2020 1:45:35 PM","1,130.60","13.95","23.00","22.00","25.11"
"12/02/2020 1:40:35 PM","1,136.00","13.97","23.00","22.00","25.08"
"12/02/2020 1:35:35 PM","1,127.20","13.90","23.00","22.00","25.02"
"12/02/2020 1:30:35 PM","1,130.80","13.91","23.00","22.00","24.95"
"12/02/2020 1:25:35 PM","1,101.60","13.80","23.00","22.00","24.93"
"12/02/2020 1:20:35 PM","1,105.80","13.68","23.00","22.00","24.97"
"12/02/2020 1:15:35 PM","1,097.80","13.50","23.00","22.00","24.97"
"12/02/2020 1:10:35 PM","1,075.00","13.34","23.00","22.00","24.95"
"12/02/2020 1:05:35 PM","1,065.20","13.35","23.00","22.00","24.92"
"12/02/2020 1:00:35 PM","1,041.40","13.44","23.00","22.00","24.88"
"12/02/2020 12:55:35 PM","1,016.20","13.41","23.00","22.00","24.88"
"12/02/2020 12:50:35 PM","998.20","13.39","23.00","22.00","24.85"
"12/02/2020 12:45:35 PM","948.40","13.30","23.00","22.00","24.82"
"12/02/2020 12:40:35 PM","905.20","13.20","23.00","22.00","24.80"
"12/02/2020 12:35:35 PM","855.60","13.19","23.00","22.00","24.80"
"12/02/2020 12:30:35 PM","815.60","13.14","23.00","22.00","24.77"
"12/02/2020 12:25:35 PM","811.00","13.16","23.00","22.00","24.74"
"12/02/2020 12:20:35 PM","830.80","13.19","23.00","22.00","24.77"
"12/02/2020 12:15:35 PM","875.40","13.14","23.00","22.00","24.85"
"12/02/2020 12:10:35 PM","923.80","13.21","23.00","22.00","24.91"
"12/02/2020 12:05:35 PM","984.60","13.14","23.00","22.00","24.96"
