"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"12/02/2020 12:00:35 PM","1,064.80","13.08","23.00","22.00","25.00"
"12/02/2020 11:55:35 AM","1,093.00","13.12","23.00","22.00","25.00"
"12/02/2020 11:50:35 AM","1,105.20","13.11","23.00","22.00","25.00"
"12/02/2020 11:45:35 AM","1,105.00","13.19","23.00","22.00","25.01"
"12/02/2020 11:40:35 AM","1,111.80","13.22","23.00","22.00","25.00"
"12/02/2020 11:35:35 AM","1,109.80","13.27","23.00","22.00","24.97"
"12/02/2020 11:30:35 AM","1,113.20","13.30","23.00","22.00","24.98"
"12/02/2020 11:25:35 AM","1,095.40","13.13","23.00","22.00","24.96"
"12/02/2020 11:20:35 AM","1,114.80","13.10","23.00","22.00","24.95"
"12/02/2020 11:15:35 AM","1,118.00","13.07","23.00","22.00","24.92"
"12/02/2020 11:10:35 AM","1,103.40","13.15","23.00","22.00","24.89"
"12/02/2020 11:05:35 AM","1,109.60","13.16","23.00","22.00","24.87"
"12/02/2020 11:00:35 AM","1,098.60","13.07","23.00","22.00","24.87"
"12/02/2020 10:55:35 AM","1,082.80","13.02","23.00","22.00","24.85"
"12/02/2020 10:50:35 AM","1,081.40","12.87","23.00","22.00","24.84"
"12/02/2020 10:45:35 AM","1,088.80","12.81","23.00","22.00","24.79"
"12/02/2020 10:40:35 AM","1,080.40","12.82","23.00","22.00","24.76"
"12/02/2020 10:35:35 AM","1,080.80","12.69","23.00","22.00","24.73"
"12/02/2020 10:30:35 AM","1,076.60","12.57","23.00","22.00","24.71"
"12/02/2020 10:25:35 AM","1,047.20","12.46","23.00","22.00","24.69"
"12/02/2020 10:20:35 AM","1,047.00","12.46","23.00","22.00","24.66"
"12/02/2020 10:15:35 AM","1,029.20","12.47","23.00","22.00","24.65"
"12/02/2020 10:10:35 AM","1,014.40","12.65","23.00","22.00","24.61"
"12/02/2020 10:05:35 AM","982.00","12.76","23.00","22.00","24.57"
"12/02/2020 10:00:35 AM","951.40","12.82","23.00","22.00","24.54"
"12/02/2020 9:55:35 AM","900.60","12.82","23.00","22.00","24.51"
"12/02/2020 9:50:35 AM","838.80","12.87","23.00","22.00","24.49"
"12/02/2020 9:45:35 AM","770.00","12.99","23.00","22.00","24.46"
"12/02/2020 9:40:35 AM","678.20","12.74","23.00","22.00","24.42"
"12/02/2020 9:35:35 AM","637.80","13.11","23.00","22.00","24.44"
"12/02/2020 9:30:35 AM","606.00","10.66","23.00","22.00","24.48"
"12/02/2020 9:25:35 AM","591.80","10.35","23.00","22.00","24.55"
"12/02/2020 9:20:35 AM","586.00","10.38","23.00","22.00","24.64"
"12/02/2020 9:15:35 AM","577.40","10.39","23.00","22.00","24.73"
"12/02/2020 9:10:35 AM","592.00","10.47","23.00","22.00","24.81"
"12/02/2020 9:05:35 AM","590.40","10.52","23.00","22.00","24.95"
"12/02/2020 9:00:35 AM","570.40","10.68","23.00","22.00","25.11"
"12/02/2020 8:55:35 AM","576.00","10.96","23.00","22.00","25.21"
"12/02/2020 8:50:35 AM","578.80","12.10","23.00","22.00","25.28"
"12/02/2020 8:45:35 AM","578.40","19.63","25.00","21.00","25.29"
"12/02/2020 8:40:35 AM","563.60","19.88","25.00","21.00","25.28"
"12/02/2020 8:35:35 AM","570.20","20.20","25.00","21.00","25.28"
"12/02/2020 8:30:35 AM","572.40","20.57","25.00","21.00","25.26"
"12/02/2020 8:25:35 AM","571.60","20.82","25.00","21.00","25.24"
"12/02/2020 8:20:35 AM","586.60","21.55","25.00","21.00","25.24"
"12/02/2020 8:15:35 AM","581.00","20.62","25.00","21.00","25.23"
"12/02/2020 8:10:35 AM","571.40","19.55","25.00","21.00","25.24"
"12/02/2020 8:05:35 AM","568.60","19.30","25.00","21.00","25.24"
"12/02/2020 8:00:35 AM","575.80","18.91","25.00","21.00","25.25"
"12/02/2020 7:55:35 AM","577.60","18.89","25.00","21.00","25.26"
"12/02/2020 7:50:35 AM","568.60","18.96","25.00","21.00","25.27"
"12/02/2020 7:45:35 AM","571.60","19.11","25.00","21.00","25.28"
"12/02/2020 7:40:35 AM","572.60","19.34","25.00","21.00","25.28"
"12/02/2020 7:35:35 AM","568.80","19.47","25.00","21.00","25.28"
"12/02/2020 7:30:35 AM","567.00","19.63","25.00","21.00","25.28"
"12/02/2020 7:25:35 AM","568.00","19.72","25.00","21.00","25.28"
"12/02/2020 7:20:35 AM","571.20","19.66","25.00","21.00","25.27"
"12/02/2020 7:15:35 AM","571.00","19.55","25.00","21.00","25.26"
"12/02/2020 7:10:35 AM","575.60","19.35","25.00","21.00","25.26"
"12/02/2020 7:05:35 AM","570.80","19.06","25.00","21.00","25.26"
"12/02/2020 7:00:35 AM","572.00","18.93","25.00","21.00","25.26"
"12/02/2020 6:55:35 AM","571.80","18.96","25.00","21.00","25.26"
"12/02/2020 6:50:35 AM","581.40","19.04","25.00","21.00","25.26"
"12/02/2020 6:45:35 AM","564.20","19.58","25.00","21.00","25.24"
"12/02/2020 6:40:35 AM","564.00","19.49","25.00","21.00","25.23"
"12/02/2020 6:35:35 AM","567.20","19.32","25.00","21.00","25.21"
"12/02/2020 6:30:35 AM","566.00","19.09","25.00","21.00","25.20"
"12/02/2020 6:25:35 AM","571.60","18.80","25.00","21.00","25.20"
"12/02/2020 6:20:35 AM","567.60","17.33","25.00","21.00","25.23"
"12/02/2020 6:15:35 AM","560.20","16.39","25.00","21.00","25.29"
"12/02/2020 6:10:35 AM","568.20","15.76","25.00","21.00","25.39"
"12/02/2020 6:05:35 AM","561.40","15.86","25.00","21.00","25.47"
"12/02/2020 6:00:35 AM","559.60","13.33","25.00","21.00","25.46"
"12/02/2020 5:55:35 AM","561.00","12.71","25.00","21.00","25.43"
"12/02/2020 5:50:35 AM","562.20","11.94","25.00","21.00","25.39"
"12/02/2020 5:45:35 AM","565.20","11.07","25.00","21.00","25.36"
"12/02/2020 5:40:35 AM","562.00","10.06","25.00","21.00","25.37"
"12/02/2020 5:35:35 AM","570.80","9.88","23.00","22.00","25.50"
"12/02/2020 5:30:35 AM","572.00","10.18","23.00","22.00","25.65"
"12/02/2020 5:25:35 AM","574.00","11.19","23.00","22.00","25.78"
"12/02/2020 5:20:35 AM","567.60","12.83","23.00","22.00","25.93"
"12/02/2020 5:15:35 AM","565.20","13.81","23.00","22.00","26.07"
"12/02/2020 5:10:35 AM","572.80","15.59","23.00","22.00","26.17"
"12/02/2020 5:05:35 AM","564.60","15.68","23.00","22.00","26.24"
"12/02/2020 5:00:35 AM","558.60","16.90","23.00","22.00","26.28"
"12/02/2020 4:55:35 AM","543.40","22.54","25.00","21.00","26.29"
"12/02/2020 4:50:35 AM","544.80","22.53","25.00","21.00","26.29"
"12/02/2020 4:45:35 AM","545.80","22.53","25.00","21.00","26.29"
"12/02/2020 4:40:35 AM","552.40","22.52","25.00","21.00","26.29"
"12/02/2020 4:35:35 AM","541.60","22.51","25.00","21.00","26.29"
"12/02/2020 4:30:35 AM","548.80","22.52","25.00","21.00","26.29"
"12/02/2020 4:25:35 AM","549.80","22.52","25.00","21.00","26.29"
"12/02/2020 4:20:35 AM","548.40","22.51","25.00","21.00","26.29"
"12/02/2020 4:15:35 AM","558.00","22.51","25.00","21.00","26.29"
"12/02/2020 4:10:35 AM","549.40","22.50","25.00","21.00","26.29"
"12/02/2020 4:05:35 AM","554.20","22.50","25.00","21.00","26.29"
"12/02/2020 4:00:35 AM","551.00","22.50","25.00","21.00","26.29"
"12/02/2020 3:55:35 AM","548.60","22.50","25.00","21.00","26.29"
"12/02/2020 3:50:35 AM","554.00","22.49","25.00","21.00","26.28"
"12/02/2020 3:45:35 AM","548.60","22.50","25.00","21.00","26.28"
"12/02/2020 3:40:35 AM","544.80","22.50","25.00","21.00","26.28"
"12/02/2020 3:35:35 AM","548.00","22.49","25.00","21.00","26.28"
"12/02/2020 3:30:35 AM","547.40","22.49","25.00","21.00","26.28"
"12/02/2020 3:25:35 AM","554.60","22.48","25.00","21.00","26.28"
"12/02/2020 3:20:35 AM","552.60","22.48","25.00","21.00","26.28"
"12/02/2020 3:15:35 AM","546.60","22.49","25.00","21.00","26.28"
"12/02/2020 3:10:35 AM","555.40","22.49","25.00","21.00","26.27"
"12/02/2020 3:05:35 AM","554.40","22.49","25.00","21.00","26.26"
"12/02/2020 3:00:35 AM","547.60","22.49","25.00","21.00","26.27"
"12/02/2020 2:55:35 AM","555.40","22.49","25.00","21.00","26.26"
"12/02/2020 2:50:35 AM","546.00","22.49","25.00","21.00","26.26"
"12/02/2020 2:45:35 AM","550.20","22.49","25.00","21.00","26.26"
"12/02/2020 2:40:35 AM","542.60","22.48","25.00","21.00","26.26"
"12/02/2020 2:35:35 AM","555.20","22.48","25.00","21.00","26.25"
"12/02/2020 2:30:35 AM","551.60","22.49","25.00","21.00","26.25"
"12/02/2020 2:25:35 AM","558.40","22.48","25.00","21.00","26.25"
"12/02/2020 2:20:35 AM","549.00","22.47","25.00","21.00","26.25"
"12/02/2020 2:15:35 AM","548.20","22.48","25.00","21.00","26.25"
"12/02/2020 2:10:35 AM","543.20","22.48","25.00","21.00","26.25"
"12/02/2020 2:05:35 AM","553.20","22.48","25.00","21.00","26.25"
"12/02/2020 2:00:35 AM","551.00","22.49","25.00","21.00","26.24"
"12/02/2020 1:55:35 AM","558.40","22.49","25.00","21.00","26.24"
"12/02/2020 1:50:35 AM","555.20","22.49","25.00","21.00","26.23"
"12/02/2020 1:45:35 AM","547.60","22.49","25.00","21.00","26.23"
"12/02/2020 1:40:35 AM","558.20","22.49","25.00","21.00","26.23"
"12/02/2020 1:35:35 AM","549.00","22.48","25.00","21.00","26.23"
"12/02/2020 1:30:35 AM","552.60","22.48","25.00","21.00","26.22"
"12/02/2020 1:25:35 AM","557.00","22.49","25.00","21.00","26.22"
"12/02/2020 1:20:35 AM","547.00","22.49","25.00","21.00","26.21"
"12/02/2020 1:15:35 AM","553.80","22.48","25.00","21.00","26.21"
"12/02/2020 1:10:35 AM","543.00","22.48","25.00","21.00","26.20"
"12/02/2020 1:05:35 AM","546.80","22.47","25.00","21.00","26.20"
"12/02/2020 1:00:35 AM","549.00","22.47","25.00","21.00","26.20"
"12/02/2020 12:55:35 AM","553.80","22.48","25.00","21.00","26.19"
"12/02/2020 12:50:35 AM","548.80","22.47","25.00","21.00","26.19"
"12/02/2020 12:45:35 AM","549.20","22.45","25.00","21.00","26.18"
"12/02/2020 12:40:35 AM","558.00","22.45","25.00","21.00","26.18"
"12/02/2020 12:35:35 AM","550.60","22.45","25.00","21.00","26.17"
"12/02/2020 12:30:35 AM","553.60","22.43","25.00","21.00","26.17"
"12/02/2020 12:25:35 AM","552.40","22.43","25.00","21.00","26.16"
"12/02/2020 12:20:35 AM","551.80","22.41","25.00","21.00","26.16"
"12/02/2020 12:15:35 AM","552.40","22.39","25.00","21.00","26.15"
"12/02/2020 12:10:35 AM","544.60","22.36","25.00","21.00","26.15"
"12/02/2020 12:05:35 AM","548.20","22.35","25.00","21.00","26.15"
"12/02/2020 12:00:35 AM","549.40","22.34","25.00","21.00","26.15"
"11/02/2020 11:55:35 PM","547.00","22.31","25.00","21.00","26.14"
"11/02/2020 11:50:35 PM","545.60","22.29","25.00","21.00","26.13"
"11/02/2020 11:45:35 PM","551.60","22.26","25.00","21.00","26.13"
"11/02/2020 11:40:35 PM","546.60","22.24","25.00","21.00","26.12"
"11/02/2020 11:35:35 PM","551.60","22.21","25.00","21.00","26.12"
"11/02/2020 11:30:35 PM","548.80","22.20","25.00","21.00","26.12"
"11/02/2020 11:25:35 PM","552.40","22.19","25.00","21.00","26.11"
"11/02/2020 11:20:35 PM","548.20","22.17","25.00","21.00","26.10"
"11/02/2020 11:15:35 PM","555.80","22.15","25.00","21.00","26.09"
"11/02/2020 11:10:35 PM","546.00","22.13","25.00","21.00","26.09"
"11/02/2020 11:05:35 PM","547.60","22.12","25.00","21.00","26.08"
"11/02/2020 11:00:35 PM","561.00","22.11","25.00","21.00","26.08"
"11/02/2020 10:55:35 PM","558.60","22.10","25.00","21.00","26.07"
"11/02/2020 10:50:35 PM","549.00","22.09","25.00","21.00","26.07"
"11/02/2020 10:45:35 PM","550.20","22.07","25.00","21.00","26.07"
"11/02/2020 10:40:35 PM","551.20","22.08","25.00","21.00","26.06"
"11/02/2020 10:35:35 PM","551.80","22.06","25.00","21.00","26.05"
"11/02/2020 10:30:35 PM","549.00","22.04","25.00","21.00","26.04"
"11/02/2020 10:25:35 PM","549.40","22.03","25.00","21.00","26.04"
"11/02/2020 10:20:35 PM","551.60","22.02","25.00","21.00","26.03"
"11/02/2020 10:15:35 PM","553.40","22.00","25.00","21.00","26.02"
"11/02/2020 10:10:35 PM","545.40","21.98","25.00","21.00","26.02"
"11/02/2020 10:05:35 PM","542.60","21.98","25.00","21.00","26.01"
"11/02/2020 10:00:35 PM","556.20","21.96","25.00","21.00","26.00"
"11/02/2020 9:55:35 PM","549.20","21.96","25.00","21.00","26.00"
"11/02/2020 9:50:35 PM","546.60","21.94","25.00","21.00","25.98"
"11/02/2020 9:45:35 PM","541.20","21.93","25.00","21.00","25.98"
"11/02/2020 9:40:35 PM","555.00","21.92","25.00","21.00","25.97"
"11/02/2020 9:35:35 PM","548.20","21.89","25.00","21.00","25.96"
"11/02/2020 9:30:35 PM","552.00","21.89","25.00","21.00","25.95"
"11/02/2020 9:25:35 PM","548.60","21.88","25.00","21.00","25.95"
"11/02/2020 9:20:35 PM","558.20","21.86","25.00","21.00","25.94"
"11/02/2020 9:15:35 PM","556.60","21.84","25.00","21.00","25.94"
"11/02/2020 9:10:35 PM","552.00","21.83","25.00","21.00","25.92"
"11/02/2020 9:05:35 PM","545.20","21.82","25.00","21.00","25.91"
"11/02/2020 9:00:35 PM","548.40","21.82","25.00","21.00","25.90"
"11/02/2020 8:55:35 PM","556.20","21.81","25.00","21.00","25.89"
"11/02/2020 8:50:35 PM","551.80","21.80","25.00","21.00","25.88"
"11/02/2020 8:45:35 PM","556.40","21.78","25.00","21.00","25.87"
"11/02/2020 8:40:35 PM","559.40","21.78","25.00","21.00","25.86"
"11/02/2020 8:35:35 PM","555.40","21.77","25.00","21.00","25.85"
"11/02/2020 8:30:35 PM","565.20","21.76","25.00","21.00","25.84"
"11/02/2020 8:25:35 PM","555.00","21.75","25.00","21.00","25.83"
"11/02/2020 8:20:35 PM","558.40","21.76","25.00","21.00","25.81"
"11/02/2020 8:15:35 PM","562.60","21.75","25.00","21.00","25.79"
"11/02/2020 8:10:35 PM","563.00","21.72","25.00","21.00","25.78"
"11/02/2020 8:05:35 PM","560.40","21.70","25.00","21.00","25.76"
"11/02/2020 8:00:35 PM","560.80","21.64","25.00","21.00","25.76"
"11/02/2020 7:55:35 PM","558.20","21.61","25.00","21.00","25.74"
"11/02/2020 7:50:35 PM","554.40","21.57","25.00","21.00","25.73"
"11/02/2020 7:45:35 PM","563.20","21.55","25.00","21.00","25.71"
"11/02/2020 7:40:35 PM","571.80","21.51","25.00","21.00","25.69"
"11/02/2020 7:35:35 PM","567.60","21.48","25.00","21.00","25.68"
"11/02/2020 7:30:35 PM","572.20","21.45","25.00","21.00","25.66"
"11/02/2020 7:25:35 PM","572.40","21.42","25.00","21.00","25.64"
"11/02/2020 7:20:35 PM","575.60","21.39","25.00","21.00","25.63"
"11/02/2020 7:15:35 PM","585.20","21.36","25.00","21.00","25.61"
"11/02/2020 7:10:35 PM","571.80","21.31","25.00","21.00","25.59"
"11/02/2020 7:05:35 PM","572.80","21.27","25.00","21.00","25.57"
"11/02/2020 7:00:35 PM","573.80","21.24","25.00","21.00","25.55"
"11/02/2020 6:55:35 PM","570.80","21.19","25.00","21.00","25.53"
"11/02/2020 6:50:35 PM","573.00","21.15","25.00","21.00","25.51"
"11/02/2020 6:45:35 PM","586.40","21.11","25.00","21.00","25.49"
"11/02/2020 6:40:35 PM","580.80","21.03","25.00","21.00","25.46"
"11/02/2020 6:35:35 PM","587.00","20.93","25.00","21.00","25.43"
"11/02/2020 6:30:35 PM","576.60","20.78","25.00","21.00","25.40"
"11/02/2020 6:25:35 PM","584.20","20.60","25.00","21.00","25.37"
"11/02/2020 6:20:35 PM","584.20","20.37","25.00","21.00","25.34"
"11/02/2020 6:15:35 PM","584.60","20.07","25.00","21.00","25.32"
"11/02/2020 6:10:35 PM","590.80","19.68","25.00","21.00","25.30"
"11/02/2020 6:05:35 PM","607.80","19.19","25.00","21.00","25.28"
"11/02/2020 6:00:35 PM","604.80","18.84","25.00","21.00","25.27"
"11/02/2020 5:55:35 PM","615.60","18.94","25.00","21.00","25.29"
"11/02/2020 5:50:35 PM","606.20","19.09","25.00","21.00","25.29"
"11/02/2020 5:45:35 PM","610.40","19.56","25.00","21.00","25.29"
"11/02/2020 5:40:35 PM","605.20","20.28","25.00","21.00","25.27"
"11/02/2020 5:35:35 PM","603.60","20.56","25.00","21.00","25.25"
"11/02/2020 5:30:35 PM","608.20","21.18","25.00","21.00","25.24"
"11/02/2020 5:25:35 PM","608.40","21.28","25.00","21.00","25.23"
"11/02/2020 5:20:35 PM","606.00","18.93","25.00","21.00","25.24"
"11/02/2020 5:15:35 PM","612.40","18.66","25.00","21.00","25.24"
"11/02/2020 5:10:35 PM","614.80","18.39","25.00","21.00","25.26"
"11/02/2020 5:05:35 PM","617.80","18.39","25.00","21.00","25.28"
"11/02/2020 5:00:35 PM","611.80","18.30","25.00","21.00","25.29"
"11/02/2020 4:55:35 PM","615.00","18.17","25.00","21.00","25.30"
"11/02/2020 4:50:35 PM","611.60","18.23","25.00","21.00","25.30"
"11/02/2020 4:45:35 PM","613.20","18.24","25.00","21.00","25.32"
"11/02/2020 4:40:35 PM","619.80","18.32","25.00","21.00","25.31"
"11/02/2020 4:35:35 PM","601.60","18.41","25.00","21.00","25.32"
"11/02/2020 4:30:35 PM","615.80","18.40","25.00","21.00","25.33"
"11/02/2020 4:25:35 PM","621.20","18.51","25.00","21.00","25.32"
"11/02/2020 4:20:35 PM","624.20","18.68","25.00","21.00","25.32"
"11/02/2020 4:15:35 PM","623.20","18.80","25.00","21.00","25.32"
"11/02/2020 4:10:35 PM","616.20","18.86","25.00","21.00","25.32"
"11/02/2020 4:05:35 PM","612.80","19.34","25.00","21.00","25.31"
"11/02/2020 4:00:35 PM","616.00","19.95","25.00","21.00","25.29"
"11/02/2020 3:55:35 PM","622.20","20.46","25.00","21.00","25.25"
"11/02/2020 3:50:35 PM","622.00","20.59","25.00","21.00","25.22"
"11/02/2020 3:45:35 PM","618.60","20.31","25.00","21.00","25.19"
"11/02/2020 3:40:35 PM","619.60","20.00","25.00","21.00","25.17"
"11/02/2020 3:35:35 PM","625.60","19.68","25.00","21.00","25.15"
"11/02/2020 3:30:35 PM","625.00","19.23","25.00","21.00","25.12"
"11/02/2020 3:25:35 PM","604.20","18.72","25.00","21.00","25.06"
"11/02/2020 3:20:35 PM","581.80","18.70","25.00","21.00","25.00"
"11/02/2020 3:15:35 PM","584.60","18.49","25.00","21.00","24.93"
"11/02/2020 3:10:35 PM","577.40","18.26","25.00","21.00","24.87"
"11/02/2020 3:05:35 PM","585.60","17.99","25.00","21.00","24.79"
"11/02/2020 3:00:35 PM","577.80","17.71","25.00","21.00","24.72"
"11/02/2020 2:55:35 PM","596.20","17.36","25.00","21.00","24.64"
"11/02/2020 2:50:35 PM","587.00","16.99","25.00","21.00","24.57"
"11/02/2020 2:45:35 PM","595.80","16.58","25.00","21.00","24.48"
"11/02/2020 2:40:35 PM","597.20","16.12","25.00","21.00","24.38"
"11/02/2020 2:35:35 PM","591.40","15.58","25.00","21.00","24.28"
"11/02/2020 2:30:35 PM","599.80","14.99","25.00","21.00","24.16"
"11/02/2020 2:25:35 PM","608.60","14.30","25.00","21.00","24.04"
"11/02/2020 2:20:35 PM","620.60","13.57","25.00","21.00","23.91"
"11/02/2020 2:15:35 PM","628.00","12.85","25.00","21.00","23.79"
"11/02/2020 2:10:35 PM","632.20","12.49","23.00","22.00","23.75"
"11/02/2020 2:05:35 PM","640.60","12.37","23.00","22.00","23.78"
"11/02/2020 2:00:35 PM","644.40","12.46","23.00","22.00","23.78"
"11/02/2020 1:55:35 PM","650.40","12.62","23.00","22.00","23.78"
"11/02/2020 1:50:35 PM","657.40","12.35","23.00","22.00","23.82"
"11/02/2020 1:45:35 PM","657.40","12.06","23.00","22.00","23.89"
"11/02/2020 1:40:35 PM","673.60","11.82","23.00","22.00","23.93"
"11/02/2020 1:35:35 PM","665.20","11.21","23.00","22.00","23.98"
"11/02/2020 1:30:35 PM","655.20","11.12","23.00","22.00","24.02"
"11/02/2020 1:25:35 PM","668.20","11.42","23.00","22.00","24.08"
"11/02/2020 1:20:35 PM","672.00","11.55","23.00","22.00","24.15"
"11/02/2020 1:15:35 PM","687.20","11.71","23.00","22.00","24.22"
"11/02/2020 1:10:35 PM","685.00","11.92","23.00","22.00","24.30"
"11/02/2020 1:05:35 PM","700.20","12.36","23.00","22.00","24.38"
"11/02/2020 1:00:35 PM","720.00","12.48","23.00","22.00","24.44"
"11/02/2020 12:55:35 PM","735.40","12.48","23.00","22.00","24.45"
"11/02/2020 12:50:35 PM","723.60","12.40","23.00","22.00","24.49"
"11/02/2020 12:45:35 PM","723.00","12.32","23.00","22.00","24.53"
"11/02/2020 12:40:35 PM","719.00","12.35","23.00","22.00","24.56"
"11/02/2020 12:35:35 PM","731.40","12.46","23.00","22.00","24.60"
"11/02/2020 12:30:35 PM","738.00","12.76","23.00","22.00","24.65"
"11/02/2020 12:25:35 PM","756.60","12.77","23.00","22.00","24.74"
"11/02/2020 12:20:35 PM","778.00","13.01","23.00","22.00","24.80"
"11/02/2020 12:15:35 PM","808.40","13.00","23.00","22.00","24.87"
"11/02/2020 12:10:35 PM","844.20","13.11","23.00","22.00","24.94"
"11/02/2020 12:05:35 PM","883.20","13.06","23.00","22.00","25.03"
"11/02/2020 12:00:35 PM","928.20","13.22","23.00","22.00","25.12"
"11/02/2020 11:55:35 AM","987.20","13.20","23.00","22.00","25.20"
"11/02/2020 11:50:35 AM","1,040.20","13.23","23.00","22.00","25.30"
"11/02/2020 11:45:35 AM","1,076.80","13.18","23.00","22.00","25.33"
"11/02/2020 11:40:35 AM","1,110.40","13.18","23.00","22.00","25.36"
"11/02/2020 11:35:35 AM","1,108.20","13.24","23.00","22.00","25.34"
"11/02/2020 11:30:35 AM","1,113.60","13.22","23.00","22.00","25.36"
"11/02/2020 11:25:35 AM","1,118.60","13.15","23.00","22.00","25.36"
"11/02/2020 11:20:35 AM","1,111.20","13.12","23.00","22.00","25.35"
"11/02/2020 11:15:35 AM","1,120.20","13.14","23.00","22.00","25.33"
"11/02/2020 11:10:35 AM","1,138.60","13.15","23.00","22.00","25.32"
"11/02/2020 11:05:35 AM","1,144.00","13.08","23.00","22.00","25.31"
"11/02/2020 11:00:35 AM","1,147.40","13.15","23.00","22.00","25.32"
"11/02/2020 10:55:35 AM","1,136.40","13.14","23.00","22.00","25.31"
"11/02/2020 10:50:35 AM","1,156.20","13.16","23.00","22.00","25.31"
"11/02/2020 10:45:35 AM","1,158.60","13.10","23.00","22.00","25.31"
"11/02/2020 10:40:35 AM","1,157.00","13.07","23.00","22.00","25.30"
"11/02/2020 10:35:35 AM","1,157.80","13.03","23.00","22.00","25.31"
"11/02/2020 10:30:35 AM","1,166.00","13.00","23.00","22.00","25.32"
"11/02/2020 10:25:35 AM","1,189.00","12.92","23.00","22.00","25.31"
"11/02/2020 10:20:35 AM","1,168.60","12.87","23.00","22.00","25.32"
"11/02/2020 10:15:35 AM","1,156.80","12.92","23.00","22.00","25.31"
"11/02/2020 10:10:35 AM","1,159.80","12.95","23.00","22.00","25.30"
"11/02/2020 10:05:35 AM","1,168.20","12.89","23.00","22.00","25.28"
"11/02/2020 10:00:35 AM","1,145.80","12.94","23.00","22.00","25.27"
"11/02/2020 9:55:35 AM","1,139.80","12.95","23.00","22.00","25.26"
"11/02/2020 9:50:35 AM","1,125.80","12.81","23.00","22.00","25.25"
"11/02/2020 9:45:35 AM","1,108.20","12.77","23.00","22.00","25.20"
"11/02/2020 9:40:35 AM","1,106.00","12.80","23.00","22.00","25.17"
"11/02/2020 9:35:35 AM","1,094.00","12.69","23.00","22.00","25.16"
"11/02/2020 9:30:35 AM","1,076.20","12.56","23.00","22.00","25.17"
"11/02/2020 9:25:35 AM","1,060.60","12.55","23.00","22.00","25.17"
"11/02/2020 9:20:35 AM","1,071.00","12.63","23.00","22.00","25.20"
"11/02/2020 9:15:35 AM","1,051.80","12.75","23.00","22.00","25.20"
"11/02/2020 9:10:35 AM","1,025.60","12.76","23.00","22.00","25.24"
"11/02/2020 9:05:35 AM","993.00","13.21","23.00","22.00","25.26"
"11/02/2020 9:00:35 AM","937.20","14.24","23.00","22.00","25.25"
"11/02/2020 8:55:35 AM","863.20","15.30","23.00","22.00","25.24"
"11/02/2020 8:50:35 AM","768.40","13.74","23.00","22.00","25.25"
"11/02/2020 8:45:35 AM","646.20","12.25","23.00","22.00","25.25"
"11/02/2020 8:40:35 AM","585.40","13.50","23.00","22.00","25.24"
"11/02/2020 8:35:35 AM","591.80","20.11","25.00","21.00","25.24"
"11/02/2020 8:30:35 AM","584.60","19.78","25.00","21.00","25.24"
"11/02/2020 8:25:35 AM","580.00","19.74","25.00","21.00","25.24"
"11/02/2020 8:20:35 AM","581.20","19.66","25.00","21.00","25.24"
"11/02/2020 8:15:35 AM","580.40","19.62","25.00","21.00","25.25"
"11/02/2020 8:10:35 AM","579.80","19.73","25.00","21.00","25.26"
"11/02/2020 8:05:35 AM","590.60","19.70","25.00","21.00","25.25"
"11/02/2020 8:00:35 AM","575.80","19.70","25.00","21.00","25.24"
"11/02/2020 7:55:35 AM","584.20","19.20","25.00","21.00","25.24"
"11/02/2020 7:50:35 AM","591.80","19.16","25.00","21.00","25.25"
"11/02/2020 7:45:35 AM","581.20","19.21","25.00","21.00","25.27"
"11/02/2020 7:40:35 AM","586.80","19.60","25.00","21.00","25.27"
"11/02/2020 7:35:35 AM","577.60","19.87","25.00","21.00","25.25"
"11/02/2020 7:30:35 AM","579.00","20.48","25.00","21.00","25.24"
"11/02/2020 7:25:35 AM","577.20","19.81","25.00","21.00","25.23"
"11/02/2020 7:20:35 AM","587.00","19.05","25.00","21.00","25.24"
"11/02/2020 7:15:35 AM","583.00","19.31","25.00","21.00","25.25"
"11/02/2020 7:10:35 AM","577.40","19.26","25.00","21.00","25.25"
"11/02/2020 7:05:35 AM","578.20","19.11","25.00","21.00","25.25"
"11/02/2020 7:00:35 AM","589.40","19.72","25.00","21.00","25.24"
"11/02/2020 6:55:35 AM","585.80","19.76","25.00","21.00","25.23"
"11/02/2020 6:50:35 AM","582.40","19.59","25.00","21.00","25.22"
"11/02/2020 6:45:35 AM","584.40","19.42","25.00","21.00","25.21"
"11/02/2020 6:40:35 AM","587.60","19.24","25.00","21.00","25.19"
"11/02/2020 6:35:35 AM","586.20","19.00","25.00","21.00","25.19"
"11/02/2020 6:30:35 AM","584.20","17.87","25.00","21.00","25.23"
"11/02/2020 6:25:35 AM","579.20","16.89","25.00","21.00","25.27"
"11/02/2020 6:20:35 AM","575.40","16.27","25.00","21.00","25.32"
"11/02/2020 6:15:35 AM","583.20","15.88","25.00","21.00","25.40"
"11/02/2020 6:10:35 AM","574.40","15.92","25.00","21.00","25.46"
"11/02/2020 6:05:35 AM","577.60","16.34","25.00","21.00","25.48"
"11/02/2020 6:00:35 AM","572.60","16.55","25.00","21.00","25.47"
"11/02/2020 5:55:35 AM","575.00","16.13","25.00","21.00","25.45"
"11/02/2020 5:50:35 AM","569.40","15.71","25.00","21.00","25.42"
"11/02/2020 5:45:35 AM","563.40","15.25","25.00","21.00","25.40"
"11/02/2020 5:40:35 AM","566.20","14.73","25.00","21.00","25.37"
"11/02/2020 5:35:35 AM","577.00","14.15","25.00","21.00","25.34"
"11/02/2020 5:30:35 AM","568.40","13.52","25.00","21.00","25.31"
"11/02/2020 5:25:35 AM","570.40","12.83","25.00","21.00","25.28"
"11/02/2020 5:20:35 AM","579.00","11.99","25.00","21.00","25.28"
"11/02/2020 5:15:35 AM","579.80","11.83","23.00","22.00","25.35"
"11/02/2020 5:10:35 AM","586.00","12.45","23.00","22.00","25.46"
"11/02/2020 5:05:35 AM","577.60","12.47","23.00","22.00","25.59"
"11/02/2020 5:00:35 AM","574.60","11.86","23.00","22.00","25.76"
"11/02/2020 4:55:35 AM","590.40","10.99","23.00","22.00","25.91"
"11/02/2020 4:50:35 AM","579.00","11.19","23.00","22.00","26.04"
"11/02/2020 4:45:35 AM","583.40","11.85","23.00","22.00","26.11"
"11/02/2020 4:40:35 AM","579.40","21.52","23.00","22.00","26.12"
"11/02/2020 4:35:35 AM","573.20","21.61","25.00","21.00","26.13"
"11/02/2020 4:30:35 AM","588.00","21.63","25.00","21.00","26.13"
"11/02/2020 4:25:35 AM","589.00","21.59","25.00","21.00","26.12"
"11/02/2020 4:20:35 AM","591.60","21.56","25.00","21.00","26.12"
"11/02/2020 4:15:35 AM","581.60","21.56","25.00","21.00","26.12"
"11/02/2020 4:10:35 AM","578.80","21.55","25.00","21.00","26.12"
"11/02/2020 4:05:35 AM","583.20","21.56","25.00","21.00","26.12"
"11/02/2020 4:00:35 AM","583.20","21.54","25.00","21.00","26.11"
"11/02/2020 3:55:35 AM","573.60","21.54","25.00","21.00","26.10"
"11/02/2020 3:50:35 AM","588.60","21.54","25.00","21.00","26.10"
"11/02/2020 3:45:35 AM","571.80","21.53","25.00","21.00","26.08"
"11/02/2020 3:40:35 AM","570.40","21.52","25.00","21.00","26.08"
"11/02/2020 3:35:35 AM","575.40","21.51","25.00","21.00","26.08"
"11/02/2020 3:30:35 AM","576.20","21.51","25.00","21.00","26.07"
"11/02/2020 3:25:35 AM","575.60","21.49","25.00","21.00","26.07"
"11/02/2020 3:20:35 AM","584.20","21.49","25.00","21.00","26.07"
"11/02/2020 3:15:35 AM","571.60","21.50","25.00","21.00","26.07"
"11/02/2020 3:10:35 AM","572.80","21.48","25.00","21.00","26.06"
"11/02/2020 3:05:35 AM","577.60","21.48","25.00","21.00","26.05"
"11/02/2020 3:00:35 AM","575.40","21.47","25.00","21.00","26.04"
"11/02/2020 2:55:35 AM","573.80","21.47","25.00","21.00","26.04"
"11/02/2020 2:50:35 AM","576.60","21.47","25.00","21.00","26.03"
"11/02/2020 2:45:35 AM","578.80","21.46","25.00","21.00","26.02"
"11/02/2020 2:40:35 AM","586.00","21.46","25.00","21.00","26.02"
"11/02/2020 2:35:35 AM","577.20","21.45","25.00","21.00","26.01"
"11/02/2020 2:30:35 AM","580.20","21.45","25.00","21.00","26.01"
"11/02/2020 2:25:35 AM","587.00","21.45","25.00","21.00","26.00"
"11/02/2020 2:20:35 AM","585.40","21.45","25.00","21.00","25.99"
"11/02/2020 2:15:35 AM","584.20","21.44","25.00","21.00","25.98"
"11/02/2020 2:10:35 AM","584.40","21.45","25.00","21.00","25.98"
"11/02/2020 2:05:35 AM","582.60","21.45","25.00","21.00","25.97"
"11/02/2020 2:00:35 AM","584.60","21.46","25.00","21.00","25.96"
"11/02/2020 1:55:35 AM","584.00","21.46","25.00","21.00","25.96"
"11/02/2020 1:50:35 AM","583.60","21.46","25.00","21.00","25.94"
"11/02/2020 1:45:35 AM","595.00","21.45","25.00","21.00","25.94"
"11/02/2020 1:40:35 AM","583.00","21.46","25.00","21.00","25.92"
"11/02/2020 1:35:35 AM","582.20","21.47","25.00","21.00","25.91"
"11/02/2020 1:30:35 AM","585.80","21.46","25.00","21.00","25.91"
"11/02/2020 1:25:35 AM","580.80","21.47","25.00","21.00","25.90"
"11/02/2020 1:20:35 AM","578.20","21.47","25.00","21.00","25.89"
"11/02/2020 1:15:35 AM","577.20","21.45","25.00","21.00","25.88"
"11/02/2020 1:10:35 AM","575.00","21.46","25.00","21.00","25.87"
"11/02/2020 1:05:35 AM","584.20","21.46","25.00","21.00","25.86"
"11/02/2020 1:00:35 AM","574.00","21.48","25.00","21.00","25.85"
"11/02/2020 12:55:35 AM","574.00","21.48","25.00","21.00","25.84"
"11/02/2020 12:50:35 AM","568.00","21.49","25.00","21.00","25.84"
"11/02/2020 12:45:35 AM","580.40","21.48","25.00","21.00","25.82"
"11/02/2020 12:40:35 AM","574.60","21.49","25.00","21.00","25.81"
"11/02/2020 12:35:35 AM","581.00","21.49","25.00","21.00","25.80"
"11/02/2020 12:30:35 AM","573.60","21.48","25.00","21.00","25.79"
"11/02/2020 12:25:35 AM","583.40","21.49","25.00","21.00","25.78"
"11/02/2020 12:20:35 AM","578.20","21.51","25.00","21.00","25.77"
"11/02/2020 12:15:35 AM","569.20","21.51","25.00","21.00","25.75"
"11/02/2020 12:10:35 AM","570.20","21.51","25.00","21.00","25.74"
"11/02/2020 12:05:35 AM","560.40","21.51","25.00","21.00","25.73"
"11/02/2020 12:00:35 AM","566.20","21.49","25.00","21.00","25.72"
"10/02/2020 11:55:35 PM","570.80","21.50","25.00","21.00","25.71"
"10/02/2020 11:50:35 PM","575.00","21.49","25.00","21.00","25.70"
"10/02/2020 11:45:35 PM","568.20","21.49","25.00","21.00","25.68"
"10/02/2020 11:40:35 PM","567.20","21.49","25.00","21.00","25.67"
"10/02/2020 11:35:35 PM","573.60","21.49","25.00","21.00","25.66"
"10/02/2020 11:30:35 PM","575.00","21.49","25.00","21.00","25.64"
"10/02/2020 11:25:35 PM","571.60","21.47","25.00","21.00","25.63"
"10/02/2020 11:20:35 PM","567.40","21.46","25.00","21.00","25.62"
"10/02/2020 11:15:35 PM","569.80","21.45","25.00","21.00","25.60"
"10/02/2020 11:10:35 PM","565.00","21.45","25.00","21.00","25.59"
"10/02/2020 11:05:35 PM","574.00","21.43","25.00","21.00","25.57"
"10/02/2020 11:00:35 PM","567.60","21.43","25.00","21.00","25.56"
"10/02/2020 10:55:35 PM","566.60","21.41","25.00","21.00","25.54"
"10/02/2020 10:50:35 PM","569.60","21.40","25.00","21.00","25.52"
"10/02/2020 10:45:35 PM","563.20","21.39","25.00","21.00","25.51"
"10/02/2020 10:40:35 PM","569.20","21.38","25.00","21.00","25.49"
"10/02/2020 10:35:35 PM","571.20","21.37","25.00","21.00","25.47"
"10/02/2020 10:30:35 PM","560.20","21.35","25.00","21.00","25.46"
"10/02/2020 10:25:35 PM","566.40","21.33","25.00","21.00","25.45"
"10/02/2020 10:20:35 PM","565.80","21.31","25.00","21.00","25.43"
"10/02/2020 10:15:35 PM","564.20","21.31","25.00","21.00","25.41"
"10/02/2020 10:10:35 PM","567.40","21.30","25.00","21.00","25.39"
"10/02/2020 10:05:35 PM","558.60","21.30","25.00","21.00","25.37"
"10/02/2020 10:00:35 PM","567.80","21.28","25.00","21.00","25.35"
"10/02/2020 9:55:35 PM","557.60","21.26","25.00","21.00","25.33"
"10/02/2020 9:50:35 PM","549.00","21.23","25.00","21.00","25.31"
"10/02/2020 9:45:35 PM","565.80","21.20","25.00","21.00","25.29"
"10/02/2020 9:40:35 PM","562.00","21.17","25.00","21.00","25.28"
"10/02/2020 9:35:35 PM","557.00","21.16","25.00","21.00","25.25"
"10/02/2020 9:30:35 PM","558.00","21.12","25.00","21.00","25.23"
"10/02/2020 9:25:35 PM","563.60","21.09","25.00","21.00","25.21"
"10/02/2020 9:20:35 PM","562.60","21.06","25.00","21.00","25.19"
"10/02/2020 9:15:35 PM","554.80","21.03","25.00","21.00","25.16"
"10/02/2020 9:10:35 PM","559.40","20.98","25.00","21.00","25.14"
"10/02/2020 9:05:35 PM","555.20","20.94","25.00","21.00","25.11"
"10/02/2020 9:00:35 PM","553.60","20.93","25.00","21.00","25.09"
"10/02/2020 8:55:35 PM","563.80","20.88","25.00","21.00","25.06"
"10/02/2020 8:50:35 PM","558.40","20.84","25.00","21.00","25.03"
"10/02/2020 8:45:35 PM","552.80","20.79","25.00","21.00","25.00"
"10/02/2020 8:40:35 PM","554.40","20.74","25.00","21.00","24.98"
"10/02/2020 8:35:35 PM","548.60","20.69","25.00","21.00","24.95"
"10/02/2020 8:30:35 PM","553.00","20.64","25.00","21.00","24.92"
"10/02/2020 8:25:35 PM","556.80","20.57","25.00","21.00","24.89"
"10/02/2020 8:20:35 PM","555.00","20.51","25.00","21.00","24.86"
"10/02/2020 8:15:35 PM","563.00","20.46","25.00","21.00","24.83"
"10/02/2020 8:10:35 PM","561.40","20.39","25.00","21.00","24.80"
"10/02/2020 8:05:35 PM","554.40","20.31","25.00","21.00","24.76"
"10/02/2020 8:00:35 PM","555.80","20.21","25.00","21.00","24.73"
"10/02/2020 7:55:35 PM","562.00","20.10","25.00","21.00","24.70"
"10/02/2020 7:50:35 PM","553.40","20.02","25.00","21.00","24.67"
"10/02/2020 7:45:35 PM","562.20","19.89","25.00","21.00","24.63"
"10/02/2020 7:40:35 PM","556.80","19.78","25.00","21.00","24.60"
"10/02/2020 7:35:35 PM","565.80","19.66","25.00","21.00","24.56"
"10/02/2020 7:30:35 PM","556.80","19.55","25.00","21.00","24.52"
"10/02/2020 7:25:35 PM","534.80","19.42","25.00","21.00","24.48"
"10/02/2020 7:20:35 PM","549.40","19.27","25.00","21.00","24.44"
"10/02/2020 7:15:35 PM","542.80","19.11","25.00","21.00","24.40"
"10/02/2020 7:10:35 PM","541.40","18.94","25.00","21.00","24.36"
"10/02/2020 7:05:35 PM","539.60","18.76","25.00","21.00","24.31"
"10/02/2020 7:00:35 PM","537.00","18.55","25.00","21.00","24.26"
"10/02/2020 6:55:35 PM","550.20","18.31","25.00","21.00","24.21"
"10/02/2020 6:50:35 PM","544.60","18.06","25.00","21.00","24.16"
"10/02/2020 6:45:35 PM","535.20","17.79","25.00","21.00","24.11"
"10/02/2020 6:40:35 PM","542.80","17.49","25.00","21.00","24.06"
"10/02/2020 6:35:35 PM","549.00","17.16","25.00","21.00","24.00"
"10/02/2020 6:30:35 PM","540.80","16.80","25.00","21.00","23.94"
"10/02/2020 6:25:35 PM","543.80","16.39","25.00","21.00","23.88"
"10/02/2020 6:20:35 PM","544.40","15.89","25.00","21.00","23.81"
"10/02/2020 6:15:35 PM","552.00","15.33","25.00","21.00","23.73"
"10/02/2020 6:10:35 PM","559.40","14.71","25.00","21.00","23.66"
"10/02/2020 6:05:35 PM","564.60","13.98","25.00","21.00","23.57"
"10/02/2020 6:00:35 PM","577.00","13.23","25.00","21.00","23.51"
"10/02/2020 5:55:35 PM","580.20","13.00","23.00","22.00","23.50"
"10/02/2020 5:50:35 PM","578.00","13.06","23.00","22.00","23.52"
"10/02/2020 5:45:35 PM","584.20","12.90","23.00","22.00","23.54"
"10/02/2020 5:40:35 PM","585.20","12.52","23.00","22.00","23.60"
"10/02/2020 5:35:35 PM","581.00","12.26","23.00","22.00","23.63"
"10/02/2020 5:30:35 PM","583.40","11.71","23.00","22.00","23.67"
"10/02/2020 5:25:35 PM","586.60","11.10","23.00","22.00","23.78"
"10/02/2020 5:20:35 PM","592.00","10.88","23.00","22.00","23.83"
"10/02/2020 5:15:35 PM","585.80","11.05","23.00","22.00","23.86"
"10/02/2020 5:10:35 PM","597.20","11.04","23.00","22.00","23.87"
"10/02/2020 5:05:35 PM","601.60","10.69","23.00","22.00","23.88"
"10/02/2020 5:00:35 PM","604.20","10.71","23.00","22.00","23.91"
"10/02/2020 4:55:35 PM","593.60","10.57","23.00","22.00","23.93"
"10/02/2020 4:50:35 PM","585.60","10.37","23.00","22.00","23.94"
"10/02/2020 4:45:35 PM","597.00","10.38","23.00","22.00","23.95"
"10/02/2020 4:40:35 PM","601.60","10.26","23.00","22.00","23.95"
"10/02/2020 4:35:35 PM","592.80","9.93","23.00","22.00","23.96"
"10/02/2020 4:30:35 PM","592.80","10.22","23.00","22.00","23.96"
"10/02/2020 4:25:35 PM","593.80","10.12","23.00","22.00","23.96"
"10/02/2020 4:20:35 PM","588.80","10.14","23.00","22.00","23.95"
"10/02/2020 4:15:35 PM","571.60","10.16","23.00","22.00","23.95"
"10/02/2020 4:10:35 PM","576.60","10.64","23.00","22.00","23.95"
"10/02/2020 4:05:35 PM","578.40","10.38","23.00","22.00","23.95"
"10/02/2020 4:00:35 PM","587.40","10.17","23.00","22.00","23.95"
"10/02/2020 3:55:35 PM","582.40","10.67","23.00","22.00","23.95"
"10/02/2020 3:50:35 PM","598.00","10.41","23.00","22.00","23.95"
"10/02/2020 3:45:35 PM","598.20","10.39","23.00","22.00","23.94"
"10/02/2020 3:40:35 PM","613.00","10.84","23.00","22.00","23.93"
"10/02/2020 3:35:35 PM","624.20","10.86","23.00","22.00","23.91"
"10/02/2020 3:30:35 PM","610.20","10.51","23.00","22.00","23.92"
"10/02/2020 3:25:35 PM","617.20","10.83","23.00","22.00","23.92"
"10/02/2020 3:20:35 PM","619.00","10.83","23.00","22.00","23.91"
"10/02/2020 3:15:35 PM","605.20","10.69","23.00","22.00","23.90"
"10/02/2020 3:10:35 PM","608.40","10.97","23.00","22.00","23.89"
"10/02/2020 3:05:35 PM","601.00","10.74","23.00","22.00","23.90"
"10/02/2020 3:00:35 PM","599.40","10.77","23.00","22.00","23.89"
"10/02/2020 2:55:35 PM","600.20","10.84","23.00","22.00","23.86"
"10/02/2020 2:50:35 PM","600.00","11.10","23.00","22.00","23.85"
"10/02/2020 2:45:35 PM","594.80","11.00","23.00","22.00","23.84"
"10/02/2020 2:40:35 PM","587.80","11.05","23.00","22.00","23.82"
"10/02/2020 2:35:35 PM","597.80","11.34","23.00","22.00","23.82"
"10/02/2020 2:30:35 PM","602.80","11.38","23.00","22.00","23.80"
"10/02/2020 2:25:35 PM","614.40","11.55","23.00","22.00","23.79"
"10/02/2020 2:20:35 PM","624.40","11.86","23.00","22.00","23.80"
"10/02/2020 2:15:35 PM","636.60","12.03","23.00","22.00","23.80"
"10/02/2020 2:10:35 PM","632.20","12.12","23.00","22.00","23.81"
"10/02/2020 2:05:35 PM","633.40","12.44","23.00","22.00","23.80"
"10/02/2020 2:00:35 PM","645.40","12.55","23.00","22.00","23.77"
"10/02/2020 1:55:35 PM","639.20","12.68","23.00","22.00","23.73"
"10/02/2020 1:50:35 PM","629.60","13.00","23.00","22.00","23.67"
"10/02/2020 1:45:35 PM","621.40","13.37","23.00","22.00","23.60"
"10/02/2020 1:40:35 PM","614.40","13.23","23.00","22.00","23.53"
"10/02/2020 1:35:35 PM","604.40","12.95","23.00","22.00","23.52"
"10/02/2020 1:30:35 PM","602.00","12.88","23.00","22.00","23.54"
"10/02/2020 1:25:35 PM","610.20","12.79","23.00","22.00","23.54"
"10/02/2020 1:20:35 PM","601.20","12.64","23.00","22.00","23.56"
"10/02/2020 1:15:35 PM","595.80","12.43","23.00","22.00","23.58"
"10/02/2020 1:10:35 PM","593.40","12.33","23.00","22.00","23.59"
"10/02/2020 1:05:35 PM","597.20","12.09","23.00","22.00","23.62"
"10/02/2020 1:00:35 PM","596.20","11.76","23.00","22.00","23.67"
"10/02/2020 12:55:35 PM","591.60","11.60","23.00","22.00","23.71"
"10/02/2020 12:50:35 PM","585.80","11.44","23.00","22.00","23.74"
"10/02/2020 12:45:35 PM","589.60","11.20","23.00","22.00","23.78"
"10/02/2020 12:40:35 PM","588.80","10.77","23.00","22.00","23.81"
"10/02/2020 12:35:35 PM","583.60","10.63","23.00","22.00","23.85"
"10/02/2020 12:30:35 PM","577.20","10.65","23.00","22.00","23.90"
"10/02/2020 12:25:35 PM","581.60","10.17","23.00","22.00","23.95"
"10/02/2020 12:20:35 PM","577.00","10.16","23.00","22.00","24.02"
"10/02/2020 12:15:35 PM","590.20","10.39","23.00","22.00","24.10"
"10/02/2020 12:10:35 PM","584.80","10.23","23.00","22.00","24.21"
"10/02/2020 12:05:35 PM","585.60","10.16","23.00","22.00","24.24"
"10/02/2020 12:00:35 PM","591.00","10.32","23.00","22.00","24.23"
"10/02/2020 11:55:35 AM","578.80","10.24","23.00","22.00","24.25"
"10/02/2020 11:50:35 AM","580.20","10.03","23.00","22.00","24.26"
"10/02/2020 11:45:35 AM","576.40","10.12","23.00","22.00","24.28"
"10/02/2020 11:40:35 AM","576.80","10.18","23.00","22.00","24.25"
"10/02/2020 11:35:35 AM","564.60","10.88","25.00","21.00","24.19"
"10/02/2020 11:30:35 AM","570.80","10.40","25.00","21.00","24.17"
"10/02/2020 11:25:35 AM","574.60","10.32","23.00","22.00","24.19"
"10/02/2020 11:20:35 AM","579.40","10.11","23.00","22.00","24.20"
"10/02/2020 11:15:35 AM","575.00","10.15","23.00","22.00","24.23"
"10/02/2020 11:10:35 AM","579.60","9.74","23.00","22.00","24.26"
"10/02/2020 11:05:35 AM","589.40","9.81","23.00","22.00","24.29"
"10/02/2020 11:00:35 AM","585.20","9.80","23.00","22.00","24.31"
"10/02/2020 10:55:35 AM","598.40","9.52","23.00","22.00","24.33"
"10/02/2020 10:50:35 AM","586.20","9.31","23.00","22.00","24.33"
"10/02/2020 10:45:35 AM","579.00","9.43","23.00","22.00","24.35"
"10/02/2020 10:40:35 AM","581.60","9.53","23.00","22.00","24.39"
"10/02/2020 10:35:35 AM","587.60","9.71","23.00","22.00","24.44"
"10/02/2020 10:30:35 AM","586.80","9.65","23.00","22.00","24.46"
"10/02/2020 10:25:35 AM","587.00","9.77","23.00","22.00","24.50"
"10/02/2020 10:20:35 AM","586.40","9.86","23.00","22.00","24.52"
"10/02/2020 10:15:35 AM","584.80","10.06","23.00","22.00","24.55"
"10/02/2020 10:10:35 AM","595.20","10.81","23.00","22.00","24.59"
"10/02/2020 10:05:35 AM","594.60","12.21","23.00","22.00","24.62"
"10/02/2020 10:00:35 AM","587.20","12.83","23.00","22.00","24.63"
"10/02/2020 9:55:35 AM","589.00","13.95","23.00","22.00","24.63"
"10/02/2020 9:50:35 AM","600.80","13.22","23.00","22.00","24.66"
"10/02/2020 9:45:35 AM","599.40","12.21","23.00","22.00","24.70"
"10/02/2020 9:40:35 AM","594.00","11.12","23.00","22.00","24.76"
"10/02/2020 9:35:35 AM","584.20","11.16","23.00","22.00","24.83"
"10/02/2020 9:30:35 AM","581.20","11.00","23.00","22.00","24.92"
"10/02/2020 9:25:35 AM","582.20","10.94","23.00","22.00","25.03"
"10/02/2020 9:20:35 AM","580.20","11.16","23.00","22.00","25.11"
"10/02/2020 9:15:35 AM","564.60","11.31","23.00","22.00","25.19"
"10/02/2020 9:10:35 AM","566.20","11.29","23.00","22.00","25.27"
"10/02/2020 9:05:35 AM","555.60","13.80","23.00","22.00","25.30"
"10/02/2020 9:00:35 AM","558.60","19.30","25.00","21.00","25.29"
"10/02/2020 8:55:35 AM","552.60","20.16","25.00","21.00","25.27"
"10/02/2020 8:50:35 AM","557.00","21.02","25.00","21.00","25.25"
"10/02/2020 8:45:35 AM","551.40","22.76","25.00","21.00","25.23"
"10/02/2020 8:40:35 AM","554.00","22.35","25.00","21.00","25.22"
"10/02/2020 8:35:35 AM","552.60","21.76","25.00","21.00","25.22"
"10/02/2020 8:30:35 AM","556.60","19.75","25.00","21.00","25.23"
"10/02/2020 8:25:35 AM","552.80","18.38","25.00","21.00","25.25"
"10/02/2020 8:20:35 AM","549.40","18.41","25.00","21.00","25.26"
"10/02/2020 8:15:35 AM","553.80","18.48","25.00","21.00","25.27"
"10/02/2020 8:10:35 AM","547.60","18.58","25.00","21.00","25.28"
"10/02/2020 8:05:35 AM","548.80","18.77","25.00","21.00","25.28"
"10/02/2020 8:00:35 AM","554.20","19.03","25.00","21.00","25.28"
"10/02/2020 7:55:35 AM","554.60","19.33","25.00","21.00","25.28"
"10/02/2020 7:50:35 AM","552.20","19.38","25.00","21.00","25.27"
"10/02/2020 7:45:35 AM","554.80","19.55","25.00","21.00","25.25"
"10/02/2020 7:40:35 AM","556.20","19.91","25.00","21.00","25.24"
"10/02/2020 7:35:35 AM","539.40","20.15","25.00","21.00","25.23"
"10/02/2020 7:30:35 AM","544.80","19.81","25.00","21.00","25.21"
"10/02/2020 7:25:35 AM","546.00","19.57","25.00","21.00","25.19"
"10/02/2020 7:20:35 AM","548.20","19.36","25.00","21.00","25.18"
"10/02/2020 7:15:35 AM","549.40","19.19","25.00","21.00","25.17"
"10/02/2020 7:10:35 AM","544.00","19.02","25.00","21.00","25.15"
"10/02/2020 7:05:35 AM","540.00","18.85","25.00","21.00","25.15"
"10/02/2020 7:00:35 AM","541.00","18.67","25.00","21.00","25.13"
"10/02/2020 6:55:35 AM","541.20","18.44","25.00","21.00","25.14"
"10/02/2020 6:50:35 AM","543.00","18.17","25.00","21.00","25.14"
"10/02/2020 6:45:35 AM","554.60","17.75","25.00","21.00","25.16"
"10/02/2020 6:40:35 AM","545.20","14.27","25.00","21.00","25.22"
"10/02/2020 6:35:35 AM","543.80","13.96","25.00","21.00","25.29"
"10/02/2020 6:30:35 AM","534.20","13.83","25.00","21.00","25.35"
"10/02/2020 6:25:35 AM","541.60","13.69","25.00","21.00","25.42"
"10/02/2020 6:20:35 AM","546.40","14.70","25.00","21.00","25.51"
"10/02/2020 6:15:35 AM","545.40","13.52","25.00","21.00","25.61"
"10/02/2020 6:10:35 AM","534.60","12.49","25.00","21.00","25.72"
"10/02/2020 6:05:35 AM","533.20","13.08","25.00","21.00","25.77"
"10/02/2020 6:00:35 AM","536.80","17.05","25.00","21.00","25.76"
"10/02/2020 5:55:35 AM","543.00","16.76","25.00","21.00","25.73"
"10/02/2020 5:50:35 AM","538.80","16.41","25.00","21.00","25.71"
"10/02/2020 5:45:35 AM","534.20","15.97","25.00","21.00","25.70"
"10/02/2020 5:40:35 AM","543.20","15.49","25.00","21.00","25.68"
"10/02/2020 5:35:35 AM","537.80","14.99","25.00","21.00","25.65"
"10/02/2020 5:30:35 AM","534.00","14.43","25.00","21.00","25.64"
"10/02/2020 5:25:35 AM","533.40","13.81","25.00","21.00","25.63"
"10/02/2020 5:20:35 AM","537.00","13.16","25.00","21.00","25.64"
"10/02/2020 5:15:35 AM","539.80","12.61","25.00","21.00","25.71"
"10/02/2020 5:10:35 AM","545.40","11.18","23.00","22.00","25.84"
"10/02/2020 5:05:35 AM","554.60","10.92","23.00","22.00","25.98"
"10/02/2020 5:00:35 AM","546.00","10.85","23.00","22.00","26.14"
"10/02/2020 4:55:35 AM","544.60","10.72","23.00","22.00","26.26"
"10/02/2020 4:50:35 AM","533.00","10.97","23.00","22.00","26.37"
"10/02/2020 4:45:35 AM","533.80","13.57","23.00","22.00","26.43"
"10/02/2020 4:40:35 AM","542.00","23.13","25.00","21.00","26.44"
"10/02/2020 4:35:35 AM","544.40","23.14","25.00","21.00","26.44"
"10/02/2020 4:30:35 AM","539.40","23.13","25.00","21.00","26.44"
"10/02/2020 4:25:35 AM","542.60","23.13","25.00","21.00","26.44"
"10/02/2020 4:20:35 AM","546.40","23.14","25.00","21.00","26.45"
"10/02/2020 4:15:35 AM","534.60","23.14","25.00","21.00","26.46"
"10/02/2020 4:10:35 AM","535.40","23.15","25.00","21.00","26.47"
"10/02/2020 4:05:35 AM","541.60","23.15","25.00","21.00","26.46"
"10/02/2020 4:00:35 AM","537.00","23.16","25.00","21.00","26.45"
"10/02/2020 3:55:35 AM","550.40","23.16","25.00","21.00","26.46"
"10/02/2020 3:50:35 AM","536.00","23.17","25.00","21.00","26.46"
"10/02/2020 3:45:35 AM","545.00","23.17","25.00","21.00","26.46"
"10/02/2020 3:40:35 AM","543.40","23.17","25.00","21.00","26.46"
"10/02/2020 3:35:35 AM","542.20","23.18","25.00","21.00","26.46"
"10/02/2020 3:30:35 AM","549.60","23.19","25.00","21.00","26.46"
"10/02/2020 3:25:35 AM","548.00","23.19","25.00","21.00","26.45"
"10/02/2020 3:20:35 AM","542.80","23.19","25.00","21.00","26.46"
"10/02/2020 3:15:35 AM","549.80","23.20","25.00","21.00","26.46"
"10/02/2020 3:10:35 AM","537.60","23.21","25.00","21.00","26.46"
"10/02/2020 3:05:35 AM","539.20","23.21","25.00","21.00","26.45"
"10/02/2020 3:00:35 AM","534.60","23.22","25.00","21.00","26.45"
"10/02/2020 2:55:35 AM","537.00","23.22","25.00","21.00","26.45"
"10/02/2020 2:50:35 AM","539.20","23.23","25.00","21.00","26.45"
"10/02/2020 2:45:35 AM","537.00","23.24","25.00","21.00","26.45"
"10/02/2020 2:40:35 AM","543.20","23.24","25.00","21.00","26.45"
"10/02/2020 2:35:35 AM","540.40","23.24","25.00","21.00","26.45"
"10/02/2020 2:30:35 AM","532.80","23.25","25.00","21.00","26.45"
"10/02/2020 2:25:35 AM","547.20","23.26","25.00","21.00","26.45"
"10/02/2020 2:20:35 AM","541.20","23.26","25.00","21.00","26.45"
"10/02/2020 2:15:35 AM","540.20","23.27","25.00","21.00","26.45"
"10/02/2020 2:10:35 AM","535.80","23.27","25.00","21.00","26.46"
"10/02/2020 2:05:35 AM","541.60","23.28","25.00","21.00","26.45"
"10/02/2020 2:00:35 AM","535.40","23.28","25.00","21.00","26.45"
"10/02/2020 1:55:35 AM","541.40","23.29","25.00","21.00","26.45"
"10/02/2020 1:50:35 AM","541.60","23.29","25.00","21.00","26.45"
"10/02/2020 1:45:35 AM","543.80","23.30","25.00","21.00","26.45"
"10/02/2020 1:40:35 AM","538.40","23.30","25.00","21.00","26.45"
"10/02/2020 1:35:35 AM","540.80","23.31","25.00","21.00","26.45"
"10/02/2020 1:30:35 AM","542.40","23.31","25.00","21.00","26.46"
"10/02/2020 1:25:35 AM","537.40","23.31","25.00","21.00","26.46"
"10/02/2020 1:20:35 AM","550.40","23.32","25.00","21.00","26.45"
"10/02/2020 1:15:35 AM","543.20","23.32","25.00","21.00","26.45"
"10/02/2020 1:10:35 AM","544.20","23.32","25.00","21.00","26.45"
"10/02/2020 1:05:35 AM","540.20","23.32","25.00","21.00","26.45"
"10/02/2020 1:00:35 AM","550.80","23.32","25.00","21.00","26.45"
"10/02/2020 12:55:35 AM","547.60","23.33","25.00","21.00","26.45"
"10/02/2020 12:50:35 AM","543.40","23.33","25.00","21.00","26.45"
"10/02/2020 12:45:35 AM","541.80","23.33","25.00","21.00","26.45"
"10/02/2020 12:40:35 AM","546.60","23.33","25.00","21.00","26.45"
"10/02/2020 12:35:35 AM","543.00","23.34","25.00","21.00","26.45"
"10/02/2020 12:30:35 AM","534.60","23.34","25.00","21.00","26.45"
"10/02/2020 12:25:35 AM","539.60","23.35","25.00","21.00","26.45"
"10/02/2020 12:20:35 AM","535.40","23.35","25.00","21.00","26.45"
"10/02/2020 12:15:35 AM","545.80","23.36","25.00","21.00","26.45"
"10/02/2020 12:10:35 AM","549.60","23.37","25.00","21.00","26.45"
"10/02/2020 12:05:35 AM","542.20","23.37","25.00","21.00","26.45"
"10/02/2020 12:00:35 AM","534.20","23.38","25.00","21.00","26.45"
"9/02/2020 11:55:35 PM","539.80","23.38","25.00","21.00","26.45"
"9/02/2020 11:50:35 PM","535.00","23.39","25.00","21.00","26.45"
"9/02/2020 11:45:35 PM","538.60","23.40","25.00","21.00","26.45"
"9/02/2020 11:40:35 PM","540.20","23.40","25.00","21.00","26.45"
"9/02/2020 11:35:35 PM","540.00","23.41","25.00","21.00","26.45"
"9/02/2020 11:30:35 PM","539.60","23.42","25.00","21.00","26.46"
"9/02/2020 11:25:35 PM","543.60","23.42","25.00","21.00","26.45"
"9/02/2020 11:20:35 PM","535.60","23.43","25.00","21.00","26.45"
"9/02/2020 11:15:35 PM","540.40","23.43","25.00","21.00","26.45"
"9/02/2020 11:10:35 PM","540.80","23.44","25.00","21.00","26.45"
"9/02/2020 11:05:35 PM","536.00","23.45","25.00","21.00","26.45"
"9/02/2020 11:00:35 PM","541.40","23.46","25.00","21.00","26.45"
"9/02/2020 10:55:35 PM","538.40","23.46","25.00","21.00","26.45"
