"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"9/02/2020 10:50:35 PM","539.40","23.47","25.00","21.00","26.46"
"9/02/2020 10:45:35 PM","537.20","23.48","25.00","21.00","26.45"
"9/02/2020 10:40:35 PM","543.80","23.49","25.00","21.00","26.45"
"9/02/2020 10:35:35 PM","551.00","23.50","25.00","21.00","26.45"
"9/02/2020 10:30:35 PM","547.00","23.51","25.00","21.00","26.45"
"9/02/2020 10:25:35 PM","541.40","23.52","25.00","21.00","26.46"
"9/02/2020 10:20:35 PM","537.00","23.53","25.00","21.00","26.46"
"9/02/2020 10:15:35 PM","545.00","23.53","25.00","21.00","26.45"
"9/02/2020 10:10:35 PM","540.60","23.54","25.00","21.00","26.46"
"9/02/2020 10:05:35 PM","541.20","23.54","25.00","21.00","26.45"
"9/02/2020 10:00:35 PM","534.80","23.55","25.00","21.00","26.45"
"9/02/2020 9:55:35 PM","541.60","23.55","25.00","21.00","26.46"
"9/02/2020 9:50:35 PM","535.60","23.56","25.00","21.00","26.45"
"9/02/2020 9:45:35 PM","535.60","23.56","25.00","21.00","26.45"
"9/02/2020 9:40:35 PM","538.20","23.57","25.00","21.00","26.45"
"9/02/2020 9:35:35 PM","538.20","23.58","25.00","21.00","26.45"
"9/02/2020 9:30:35 PM","539.20","23.58","25.00","21.00","26.45"
"9/02/2020 9:25:35 PM","540.40","23.60","25.00","21.00","26.45"
"9/02/2020 9:20:35 PM","534.20","23.60","25.00","21.00","26.45"
"9/02/2020 9:15:35 PM","532.20","23.61","25.00","21.00","26.45"
"9/02/2020 9:10:35 PM","540.20","23.62","25.00","21.00","26.45"
"9/02/2020 9:05:35 PM","537.40","23.63","25.00","21.00","26.45"
"9/02/2020 9:00:35 PM","543.40","23.63","25.00","21.00","26.45"
"9/02/2020 8:55:35 PM","539.40","23.64","25.00","21.00","26.45"
"9/02/2020 8:50:35 PM","534.20","23.66","25.00","21.00","26.45"
"9/02/2020 8:45:35 PM","531.00","23.66","25.00","21.00","26.45"
"9/02/2020 8:40:35 PM","541.60","23.67","25.00","21.00","26.45"
"9/02/2020 8:35:35 PM","541.40","23.67","25.00","21.00","26.45"
"9/02/2020 8:30:35 PM","534.80","23.67","25.00","21.00","26.44"
"9/02/2020 8:25:35 PM","535.20","23.67","25.00","21.00","26.44"
"9/02/2020 8:20:35 PM","536.20","23.66","25.00","21.00","26.45"
"9/02/2020 8:15:35 PM","545.80","23.66","25.00","21.00","26.44"
"9/02/2020 8:10:35 PM","532.20","23.67","25.00","21.00","26.44"
"9/02/2020 8:05:35 PM","544.60","23.68","25.00","21.00","26.44"
"9/02/2020 8:00:35 PM","538.00","23.69","25.00","21.00","26.44"
"9/02/2020 7:55:35 PM","533.00","23.69","25.00","21.00","26.44"
"9/02/2020 7:50:35 PM","546.60","23.70","25.00","21.00","26.44"
"9/02/2020 7:45:35 PM","534.80","23.71","25.00","21.00","26.44"
"9/02/2020 7:40:35 PM","537.20","23.72","25.00","21.00","26.44"
"9/02/2020 7:35:35 PM","539.00","23.73","25.00","21.00","26.43"
"9/02/2020 7:30:35 PM","538.00","23.73","25.00","21.00","26.43"
"9/02/2020 7:25:35 PM","537.40","23.74","25.00","21.00","26.43"
"9/02/2020 7:20:35 PM","538.20","23.75","25.00","21.00","26.43"
"9/02/2020 7:15:35 PM","540.60","23.75","25.00","21.00","26.43"
"9/02/2020 7:10:35 PM","547.60","23.76","25.00","21.00","26.43"
"9/02/2020 7:05:35 PM","552.20","23.76","25.00","21.00","26.43"
"9/02/2020 7:00:35 PM","549.60","23.76","25.00","21.00","26.44"
"9/02/2020 6:55:35 PM","545.40","23.76","25.00","21.00","26.43"
"9/02/2020 6:50:35 PM","546.20","23.76","25.00","21.00","26.43"
"9/02/2020 6:45:35 PM","546.40","23.76","25.00","21.00","26.42"
"9/02/2020 6:40:35 PM","543.60","23.76","25.00","21.00","26.42"
"9/02/2020 6:35:35 PM","539.60","23.76","25.00","21.00","26.42"
"9/02/2020 6:30:35 PM","554.80","23.76","25.00","21.00","26.42"
"9/02/2020 6:25:35 PM","549.80","23.76","25.00","21.00","26.42"
"9/02/2020 6:20:35 PM","556.00","23.76","25.00","21.00","26.42"
"9/02/2020 6:15:35 PM","533.20","23.76","25.00","21.00","26.42"
"9/02/2020 6:10:35 PM","551.20","23.76","25.00","21.00","26.43"
"9/02/2020 6:05:35 PM","538.00","23.76","25.00","21.00","26.42"
"9/02/2020 6:00:35 PM","543.40","23.76","25.00","21.00","26.42"
"9/02/2020 5:55:35 PM","547.60","23.76","25.00","21.00","26.41"
"9/02/2020 5:50:35 PM","544.20","23.76","25.00","21.00","26.41"
"9/02/2020 5:45:35 PM","545.80","23.76","25.00","21.00","26.41"
"9/02/2020 5:40:35 PM","560.60","23.76","25.00","21.00","26.41"
"9/02/2020 5:35:35 PM","547.40","23.76","25.00","21.00","26.41"
"9/02/2020 5:30:35 PM","541.20","23.76","25.00","21.00","26.41"
"9/02/2020 5:25:35 PM","544.00","23.75","25.00","21.00","26.41"
"9/02/2020 5:20:35 PM","539.60","23.75","25.00","21.00","26.40"
"9/02/2020 5:15:35 PM","558.00","23.75","25.00","21.00","26.40"
"9/02/2020 5:10:35 PM","549.20","23.75","25.00","21.00","26.40"
"9/02/2020 5:05:35 PM","545.60","23.75","25.00","21.00","26.40"
"9/02/2020 5:00:35 PM","542.20","23.75","25.00","21.00","26.40"
"9/02/2020 4:55:35 PM","555.60","23.74","25.00","21.00","26.40"
"9/02/2020 4:50:35 PM","539.60","23.74","25.00","21.00","26.40"
"9/02/2020 4:45:35 PM","553.20","23.74","25.00","21.00","26.40"
"9/02/2020 4:40:35 PM","542.40","23.74","25.00","21.00","26.40"
"9/02/2020 4:35:35 PM","551.00","23.74","25.00","21.00","26.40"
"9/02/2020 4:30:35 PM","543.00","23.74","25.00","21.00","26.40"
"9/02/2020 4:25:35 PM","543.40","23.74","25.00","21.00","26.40"
"9/02/2020 4:20:35 PM","548.00","23.74","25.00","21.00","26.39"
"9/02/2020 4:15:35 PM","547.20","23.74","25.00","21.00","26.39"
"9/02/2020 4:10:35 PM","544.80","23.74","25.00","21.00","26.39"
"9/02/2020 4:05:35 PM","538.00","23.74","25.00","21.00","26.39"
"9/02/2020 4:00:35 PM","541.80","23.74","25.00","21.00","26.39"
"9/02/2020 3:55:35 PM","542.80","23.73","25.00","21.00","26.39"
"9/02/2020 3:50:35 PM","545.60","23.73","25.00","21.00","26.38"
"9/02/2020 3:45:35 PM","541.20","23.73","25.00","21.00","26.38"
"9/02/2020 3:40:35 PM","546.40","23.73","25.00","21.00","26.39"
"9/02/2020 3:35:35 PM","552.40","23.73","25.00","21.00","26.38"
"9/02/2020 3:30:35 PM","535.80","23.72","25.00","21.00","26.38"
"9/02/2020 3:25:35 PM","534.80","23.72","25.00","21.00","26.37"
"9/02/2020 3:20:35 PM","547.00","23.72","25.00","21.00","26.38"
"9/02/2020 3:15:35 PM","544.00","23.72","25.00","21.00","26.38"
"9/02/2020 3:10:35 PM","537.20","23.71","25.00","21.00","26.37"
"9/02/2020 3:05:35 PM","550.00","23.71","25.00","21.00","26.36"
"9/02/2020 3:00:35 PM","543.40","23.70","25.00","21.00","26.37"
"9/02/2020 2:55:35 PM","542.20","23.70","25.00","21.00","26.37"
"9/02/2020 2:50:35 PM","546.80","23.70","25.00","21.00","26.36"
"9/02/2020 2:45:35 PM","539.20","23.69","25.00","21.00","26.36"
"9/02/2020 2:40:35 PM","545.40","23.68","25.00","21.00","26.36"
"9/02/2020 2:35:35 PM","549.40","23.68","25.00","21.00","26.36"
"9/02/2020 2:30:35 PM","550.40","23.67","25.00","21.00","26.36"
"9/02/2020 2:25:35 PM","548.20","23.67","25.00","21.00","26.36"
"9/02/2020 2:20:35 PM","546.00","23.66","25.00","21.00","26.35"
"9/02/2020 2:15:35 PM","545.00","23.66","25.00","21.00","26.35"
"9/02/2020 2:10:35 PM","544.60","23.65","25.00","21.00","26.35"
"9/02/2020 2:05:35 PM","538.80","23.65","25.00","21.00","26.35"
"9/02/2020 2:00:35 PM","543.60","23.64","25.00","21.00","26.34"
"9/02/2020 1:55:35 PM","547.00","23.63","25.00","21.00","26.34"
"9/02/2020 1:50:35 PM","541.80","23.62","25.00","21.00","26.34"
"9/02/2020 1:45:35 PM","542.20","23.61","25.00","21.00","26.34"
"9/02/2020 1:40:35 PM","535.60","23.60","25.00","21.00","26.35"
"9/02/2020 1:35:35 PM","546.80","23.60","25.00","21.00","26.34"
"9/02/2020 1:30:35 PM","541.40","23.59","25.00","21.00","26.34"
"9/02/2020 1:25:35 PM","546.00","23.58","25.00","21.00","26.34"
"9/02/2020 1:20:35 PM","549.20","23.57","25.00","21.00","26.33"
"9/02/2020 1:15:35 PM","542.20","23.56","25.00","21.00","26.33"
"9/02/2020 1:10:35 PM","541.80","23.54","25.00","21.00","26.33"
"9/02/2020 1:05:35 PM","545.60","23.53","25.00","21.00","26.33"
"9/02/2020 1:00:35 PM","542.80","23.51","25.00","21.00","26.33"
"9/02/2020 12:55:35 PM","551.40","23.49","25.00","21.00","26.32"
"9/02/2020 12:50:35 PM","544.00","23.48","25.00","21.00","26.33"
"9/02/2020 12:45:35 PM","552.60","23.47","25.00","21.00","26.33"
"9/02/2020 12:40:35 PM","546.40","23.45","25.00","21.00","26.33"
"9/02/2020 12:35:35 PM","543.40","23.44","25.00","21.00","26.33"
"9/02/2020 12:30:35 PM","544.80","23.43","25.00","21.00","26.32"
"9/02/2020 12:25:35 PM","548.80","23.42","25.00","21.00","26.32"
"9/02/2020 12:20:35 PM","552.80","23.41","25.00","21.00","26.32"
"9/02/2020 12:15:35 PM","549.40","23.40","25.00","21.00","26.32"
"9/02/2020 12:10:35 PM","550.40","23.39","25.00","21.00","26.32"
"9/02/2020 12:05:35 PM","540.40","23.37","25.00","21.00","26.32"
"9/02/2020 12:00:35 PM","543.40","23.36","25.00","21.00","26.32"
"9/02/2020 11:55:35 AM","552.60","23.35","25.00","21.00","26.32"
"9/02/2020 11:50:35 AM","548.00","23.35","25.00","21.00","26.31"
"9/02/2020 11:45:35 AM","550.40","23.33","25.00","21.00","26.31"
"9/02/2020 11:40:35 AM","544.00","23.32","25.00","21.00","26.32"
"9/02/2020 11:35:35 AM","548.80","23.31","25.00","21.00","26.31"
"9/02/2020 11:30:35 AM","545.60","23.30","25.00","21.00","26.31"
"9/02/2020 11:25:35 AM","554.60","23.29","25.00","21.00","26.31"
"9/02/2020 11:20:35 AM","548.00","23.28","25.00","21.00","26.31"
"9/02/2020 11:15:35 AM","548.20","23.27","25.00","21.00","26.31"
"9/02/2020 11:10:35 AM","554.20","23.25","25.00","21.00","26.31"
"9/02/2020 11:05:35 AM","546.80","23.23","25.00","21.00","26.30"
"9/02/2020 11:00:35 AM","547.00","23.22","25.00","21.00","26.30"
"9/02/2020 10:55:35 AM","543.80","23.21","25.00","21.00","26.30"
"9/02/2020 10:50:35 AM","552.80","23.19","25.00","21.00","26.30"
"9/02/2020 10:45:35 AM","546.40","23.18","25.00","21.00","26.30"
"9/02/2020 10:40:35 AM","545.40","23.17","25.00","21.00","26.30"
"9/02/2020 10:35:35 AM","548.00","23.16","25.00","21.00","26.30"
"9/02/2020 10:30:35 AM","551.00","23.15","25.00","21.00","26.30"
"9/02/2020 10:25:35 AM","549.20","23.14","25.00","21.00","26.30"
"9/02/2020 10:20:35 AM","544.00","23.14","25.00","21.00","26.30"
"9/02/2020 10:15:35 AM","545.20","23.13","25.00","21.00","26.30"
"9/02/2020 10:10:35 AM","549.80","23.12","25.00","21.00","26.30"
"9/02/2020 10:05:35 AM","549.80","23.11","25.00","21.00","26.29"
"9/02/2020 10:00:35 AM","549.20","23.10","25.00","21.00","26.30"
"9/02/2020 9:55:35 AM","554.60","23.09","25.00","21.00","26.30"
"9/02/2020 9:50:35 AM","546.20","23.08","25.00","21.00","26.30"
"9/02/2020 9:45:35 AM","549.40","23.07","25.00","21.00","26.30"
"9/02/2020 9:40:35 AM","549.20","23.06","25.00","21.00","26.30"
"9/02/2020 9:35:35 AM","548.00","23.06","25.00","21.00","26.30"
"9/02/2020 9:30:35 AM","545.40","23.05","25.00","21.00","26.30"
"9/02/2020 9:25:35 AM","552.80","23.05","25.00","21.00","26.30"
"9/02/2020 9:20:35 AM","544.80","23.05","25.00","21.00","26.30"
"9/02/2020 9:15:35 AM","556.80","23.05","25.00","21.00","26.30"
"9/02/2020 9:10:35 AM","553.40","23.04","25.00","21.00","26.30"
"9/02/2020 9:05:35 AM","551.60","23.04","25.00","21.00","26.29"
"9/02/2020 9:00:35 AM","550.80","23.04","25.00","21.00","26.30"
"9/02/2020 8:55:35 AM","554.40","23.05","25.00","21.00","26.30"
"9/02/2020 8:50:35 AM","551.00","23.04","25.00","21.00","26.30"
"9/02/2020 8:45:35 AM","552.80","23.04","25.00","21.00","26.30"
"9/02/2020 8:40:35 AM","555.20","23.04","25.00","21.00","26.30"
"9/02/2020 8:35:35 AM","553.00","23.04","25.00","21.00","26.29"
"9/02/2020 8:30:35 AM","560.80","23.04","25.00","21.00","26.30"
"9/02/2020 8:25:35 AM","556.60","23.05","25.00","21.00","26.30"
"9/02/2020 8:20:35 AM","562.20","23.04","25.00","21.00","26.30"
"9/02/2020 8:15:35 AM","557.60","23.05","25.00","21.00","26.30"
"9/02/2020 8:10:35 AM","553.00","23.05","25.00","21.00","26.30"
"9/02/2020 8:05:35 AM","558.00","23.05","25.00","21.00","26.29"
"9/02/2020 8:00:35 AM","545.80","23.06","25.00","21.00","26.29"
"9/02/2020 7:55:35 AM","554.40","23.06","25.00","21.00","26.29"
"9/02/2020 7:50:35 AM","547.60","23.06","25.00","21.00","26.29"
"9/02/2020 7:45:35 AM","556.60","23.06","25.00","21.00","26.29"
"9/02/2020 7:40:35 AM","554.80","23.06","25.00","21.00","26.29"
"9/02/2020 7:35:35 AM","560.60","23.06","25.00","21.00","26.29"
"9/02/2020 7:30:35 AM","552.60","23.07","25.00","21.00","26.28"
"9/02/2020 7:25:35 AM","558.40","23.07","25.00","21.00","26.29"
"9/02/2020 7:20:35 AM","556.40","23.08","25.00","21.00","26.29"
"9/02/2020 7:15:35 AM","566.60","23.08","25.00","21.00","26.29"
"9/02/2020 7:10:35 AM","558.80","23.08","25.00","21.00","26.28"
"9/02/2020 7:05:35 AM","554.40","23.09","25.00","21.00","26.29"
"9/02/2020 7:00:35 AM","554.60","23.10","25.00","21.00","26.28"
"9/02/2020 6:55:35 AM","557.20","23.10","25.00","21.00","26.28"
"9/02/2020 6:50:35 AM","559.20","23.11","25.00","21.00","26.28"
"9/02/2020 6:45:35 AM","551.40","23.12","25.00","21.00","26.28"
"9/02/2020 6:40:35 AM","555.20","23.12","25.00","21.00","26.28"
"9/02/2020 6:35:35 AM","556.40","23.13","25.00","21.00","26.27"
"9/02/2020 6:30:35 AM","548.80","23.14","25.00","21.00","26.28"
"9/02/2020 6:25:35 AM","564.20","23.15","25.00","21.00","26.28"
"9/02/2020 6:20:35 AM","550.20","23.16","25.00","21.00","26.28"
"9/02/2020 6:15:35 AM","553.00","23.17","25.00","21.00","26.28"
"9/02/2020 6:10:35 AM","561.20","23.18","25.00","21.00","26.28"
"9/02/2020 6:05:35 AM","562.20","23.19","25.00","21.00","26.28"
"9/02/2020 6:00:35 AM","558.40","23.20","25.00","21.00","26.27"
"9/02/2020 5:55:35 AM","560.60","23.21","25.00","21.00","26.28"
"9/02/2020 5:50:35 AM","554.80","23.21","25.00","21.00","26.27"
"9/02/2020 5:45:35 AM","561.80","23.22","25.00","21.00","26.26"
"9/02/2020 5:40:35 AM","553.60","23.22","25.00","21.00","26.26"
"9/02/2020 5:35:35 AM","557.60","23.23","25.00","21.00","26.26"
"9/02/2020 5:30:35 AM","558.60","23.23","25.00","21.00","26.26"
"9/02/2020 5:25:35 AM","548.60","23.24","25.00","21.00","26.26"
"9/02/2020 5:20:35 AM","560.80","23.25","25.00","21.00","26.27"
"9/02/2020 5:15:35 AM","554.00","23.25","25.00","21.00","26.27"
"9/02/2020 5:10:35 AM","557.60","23.26","25.00","21.00","26.27"
"9/02/2020 5:05:35 AM","555.60","23.27","25.00","21.00","26.27"
"9/02/2020 5:00:35 AM","559.20","23.27","25.00","21.00","26.28"
"9/02/2020 4:55:35 AM","557.80","23.28","25.00","21.00","26.28"
"9/02/2020 4:50:35 AM","553.60","23.29","25.00","21.00","26.29"
"9/02/2020 4:45:35 AM","561.60","23.29","25.00","21.00","26.29"
"9/02/2020 4:40:35 AM","559.60","23.30","25.00","21.00","26.29"
"9/02/2020 4:35:35 AM","559.40","23.31","25.00","21.00","26.30"
"9/02/2020 4:30:35 AM","558.00","23.32","25.00","21.00","26.30"
"9/02/2020 4:25:35 AM","558.60","23.33","25.00","21.00","26.30"
"9/02/2020 4:20:35 AM","559.00","23.33","25.00","21.00","26.30"
"9/02/2020 4:15:35 AM","554.60","23.34","25.00","21.00","26.32"
"9/02/2020 4:10:35 AM","561.40","23.34","25.00","21.00","26.32"
"9/02/2020 4:05:35 AM","550.40","23.35","25.00","21.00","26.31"
"9/02/2020 4:00:35 AM","556.00","23.36","25.00","21.00","26.31"
"9/02/2020 3:55:35 AM","564.40","23.36","25.00","21.00","26.31"
"9/02/2020 3:50:35 AM","561.00","23.37","25.00","21.00","26.32"
"9/02/2020 3:45:35 AM","557.20","23.38","25.00","21.00","26.31"
"9/02/2020 3:40:35 AM","562.60","23.38","25.00","21.00","26.32"
"9/02/2020 3:35:35 AM","551.20","23.39","25.00","21.00","26.32"
"9/02/2020 3:30:35 AM","550.00","23.39","25.00","21.00","26.32"
"9/02/2020 3:25:35 AM","555.20","23.40","25.00","21.00","26.31"
"9/02/2020 3:20:35 AM","559.00","23.41","25.00","21.00","26.31"
"9/02/2020 3:15:35 AM","554.20","23.41","25.00","21.00","26.31"
"9/02/2020 3:10:35 AM","561.40","23.42","25.00","21.00","26.31"
"9/02/2020 3:05:35 AM","559.80","23.43","25.00","21.00","26.31"
"9/02/2020 3:00:35 AM","555.00","23.43","25.00","21.00","26.31"
"9/02/2020 2:55:35 AM","557.40","23.44","25.00","21.00","26.31"
"9/02/2020 2:50:35 AM","553.60","23.45","25.00","21.00","26.31"
"9/02/2020 2:45:35 AM","558.20","23.45","25.00","21.00","26.31"
"9/02/2020 2:40:35 AM","551.80","23.46","25.00","21.00","26.31"
"9/02/2020 2:35:35 AM","564.40","23.46","25.00","21.00","26.31"
"9/02/2020 2:30:35 AM","551.20","23.47","25.00","21.00","26.31"
"9/02/2020 2:25:35 AM","556.20","23.48","25.00","21.00","26.31"
"9/02/2020 2:20:35 AM","556.00","23.49","25.00","21.00","26.31"
"9/02/2020 2:15:35 AM","554.40","23.51","25.00","21.00","26.31"
"9/02/2020 2:10:35 AM","552.00","23.52","25.00","21.00","26.31"
"9/02/2020 2:05:35 AM","552.80","23.53","25.00","21.00","26.31"
"9/02/2020 2:00:35 AM","562.00","23.54","25.00","21.00","26.31"
"9/02/2020 1:55:35 AM","558.60","23.54","25.00","21.00","26.31"
"9/02/2020 1:50:35 AM","553.40","23.56","25.00","21.00","26.31"
"9/02/2020 1:45:35 AM","551.20","23.57","25.00","21.00","26.31"
"9/02/2020 1:40:35 AM","552.60","23.58","25.00","21.00","26.31"
"9/02/2020 1:35:35 AM","562.60","23.59","25.00","21.00","26.30"
"9/02/2020 1:30:35 AM","562.20","23.60","25.00","21.00","26.31"
"9/02/2020 1:25:35 AM","556.40","23.62","25.00","21.00","26.31"
"9/02/2020 1:20:35 AM","554.00","23.63","25.00","21.00","26.31"
"9/02/2020 1:15:35 AM","553.40","23.63","25.00","21.00","26.30"
"9/02/2020 1:10:35 AM","552.00","23.64","25.00","21.00","26.30"
"9/02/2020 1:05:35 AM","555.60","23.65","25.00","21.00","26.30"
"9/02/2020 1:00:35 AM","554.80","23.65","25.00","21.00","26.30"
"9/02/2020 12:55:35 AM","554.20","23.66","25.00","21.00","26.30"
"9/02/2020 12:50:35 AM","554.00","23.67","25.00","21.00","26.30"
"9/02/2020 12:45:35 AM","555.60","23.68","25.00","21.00","26.30"
"9/02/2020 12:40:35 AM","558.00","23.69","25.00","21.00","26.30"
"9/02/2020 12:35:35 AM","550.80","23.69","25.00","21.00","26.30"
"9/02/2020 12:30:35 AM","551.60","23.70","25.00","21.00","26.29"
"9/02/2020 12:25:35 AM","557.20","23.71","25.00","21.00","26.29"
"9/02/2020 12:20:35 AM","555.00","23.72","25.00","21.00","26.30"
"9/02/2020 12:15:35 AM","564.60","23.72","25.00","21.00","26.29"
"9/02/2020 12:10:35 AM","557.00","23.73","25.00","21.00","26.29"
"9/02/2020 12:05:35 AM","550.00","23.74","25.00","21.00","26.29"
"9/02/2020 12:00:35 AM","553.00","23.75","25.00","21.00","26.29"
"8/02/2020 11:55:35 PM","551.60","23.75","25.00","21.00","26.29"
"8/02/2020 11:50:35 PM","559.80","23.76","25.00","21.00","26.29"
"8/02/2020 11:45:35 PM","560.80","23.77","25.00","21.00","26.29"
"8/02/2020 11:40:35 PM","561.20","23.77","25.00","21.00","26.29"
"8/02/2020 11:35:35 PM","557.00","23.77","25.00","21.00","26.29"
"8/02/2020 11:30:35 PM","562.40","23.78","25.00","21.00","26.29"
"8/02/2020 11:25:35 PM","550.00","23.78","25.00","21.00","26.29"
"8/02/2020 11:20:35 PM","547.80","23.79","25.00","21.00","26.29"
"8/02/2020 11:15:35 PM","561.80","23.79","25.00","21.00","26.29"
"8/02/2020 11:10:35 PM","549.80","23.80","25.00","21.00","26.29"
"8/02/2020 11:05:35 PM","551.60","23.80","25.00","21.00","26.28"
"8/02/2020 11:00:35 PM","558.20","23.81","25.00","21.00","26.28"
"8/02/2020 10:55:35 PM","550.40","23.81","25.00","21.00","26.28"
"8/02/2020 10:50:35 PM","558.20","23.81","25.00","21.00","26.28"
"8/02/2020 10:45:35 PM","556.20","23.82","25.00","21.00","26.29"
"8/02/2020 10:40:35 PM","549.80","23.82","25.00","21.00","26.28"
"8/02/2020 10:35:35 PM","550.00","23.83","25.00","21.00","26.28"
"8/02/2020 10:30:35 PM","553.20","23.83","25.00","21.00","26.28"
"8/02/2020 10:25:35 PM","550.40","23.83","25.00","21.00","26.28"
"8/02/2020 10:20:35 PM","553.00","23.84","25.00","21.00","26.28"
"8/02/2020 10:15:35 PM","555.40","23.84","25.00","21.00","26.28"
"8/02/2020 10:10:35 PM","555.80","23.85","25.00","21.00","26.28"
"8/02/2020 10:05:35 PM","554.20","23.85","25.00","21.00","26.28"
"8/02/2020 10:00:35 PM","548.20","23.86","25.00","21.00","26.28"
"8/02/2020 9:55:35 PM","550.20","23.87","25.00","21.00","26.28"
"8/02/2020 9:50:35 PM","548.20","23.87","25.00","21.00","26.28"
"8/02/2020 9:45:35 PM","556.40","23.87","25.00","21.00","26.28"
"8/02/2020 9:40:35 PM","560.00","23.88","25.00","21.00","26.28"
"8/02/2020 9:35:35 PM","547.60","23.88","25.00","21.00","26.28"
"8/02/2020 9:30:35 PM","552.60","23.88","25.00","21.00","26.28"
"8/02/2020 9:25:35 PM","552.40","23.88","25.00","21.00","26.28"
"8/02/2020 9:20:35 PM","555.40","23.88","25.00","21.00","26.28"
"8/02/2020 9:15:35 PM","553.00","23.88","25.00","21.00","26.28"
"8/02/2020 9:10:35 PM","547.00","23.89","25.00","21.00","26.28"
"8/02/2020 9:05:35 PM","546.00","23.89","25.00","21.00","26.28"
"8/02/2020 9:00:35 PM","552.60","23.89","25.00","21.00","26.28"
"8/02/2020 8:55:35 PM","547.20","23.90","25.00","21.00","26.28"
"8/02/2020 8:50:35 PM","551.20","23.89","25.00","21.00","26.28"
"8/02/2020 8:45:35 PM","546.80","23.90","25.00","21.00","26.27"
"8/02/2020 8:40:35 PM","551.40","23.90","25.00","21.00","26.27"
"8/02/2020 8:35:35 PM","549.60","23.90","25.00","21.00","26.27"
"8/02/2020 8:30:35 PM","551.00","23.91","25.00","21.00","26.27"
"8/02/2020 8:25:35 PM","546.60","23.92","25.00","21.00","26.27"
"8/02/2020 8:20:35 PM","555.80","23.92","25.00","21.00","26.27"
"8/02/2020 8:15:35 PM","544.40","23.92","25.00","21.00","26.27"
"8/02/2020 8:10:35 PM","556.20","23.93","25.00","21.00","26.27"
"8/02/2020 8:05:35 PM","547.40","23.93","25.00","21.00","26.26"
"8/02/2020 8:00:35 PM","546.20","23.94","25.00","21.00","26.27"
"8/02/2020 7:55:35 PM","556.60","23.95","25.00","21.00","26.27"
"8/02/2020 7:50:35 PM","549.80","23.95","25.00","21.00","26.27"
"8/02/2020 7:45:35 PM","551.80","23.94","25.00","21.00","26.26"
"8/02/2020 7:40:35 PM","549.40","23.95","25.00","21.00","26.27"
"8/02/2020 7:35:35 PM","547.60","23.95","25.00","21.00","26.26"
"8/02/2020 7:30:35 PM","546.00","23.95","25.00","21.00","26.26"
"8/02/2020 7:25:35 PM","558.00","23.95","25.00","21.00","26.26"
"8/02/2020 7:20:35 PM","545.60","23.95","25.00","21.00","26.26"
"8/02/2020 7:15:35 PM","552.00","23.95","25.00","21.00","26.26"
"8/02/2020 7:10:35 PM","550.00","23.95","25.00","21.00","26.25"
"8/02/2020 7:05:35 PM","544.00","23.95","25.00","21.00","26.25"
"8/02/2020 7:00:35 PM","548.20","23.95","25.00","21.00","26.25"
"8/02/2020 6:55:35 PM","546.40","23.96","25.00","21.00","26.25"
"8/02/2020 6:50:35 PM","543.40","23.96","25.00","21.00","26.25"
"8/02/2020 6:45:35 PM","541.00","23.96","25.00","21.00","26.25"
"8/02/2020 6:40:35 PM","541.40","23.96","25.00","21.00","26.25"
"8/02/2020 6:35:35 PM","540.60","23.95","25.00","21.00","26.24"
"8/02/2020 6:30:35 PM","538.20","23.95","25.00","21.00","26.24"
"8/02/2020 6:25:35 PM","544.80","23.95","25.00","21.00","26.24"
"8/02/2020 6:20:35 PM","531.60","23.94","25.00","21.00","26.24"
"8/02/2020 6:15:35 PM","537.00","23.94","25.00","21.00","26.24"
"8/02/2020 6:10:35 PM","541.60","23.94","25.00","21.00","26.23"
"8/02/2020 6:05:35 PM","542.40","23.93","25.00","21.00","26.23"
"8/02/2020 6:00:35 PM","539.40","23.93","25.00","21.00","26.23"
"8/02/2020 5:55:35 PM","543.60","23.93","25.00","21.00","26.23"
"8/02/2020 5:50:35 PM","534.60","23.93","25.00","21.00","26.23"
"8/02/2020 5:45:35 PM","542.40","23.92","25.00","21.00","26.22"
"8/02/2020 5:40:35 PM","535.80","23.91","25.00","21.00","26.22"
"8/02/2020 5:35:35 PM","539.80","23.90","25.00","21.00","26.22"
"8/02/2020 5:30:35 PM","540.40","23.90","25.00","21.00","26.22"
"8/02/2020 5:25:35 PM","530.00","23.89","25.00","21.00","26.21"
"8/02/2020 5:20:35 PM","537.20","23.88","25.00","21.00","26.22"
"8/02/2020 5:15:35 PM","538.80","23.86","25.00","21.00","26.21"
"8/02/2020 5:10:35 PM","534.80","23.85","25.00","21.00","26.22"
"8/02/2020 5:05:35 PM","533.40","23.83","25.00","21.00","26.21"
"8/02/2020 5:00:35 PM","534.20","23.82","25.00","21.00","26.21"
"8/02/2020 4:55:35 PM","538.00","23.81","25.00","21.00","26.21"
"8/02/2020 4:50:35 PM","536.20","23.80","25.00","21.00","26.21"
"8/02/2020 4:45:35 PM","542.40","23.79","25.00","21.00","26.21"
"8/02/2020 4:40:35 PM","535.20","23.77","25.00","21.00","26.21"
"8/02/2020 4:35:35 PM","537.00","23.77","25.00","21.00","26.20"
"8/02/2020 4:30:35 PM","539.40","23.75","25.00","21.00","26.20"
"8/02/2020 4:25:35 PM","543.20","23.74","25.00","21.00","26.20"
"8/02/2020 4:20:35 PM","547.40","23.74","25.00","21.00","26.19"
"8/02/2020 4:15:35 PM","542.60","23.73","25.00","21.00","26.19"
"8/02/2020 4:10:35 PM","543.40","23.73","25.00","21.00","26.19"
"8/02/2020 4:05:35 PM","543.60","23.72","25.00","21.00","26.19"
"8/02/2020 4:00:35 PM","534.60","23.71","25.00","21.00","26.19"
"8/02/2020 3:55:35 PM","546.80","23.69","25.00","21.00","26.19"
"8/02/2020 3:50:35 PM","544.40","23.69","25.00","21.00","26.19"
"8/02/2020 3:45:35 PM","538.00","23.69","25.00","21.00","26.19"
"8/02/2020 3:40:35 PM","544.40","23.68","25.00","21.00","26.18"
"8/02/2020 3:35:35 PM","538.80","23.68","25.00","21.00","26.18"
"8/02/2020 3:30:35 PM","536.40","23.66","25.00","21.00","26.18"
"8/02/2020 3:25:35 PM","544.60","23.65","25.00","21.00","26.18"
"8/02/2020 3:20:35 PM","536.80","23.63","25.00","21.00","26.18"
"8/02/2020 3:15:35 PM","537.60","23.63","25.00","21.00","26.18"
"8/02/2020 3:10:35 PM","529.40","23.62","25.00","21.00","26.17"
"8/02/2020 3:05:35 PM","542.60","23.61","25.00","21.00","26.17"
"8/02/2020 3:00:35 PM","535.60","23.60","25.00","21.00","26.17"
"8/02/2020 2:55:35 PM","529.40","23.59","25.00","21.00","26.17"
"8/02/2020 2:50:35 PM","542.40","23.58","25.00","21.00","26.17"
"8/02/2020 2:45:35 PM","533.20","23.57","25.00","21.00","26.17"
"8/02/2020 2:40:35 PM","551.40","23.56","25.00","21.00","26.16"
"8/02/2020 2:35:35 PM","538.00","23.55","25.00","21.00","26.16"
"8/02/2020 2:30:35 PM","534.00","23.54","25.00","21.00","26.17"
"8/02/2020 2:25:35 PM","546.20","23.54","25.00","21.00","26.16"
"8/02/2020 2:20:35 PM","551.00","23.53","25.00","21.00","26.16"
"8/02/2020 2:15:35 PM","543.20","23.51","25.00","21.00","26.16"
"8/02/2020 2:10:35 PM","549.00","23.51","25.00","21.00","26.16"
"8/02/2020 2:05:35 PM","546.20","23.50","25.00","21.00","26.16"
"8/02/2020 2:00:35 PM","541.00","23.49","25.00","21.00","26.15"
"8/02/2020 1:55:35 PM","540.60","23.48","25.00","21.00","26.15"
"8/02/2020 1:50:35 PM","539.20","23.47","25.00","21.00","26.15"
"8/02/2020 1:45:35 PM","541.00","23.46","25.00","21.00","26.15"
"8/02/2020 1:40:35 PM","538.80","23.44","25.00","21.00","26.15"
"8/02/2020 1:35:35 PM","542.60","23.42","25.00","21.00","26.15"
"8/02/2020 1:30:35 PM","543.00","23.41","25.00","21.00","26.14"
"8/02/2020 1:25:35 PM","542.40","23.38","25.00","21.00","26.14"
"8/02/2020 1:20:35 PM","544.00","23.36","25.00","21.00","26.14"
"8/02/2020 1:15:35 PM","533.80","23.35","25.00","21.00","26.14"
"8/02/2020 1:10:35 PM","544.60","23.33","25.00","21.00","26.14"
"8/02/2020 1:05:35 PM","539.40","23.30","25.00","21.00","26.14"
"8/02/2020 1:00:35 PM","542.20","23.29","25.00","21.00","26.14"
"8/02/2020 12:55:35 PM","544.80","23.27","25.00","21.00","26.13"
"8/02/2020 12:50:35 PM","556.40","23.25","25.00","21.00","26.13"
"8/02/2020 12:45:35 PM","554.80","23.23","25.00","21.00","26.13"
"8/02/2020 12:40:35 PM","539.60","23.22","25.00","21.00","26.13"
"8/02/2020 12:35:35 PM","544.60","23.20","25.00","21.00","26.13"
"8/02/2020 12:30:35 PM","544.00","23.20","25.00","21.00","26.13"
"8/02/2020 12:25:35 PM","553.40","23.19","25.00","21.00","26.13"
"8/02/2020 12:20:35 PM","541.60","23.17","25.00","21.00","26.13"
"8/02/2020 12:15:35 PM","547.80","23.16","25.00","21.00","26.13"
"8/02/2020 12:10:35 PM","551.20","23.15","25.00","21.00","26.13"
"8/02/2020 12:05:35 PM","541.80","23.14","25.00","21.00","26.12"
"8/02/2020 12:00:35 PM","553.40","23.13","25.00","21.00","26.12"
"8/02/2020 11:55:35 AM","538.40","23.12","25.00","21.00","26.12"
"8/02/2020 11:50:35 AM","538.20","23.10","25.00","21.00","26.11"
"8/02/2020 11:45:35 AM","541.00","23.09","25.00","21.00","26.11"
"8/02/2020 11:40:35 AM","548.80","23.09","25.00","21.00","26.11"
"8/02/2020 11:35:35 AM","541.40","23.08","25.00","21.00","26.12"
"8/02/2020 11:30:35 AM","561.60","23.07","25.00","21.00","26.11"
"8/02/2020 11:25:35 AM","549.20","23.06","25.00","21.00","26.11"
"8/02/2020 11:20:35 AM","552.80","23.06","25.00","21.00","26.11"
"8/02/2020 11:15:35 AM","548.00","23.04","25.00","21.00","26.11"
"8/02/2020 11:10:35 AM","551.80","23.03","25.00","21.00","26.11"
"8/02/2020 11:05:35 AM","546.00","23.01","25.00","21.00","26.10"
"8/02/2020 11:00:35 AM","548.60","23.00","25.00","21.00","26.10"
"8/02/2020 10:55:35 AM","553.80","23.00","25.00","21.00","26.10"
"8/02/2020 10:50:35 AM","554.00","22.99","25.00","21.00","26.10"
"8/02/2020 10:45:35 AM","545.00","22.97","25.00","21.00","26.10"
"8/02/2020 10:40:35 AM","549.00","22.95","25.00","21.00","26.10"
"8/02/2020 10:35:35 AM","556.00","22.93","25.00","21.00","26.10"
"8/02/2020 10:30:35 AM","551.20","22.92","25.00","21.00","26.09"
"8/02/2020 10:25:35 AM","558.20","22.91","25.00","21.00","26.10"
"8/02/2020 10:20:35 AM","556.20","22.90","25.00","21.00","26.09"
"8/02/2020 10:15:35 AM","552.20","22.90","25.00","21.00","26.09"
"8/02/2020 10:10:35 AM","555.60","22.89","25.00","21.00","26.09"
"8/02/2020 10:05:35 AM","556.80","22.89","25.00","21.00","26.08"
"8/02/2020 10:00:35 AM","553.20","22.88","25.00","21.00","26.08"
"8/02/2020 9:55:35 AM","553.20","22.87","25.00","21.00","26.08"
"8/02/2020 9:50:35 AM","547.00","22.86","25.00","21.00","26.08"
"8/02/2020 9:45:35 AM","552.60","22.85","25.00","21.00","26.08"
"8/02/2020 9:40:35 AM","557.60","22.85","25.00","21.00","26.08"
"8/02/2020 9:35:35 AM","561.40","22.84","25.00","21.00","26.08"
"8/02/2020 9:30:35 AM","559.80","22.83","25.00","21.00","26.07"
"8/02/2020 9:25:35 AM","558.40","22.82","25.00","21.00","26.07"
"8/02/2020 9:20:35 AM","553.20","22.82","25.00","21.00","26.06"
"8/02/2020 9:15:35 AM","550.00","22.81","25.00","21.00","26.07"
"8/02/2020 9:10:35 AM","562.60","22.81","25.00","21.00","26.07"
"8/02/2020 9:05:35 AM","552.60","22.81","25.00","21.00","26.07"
"8/02/2020 9:00:35 AM","557.20","22.80","25.00","21.00","26.07"
"8/02/2020 8:55:35 AM","561.20","22.81","25.00","21.00","26.07"
"8/02/2020 8:50:35 AM","564.00","22.81","25.00","21.00","26.06"
"8/02/2020 8:45:35 AM","560.40","22.81","25.00","21.00","26.06"
"8/02/2020 8:40:35 AM","556.80","22.80","25.00","21.00","26.05"
"8/02/2020 8:35:35 AM","562.40","22.79","25.00","21.00","26.06"
"8/02/2020 8:30:35 AM","564.40","22.78","25.00","21.00","26.05"
"8/02/2020 8:25:35 AM","566.80","22.78","25.00","21.00","26.05"
"8/02/2020 8:20:35 AM","566.80","22.77","25.00","21.00","26.05"
"8/02/2020 8:15:35 AM","561.00","22.76","25.00","21.00","26.05"
"8/02/2020 8:10:35 AM","566.20","22.76","25.00","21.00","26.04"
"8/02/2020 8:05:35 AM","561.40","22.75","25.00","21.00","26.04"
"8/02/2020 8:00:35 AM","572.00","22.75","25.00","21.00","26.04"
"8/02/2020 7:55:35 AM","559.20","22.74","25.00","21.00","26.04"
"8/02/2020 7:50:35 AM","565.80","22.73","25.00","21.00","26.04"
"8/02/2020 7:45:35 AM","564.40","22.73","25.00","21.00","26.03"
"8/02/2020 7:40:35 AM","560.60","22.72","25.00","21.00","26.03"
"8/02/2020 7:35:35 AM","571.20","22.71","25.00","21.00","26.03"
"8/02/2020 7:30:35 AM","561.40","22.71","25.00","21.00","26.03"
"8/02/2020 7:25:35 AM","557.80","22.71","25.00","21.00","26.03"
"8/02/2020 7:20:35 AM","573.20","22.70","25.00","21.00","26.03"
"8/02/2020 7:15:35 AM","569.60","22.69","25.00","21.00","26.02"
"8/02/2020 7:10:35 AM","570.80","22.69","25.00","21.00","26.02"
"8/02/2020 7:05:35 AM","570.20","22.69","25.00","21.00","26.02"
"8/02/2020 7:00:35 AM","560.60","22.69","25.00","21.00","26.02"
"8/02/2020 6:55:35 AM","557.40","22.69","25.00","21.00","26.01"
"8/02/2020 6:50:35 AM","564.20","22.69","25.00","21.00","26.01"
"8/02/2020 6:45:35 AM","566.60","22.69","25.00","21.00","26.01"
"8/02/2020 6:40:35 AM","564.00","22.69","25.00","21.00","26.01"
"8/02/2020 6:35:35 AM","567.40","22.69","25.00","21.00","26.01"
"8/02/2020 6:30:35 AM","565.00","22.69","25.00","21.00","26.01"
"8/02/2020 6:25:35 AM","562.40","22.69","25.00","21.00","26.01"
"8/02/2020 6:20:35 AM","557.40","22.70","25.00","21.00","26.00"
"8/02/2020 6:15:35 AM","565.60","22.70","25.00","21.00","26.00"
"8/02/2020 6:10:35 AM","573.60","22.70","25.00","21.00","26.00"
"8/02/2020 6:05:35 AM","565.60","22.70","25.00","21.00","26.00"
"8/02/2020 6:00:35 AM","558.00","22.71","25.00","21.00","26.00"
"8/02/2020 5:55:35 AM","559.40","22.71","25.00","21.00","26.00"
"8/02/2020 5:50:35 AM","558.60","22.72","25.00","21.00","25.99"
"8/02/2020 5:45:35 AM","555.00","22.72","25.00","21.00","25.98"
"8/02/2020 5:40:35 AM","562.40","22.73","25.00","21.00","25.98"
"8/02/2020 5:35:35 AM","561.40","22.73","25.00","21.00","25.99"
"8/02/2020 5:30:35 AM","551.00","22.73","25.00","21.00","25.98"
"8/02/2020 5:25:35 AM","560.40","22.74","25.00","21.00","25.98"
"8/02/2020 5:20:35 AM","558.40","22.74","25.00","21.00","25.99"
"8/02/2020 5:15:35 AM","552.20","22.74","25.00","21.00","25.99"
"8/02/2020 5:10:35 AM","564.80","22.75","25.00","21.00","25.99"
"8/02/2020 5:05:35 AM","549.80","22.75","25.00","21.00","25.99"
"8/02/2020 5:00:35 AM","562.20","22.75","25.00","21.00","26.00"
"8/02/2020 4:55:35 AM","559.00","22.75","25.00","21.00","26.00"
"8/02/2020 4:50:35 AM","554.80","22.76","25.00","21.00","26.00"
"8/02/2020 4:45:35 AM","555.60","22.76","25.00","21.00","26.00"
"8/02/2020 4:40:35 AM","557.40","22.76","25.00","21.00","26.00"
"8/02/2020 4:35:35 AM","555.80","22.77","25.00","21.00","26.00"
"8/02/2020 4:30:35 AM","551.60","22.78","25.00","21.00","26.00"
"8/02/2020 4:25:35 AM","556.40","22.78","25.00","21.00","26.00"
"8/02/2020 4:20:35 AM","557.80","22.78","25.00","21.00","26.01"
"8/02/2020 4:15:35 AM","552.80","22.78","25.00","21.00","26.01"
"8/02/2020 4:10:35 AM","557.20","22.79","25.00","21.00","26.02"
"8/02/2020 4:05:35 AM","556.00","22.78","25.00","21.00","26.01"
"8/02/2020 4:00:35 AM","559.60","22.79","25.00","21.00","26.01"
"8/02/2020 3:55:35 AM","566.60","22.78","25.00","21.00","26.01"
"8/02/2020 3:50:35 AM","551.20","22.78","25.00","21.00","26.01"
"8/02/2020 3:45:35 AM","553.40","22.78","25.00","21.00","26.00"
"8/02/2020 3:40:35 AM","554.40","22.78","25.00","21.00","26.00"
"8/02/2020 3:35:35 AM","554.40","22.78","25.00","21.00","26.00"
"8/02/2020 3:30:35 AM","555.00","22.78","25.00","21.00","26.00"
"8/02/2020 3:25:35 AM","552.60","22.78","25.00","21.00","26.00"
"8/02/2020 3:20:35 AM","549.00","22.78","25.00","21.00","26.00"
"8/02/2020 3:15:35 AM","553.40","22.78","25.00","21.00","26.00"
"8/02/2020 3:10:35 AM","553.60","22.78","25.00","21.00","25.99"
"8/02/2020 3:05:35 AM","546.60","22.78","25.00","21.00","26.00"
"8/02/2020 3:00:35 AM","551.60","22.79","25.00","21.00","26.00"
"8/02/2020 2:55:35 AM","549.00","22.79","25.00","21.00","25.99"
"8/02/2020 2:50:35 AM","546.80","22.78","25.00","21.00","25.99"
"8/02/2020 2:45:35 AM","554.60","22.79","25.00","21.00","25.98"
"8/02/2020 2:40:35 AM","554.40","22.79","25.00","21.00","25.99"
"8/02/2020 2:35:35 AM","548.40","22.79","25.00","21.00","25.99"
"8/02/2020 2:30:35 AM","547.80","22.79","25.00","21.00","25.99"
"8/02/2020 2:25:35 AM","545.40","22.79","25.00","21.00","25.99"
"8/02/2020 2:20:35 AM","560.00","22.80","25.00","21.00","25.99"
"8/02/2020 2:15:35 AM","552.40","22.79","25.00","21.00","25.99"
"8/02/2020 2:10:35 AM","552.00","22.80","25.00","21.00","25.98"
"8/02/2020 2:05:35 AM","551.00","22.79","25.00","21.00","25.98"
"8/02/2020 2:00:35 AM","552.40","22.79","25.00","21.00","25.97"
"8/02/2020 1:55:35 AM","553.40","22.79","25.00","21.00","25.97"
"8/02/2020 1:50:35 AM","548.00","22.79","25.00","21.00","25.96"
"8/02/2020 1:45:35 AM","551.80","22.79","25.00","21.00","25.96"
"8/02/2020 1:40:35 AM","551.40","22.80","25.00","21.00","25.96"
"8/02/2020 1:35:35 AM","547.80","22.80","25.00","21.00","25.96"
"8/02/2020 1:30:35 AM","552.40","22.80","25.00","21.00","25.96"
"8/02/2020 1:25:35 AM","551.40","22.81","25.00","21.00","25.96"
"8/02/2020 1:20:35 AM","555.60","22.81","25.00","21.00","25.95"
"8/02/2020 1:15:35 AM","550.80","22.82","25.00","21.00","25.95"
"8/02/2020 1:10:35 AM","549.00","22.82","25.00","21.00","25.95"
"8/02/2020 1:05:35 AM","565.80","22.82","25.00","21.00","25.94"
"8/02/2020 1:00:35 AM","563.80","22.82","25.00","21.00","25.93"
"8/02/2020 12:55:35 AM","561.20","22.82","25.00","21.00","25.93"
"8/02/2020 12:50:35 AM","555.20","22.82","25.00","21.00","25.93"
"8/02/2020 12:45:35 AM","549.60","22.82","25.00","21.00","25.93"
"8/02/2020 12:40:35 AM","551.80","22.82","25.00","21.00","25.93"
"8/02/2020 12:35:35 AM","554.80","22.82","25.00","21.00","25.92"
"8/02/2020 12:30:35 AM","552.60","22.81","25.00","21.00","25.92"
"8/02/2020 12:25:35 AM","556.40","22.80","25.00","21.00","25.92"
"8/02/2020 12:20:35 AM","553.60","22.81","25.00","21.00","25.91"
"8/02/2020 12:15:35 AM","567.60","22.80","25.00","21.00","25.91"
"8/02/2020 12:10:35 AM","557.20","22.79","25.00","21.00","25.91"
"8/02/2020 12:05:35 AM","548.80","22.78","25.00","21.00","25.91"
"8/02/2020 12:00:35 AM","550.20","22.77","25.00","21.00","25.90"
"7/02/2020 11:55:35 PM","562.00","22.76","25.00","21.00","25.89"
"7/02/2020 11:50:35 PM","561.60","22.75","25.00","21.00","25.89"
"7/02/2020 11:45:35 PM","557.20","22.73","25.00","21.00","25.89"
"7/02/2020 11:40:35 PM","552.20","22.72","25.00","21.00","25.88"
"7/02/2020 11:35:35 PM","554.00","22.70","25.00","21.00","25.88"
"7/02/2020 11:30:35 PM","551.40","22.69","25.00","21.00","25.88"
"7/02/2020 11:25:35 PM","564.60","22.67","25.00","21.00","25.87"
"7/02/2020 11:20:35 PM","553.60","22.66","25.00","21.00","25.87"
"7/02/2020 11:15:35 PM","543.80","22.63","25.00","21.00","25.86"
"7/02/2020 11:10:35 PM","556.80","22.62","25.00","21.00","25.86"
"7/02/2020 11:05:35 PM","567.60","22.60","25.00","21.00","25.86"
"7/02/2020 11:00:35 PM","556.20","22.59","25.00","21.00","25.85"
"7/02/2020 10:55:35 PM","555.40","22.57","25.00","21.00","25.85"
"7/02/2020 10:50:35 PM","555.40","22.56","25.00","21.00","25.84"
"7/02/2020 10:45:35 PM","567.20","22.55","25.00","21.00","25.84"
"7/02/2020 10:40:35 PM","557.40","22.53","25.00","21.00","25.83"
"7/02/2020 10:35:35 PM","558.80","22.53","25.00","21.00","25.83"
"7/02/2020 10:30:35 PM","547.00","22.53","25.00","21.00","25.82"
"7/02/2020 10:25:35 PM","554.00","22.51","25.00","21.00","25.82"
"7/02/2020 10:20:35 PM","571.40","22.51","25.00","21.00","25.81"
"7/02/2020 10:15:35 PM","552.00","22.48","25.00","21.00","25.80"
"7/02/2020 10:10:35 PM","554.00","22.47","25.00","21.00","25.80"
"7/02/2020 10:05:35 PM","551.20","22.44","25.00","21.00","25.80"
"7/02/2020 10:00:35 PM","554.40","22.43","25.00","21.00","25.79"
"7/02/2020 9:55:35 PM","552.60","22.40","25.00","21.00","25.79"
"7/02/2020 9:50:35 PM","562.60","22.38","25.00","21.00","25.78"
"7/02/2020 9:45:35 PM","555.00","22.37","25.00","21.00","25.78"
"7/02/2020 9:40:35 PM","552.00","22.34","25.00","21.00","25.76"
"7/02/2020 9:35:35 PM","557.40","22.33","25.00","21.00","25.75"
"7/02/2020 9:30:35 PM","552.80","22.30","25.00","21.00","25.75"
"7/02/2020 9:25:35 PM","567.80","22.27","25.00","21.00","25.75"
"7/02/2020 9:20:35 PM","555.80","22.25","25.00","21.00","25.74"
"7/02/2020 9:15:35 PM","559.80","22.21","25.00","21.00","25.73"
"7/02/2020 9:10:35 PM","554.40","22.19","25.00","21.00","25.73"
"7/02/2020 9:05:35 PM","552.40","22.15","25.00","21.00","25.72"
"7/02/2020 9:00:35 PM","550.60","22.13","25.00","21.00","25.71"
"7/02/2020 8:55:35 PM","551.00","22.11","25.00","21.00","25.70"
"7/02/2020 8:50:35 PM","551.60","22.08","25.00","21.00","25.70"
"7/02/2020 8:45:35 PM","557.40","22.06","25.00","21.00","25.69"
"7/02/2020 8:40:35 PM","557.80","22.03","25.00","21.00","25.68"
"7/02/2020 8:35:35 PM","553.60","22.00","25.00","21.00","25.67"
"7/02/2020 8:30:35 PM","555.60","21.98","25.00","21.00","25.66"
"7/02/2020 8:25:35 PM","552.20","21.95","25.00","21.00","25.65"
"7/02/2020 8:20:35 PM","549.80","21.92","25.00","21.00","25.64"
"7/02/2020 8:15:35 PM","552.40","21.89","25.00","21.00","25.63"
"7/02/2020 8:10:35 PM","552.80","21.86","25.00","21.00","25.62"
"7/02/2020 8:05:35 PM","556.20","21.83","25.00","21.00","25.61"
"7/02/2020 8:00:35 PM","551.00","21.80","25.00","21.00","25.60"
"7/02/2020 7:55:35 PM","551.80","21.78","25.00","21.00","25.58"
"7/02/2020 7:50:35 PM","550.00","21.75","25.00","21.00","25.58"
"7/02/2020 7:45:35 PM","554.80","21.72","25.00","21.00","25.56"
"7/02/2020 7:40:35 PM","555.40","21.68","25.00","21.00","25.55"
"7/02/2020 7:35:35 PM","563.00","21.66","25.00","21.00","25.54"
"7/02/2020 7:30:35 PM","554.20","21.63","25.00","21.00","25.53"
"7/02/2020 7:25:35 PM","559.40","21.60","25.00","21.00","25.51"
"7/02/2020 7:20:35 PM","548.80","21.57","25.00","21.00","25.50"
"7/02/2020 7:15:35 PM","552.80","21.53","25.00","21.00","25.48"
"7/02/2020 7:10:35 PM","557.00","21.48","25.00","21.00","25.46"
"7/02/2020 7:05:35 PM","548.80","21.44","25.00","21.00","25.45"
"7/02/2020 7:00:35 PM","555.40","21.39","25.00","21.00","25.43"
"7/02/2020 6:55:35 PM","553.60","21.36","25.00","21.00","25.41"
"7/02/2020 6:50:35 PM","562.60","21.30","25.00","21.00","25.39"
"7/02/2020 6:45:35 PM","560.00","21.25","25.00","21.00","25.37"
"7/02/2020 6:40:35 PM","560.00","21.18","25.00","21.00","25.36"
"7/02/2020 6:35:35 PM","571.00","21.08","25.00","21.00","25.33"
"7/02/2020 6:30:35 PM","571.00","20.93","25.00","21.00","25.31"
"7/02/2020 6:25:35 PM","576.80","20.77","25.00","21.00","25.28"
"7/02/2020 6:20:35 PM","590.20","20.56","25.00","21.00","25.27"
"7/02/2020 6:15:35 PM","585.20","20.25","25.00","21.00","25.26"
"7/02/2020 6:10:35 PM","584.80","19.83","25.00","21.00","25.24"
"7/02/2020 6:05:35 PM","589.20","19.31","25.00","21.00","25.23"
"7/02/2020 6:00:35 PM","608.80","18.97","25.00","21.00","25.24"
"7/02/2020 5:55:35 PM","595.20","18.81","25.00","21.00","25.26"
"7/02/2020 5:50:35 PM","603.40","18.83","25.00","21.00","25.27"
"7/02/2020 5:45:35 PM","592.80","18.89","25.00","21.00","25.28"
"7/02/2020 5:40:35 PM","604.80","19.01","25.00","21.00","25.29"
"7/02/2020 5:35:35 PM","610.40","19.51","25.00","21.00","25.29"
"7/02/2020 5:30:35 PM","596.40","20.83","25.00","21.00","25.27"
"7/02/2020 5:25:35 PM","603.60","22.88","25.00","21.00","25.25"
"7/02/2020 5:20:35 PM","602.20","24.03","25.00","21.00","25.23"
"7/02/2020 5:15:35 PM","600.40","23.68","25.00","21.00","25.22"
"7/02/2020 5:10:35 PM","595.00","23.10","25.00","21.00","25.22"
"7/02/2020 5:05:35 PM","605.60","21.73","25.00","21.00","25.22"
"7/02/2020 5:00:35 PM","599.60","18.79","25.00","21.00","25.24"
"7/02/2020 4:55:35 PM","603.80","18.73","25.00","21.00","25.28"
"7/02/2020 4:50:35 PM","607.40","18.75","25.00","21.00","25.29"
"7/02/2020 4:45:35 PM","595.00","18.82","25.00","21.00","25.29"
"7/02/2020 4:40:35 PM","594.20","18.97","25.00","21.00","25.29"
"7/02/2020 4:35:35 PM","604.20","19.25","25.00","21.00","25.29"
"7/02/2020 4:30:35 PM","593.40","20.39","25.00","21.00","25.29"
"7/02/2020 4:25:35 PM","596.20","21.97","25.00","21.00","25.26"
"7/02/2020 4:20:35 PM","589.20","24.19","25.00","21.00","25.23"
"7/02/2020 4:15:35 PM","592.80","23.97","25.00","21.00","25.21"
"7/02/2020 4:10:35 PM","593.00","23.65","25.00","21.00","25.21"
"7/02/2020 4:05:35 PM","596.40","23.11","25.00","21.00","25.21"
"7/02/2020 4:00:35 PM","598.40","22.17","25.00","21.00","25.22"
"7/02/2020 3:55:35 PM","588.60","19.24","25.00","21.00","25.23"
"7/02/2020 3:50:35 PM","588.60","19.01","25.00","21.00","25.25"
"7/02/2020 3:45:35 PM","594.60","18.77","25.00","21.00","25.27"
"7/02/2020 3:40:35 PM","593.40","18.65","25.00","21.00","25.27"
"7/02/2020 3:35:35 PM","602.00","18.67","25.00","21.00","25.28"
"7/02/2020 3:30:35 PM","591.80","18.90","25.00","21.00","25.30"
"7/02/2020 3:25:35 PM","592.00","19.36","25.00","21.00","25.31"
"7/02/2020 3:20:35 PM","587.80","20.73","25.00","21.00","25.29"
"7/02/2020 3:15:35 PM","591.60","22.90","25.00","21.00","25.26"
"7/02/2020 3:10:35 PM","588.40","23.75","25.00","21.00","25.23"
"7/02/2020 3:05:35 PM","598.20","23.57","25.00","21.00","25.21"
"7/02/2020 3:00:35 PM","589.20","23.37","25.00","21.00","25.18"
"7/02/2020 2:55:35 PM","598.40","23.17","25.00","21.00","25.16"
"7/02/2020 2:50:35 PM","589.20","22.97","25.00","21.00","25.14"
"7/02/2020 2:45:35 PM","600.40","22.75","25.00","21.00","25.11"
"7/02/2020 2:40:35 PM","591.80","22.49","25.00","21.00","25.09"
"7/02/2020 2:35:35 PM","595.20","22.20","25.00","21.00","25.07"
"7/02/2020 2:30:35 PM","599.20","21.89","25.00","21.00","25.05"
"7/02/2020 2:25:35 PM","585.80","21.53","25.00","21.00","25.03"
"7/02/2020 2:20:35 PM","608.00","21.12","25.00","21.00","25.03"
"7/02/2020 2:15:35 PM","588.20","20.67","25.00","21.00","25.03"
"7/02/2020 2:10:35 PM","582.20","20.25","25.00","21.00","25.03"
"7/02/2020 2:05:35 PM","591.80","19.88","25.00","21.00","25.03"
"7/02/2020 2:00:35 PM","592.60","19.60","25.00","21.00","25.04"
"7/02/2020 1:55:35 PM","594.60","19.39","25.00","21.00","25.04"
"7/02/2020 1:50:35 PM","592.00","19.19","25.00","21.00","25.05"
"7/02/2020 1:45:35 PM","584.60","19.02","25.00","21.00","25.05"
"7/02/2020 1:40:35 PM","588.60","18.89","25.00","21.00","25.03"
"7/02/2020 1:35:35 PM","571.60","19.31","25.00","21.00","25.01"
"7/02/2020 1:30:35 PM","568.20","20.03","25.00","21.00","24.99"
"7/02/2020 1:25:35 PM","574.40","19.95","25.00","21.00","24.97"
"7/02/2020 1:20:35 PM","576.60","19.85","25.00","21.00","24.95"
"7/02/2020 1:15:35 PM","567.80","19.75","25.00","21.00","24.93"
"7/02/2020 1:10:35 PM","570.80","19.65","25.00","21.00","24.90"
"7/02/2020 1:05:35 PM","579.40","19.52","25.00","21.00","24.87"
"7/02/2020 1:00:35 PM","569.40","19.41","25.00","21.00","24.85"
"7/02/2020 12:55:35 PM","564.20","19.26","25.00","21.00","24.82"
"7/02/2020 12:50:35 PM","565.40","19.10","25.00","21.00","24.79"
"7/02/2020 12:45:35 PM","569.20","18.93","25.00","21.00","24.76"
"7/02/2020 12:40:35 PM","570.80","18.75","25.00","21.00","24.74"
"7/02/2020 12:35:35 PM","576.80","18.56","25.00","21.00","24.71"
"7/02/2020 12:30:35 PM","576.20","18.34","25.00","21.00","24.67"
"7/02/2020 12:25:35 PM","580.20","18.11","25.00","21.00","24.64"
"7/02/2020 12:20:35 PM","570.40","17.86","25.00","21.00","24.60"
"7/02/2020 12:15:35 PM","570.40","17.59","25.00","21.00","24.57"
"7/02/2020 12:10:35 PM","575.20","17.29","25.00","21.00","24.54"
"7/02/2020 12:05:35 PM","573.40","16.97","25.00","21.00","24.51"
"7/02/2020 12:00:35 PM","566.80","16.63","25.00","21.00","24.47"
"7/02/2020 11:55:35 AM","571.20","16.24","25.00","21.00","24.44"
"7/02/2020 11:50:35 AM","571.60","15.82","25.00","21.00","24.40"
"7/02/2020 11:45:35 AM","565.80","15.36","25.00","21.00","24.37"
"7/02/2020 11:40:35 AM","570.60","14.87","25.00","21.00","24.33"
"7/02/2020 11:35:35 AM","581.60","14.36","25.00","21.00","24.28"
"7/02/2020 11:30:35 AM","584.00","13.82","25.00","21.00","24.24"
"7/02/2020 11:25:35 AM","578.80","13.25","25.00","21.00","24.19"
"7/02/2020 11:20:35 AM","582.40","12.60","25.00","21.00","24.14"
"7/02/2020 11:15:35 AM","584.40","11.91","25.00","21.00","24.09"
"7/02/2020 11:10:35 AM","580.00","11.15","25.00","21.00","24.04"
"7/02/2020 11:05:35 AM","585.20","10.30","25.00","21.00","24.00"
"7/02/2020 11:00:35 AM","598.60","9.51","25.00","21.00","24.02"
"7/02/2020 10:55:35 AM","602.80","9.63","23.00","22.00","24.12"
"7/02/2020 10:50:35 AM","590.60","9.80","23.00","22.00","24.24"
"7/02/2020 10:45:35 AM","594.60","9.84","23.00","22.00","24.34"
"7/02/2020 10:40:35 AM","604.80","9.85","23.00","22.00","24.47"
"7/02/2020 10:35:35 AM","596.00","9.86","23.00","22.00","24.59"
"7/02/2020 10:30:35 AM","589.40","10.00","23.00","22.00","24.67"
"7/02/2020 10:25:35 AM","578.20","12.48","23.00","22.00","24.68"
"7/02/2020 10:20:35 AM","575.60","17.99","25.00","21.00","24.65"
"7/02/2020 10:15:35 AM","577.00","17.73","25.00","21.00","24.61"
"7/02/2020 10:10:35 AM","579.20","17.45","25.00","21.00","24.58"
"7/02/2020 10:05:35 AM","569.40","17.15","25.00","21.00","24.55"
"7/02/2020 10:00:35 AM","571.60","16.84","25.00","21.00","24.51"
"7/02/2020 9:55:35 AM","579.00","16.52","25.00","21.00","24.48"
"7/02/2020 9:50:35 AM","574.40","16.15","25.00","21.00","24.45"
"7/02/2020 9:45:35 AM","581.00","15.74","25.00","21.00","24.41"
"7/02/2020 9:40:35 AM","573.00","15.30","25.00","21.00","24.37"
"7/02/2020 9:35:35 AM","583.40","14.80","25.00","21.00","24.33"
"7/02/2020 9:30:35 AM","574.20","14.30","25.00","21.00","24.29"
"7/02/2020 9:25:35 AM","579.60","13.79","25.00","21.00","24.25"
"7/02/2020 9:20:35 AM","577.40","13.23","25.00","21.00","24.20"
"7/02/2020 9:15:35 AM","576.80","12.57","25.00","21.00","24.15"
"7/02/2020 9:10:35 AM","585.80","11.87","25.00","21.00","24.08"
"7/02/2020 9:05:35 AM","590.00","11.14","25.00","21.00","24.01"
"7/02/2020 9:00:35 AM","595.60","10.31","25.00","21.00","23.98"
"7/02/2020 8:55:35 AM","606.20","9.75","25.00","21.00","24.01"
"7/02/2020 8:50:35 AM","603.60","9.79","23.00","22.00","24.12"
"7/02/2020 8:45:35 AM","602.20","9.83","23.00","22.00","24.22"
"7/02/2020 8:40:35 AM","613.20","9.79","23.00","22.00","24.32"
