"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"7/02/2020 8:35:35 AM","618.40","9.76","23.00","22.00","24.47"
"7/02/2020 8:30:35 AM","607.60","9.84","23.00","22.00","24.59"
"7/02/2020 8:25:35 AM","610.60","9.96","23.00","22.00","24.72"
"7/02/2020 8:20:35 AM","604.40","9.88","23.00","22.00","24.86"
"7/02/2020 8:15:35 AM","609.80","9.99","23.00","22.00","24.95"
"7/02/2020 8:10:35 AM","595.20","10.61","23.00","22.00","25.03"
"7/02/2020 8:05:35 AM","604.40","12.78","23.00","22.00","25.07"
"7/02/2020 8:00:35 AM","596.20","22.13","25.00","21.00","25.06"
"7/02/2020 7:55:35 AM","591.00","21.86","25.00","21.00","25.05"
"7/02/2020 7:50:35 AM","595.00","21.55","25.00","21.00","25.05"
"7/02/2020 7:45:35 AM","610.40","21.23","25.00","21.00","25.03"
"7/02/2020 7:40:35 AM","598.20","20.87","25.00","21.00","25.02"
"7/02/2020 7:35:35 AM","595.40","20.51","25.00","21.00","25.03"
"7/02/2020 7:30:35 AM","600.40","20.19","25.00","21.00","25.03"
"7/02/2020 7:25:35 AM","612.20","19.92","25.00","21.00","25.02"
"7/02/2020 7:20:35 AM","597.20","19.69","25.00","21.00","25.01"
"7/02/2020 7:15:35 AM","599.20","19.42","25.00","21.00","25.01"
"7/02/2020 7:10:35 AM","601.40","19.20","25.00","21.00","25.00"
"7/02/2020 7:05:35 AM","600.80","19.14","25.00","21.00","25.01"
"7/02/2020 7:00:35 AM","612.20","18.99","25.00","21.00","25.01"
"7/02/2020 6:55:35 AM","603.60","18.80","25.00","21.00","25.02"
"7/02/2020 6:50:35 AM","608.00","18.58","25.00","21.00","25.03"
"7/02/2020 6:45:35 AM","596.60","18.35","25.00","21.00","25.03"
"7/02/2020 6:40:35 AM","582.40","18.11","25.00","21.00","25.02"
"7/02/2020 6:35:35 AM","567.00","16.93","25.00","21.00","25.00"
"7/02/2020 6:30:35 AM","572.20","16.61","25.00","21.00","24.97"
"7/02/2020 6:25:35 AM","563.80","16.26","25.00","21.00","24.95"
"7/02/2020 6:20:35 AM","562.60","15.87","25.00","21.00","24.92"
"7/02/2020 6:15:35 AM","568.20","15.46","25.00","21.00","24.89"
"7/02/2020 6:10:35 AM","568.40","15.00","25.00","21.00","24.87"
"7/02/2020 6:05:35 AM","575.00","14.49","25.00","21.00","24.85"
"7/02/2020 6:00:35 AM","574.20","13.92","25.00","21.00","24.82"
"7/02/2020 5:55:35 AM","581.40","13.34","25.00","21.00","24.79"
"7/02/2020 5:50:35 AM","582.60","12.72","25.00","21.00","24.74"
"7/02/2020 5:45:35 AM","579.00","12.06","25.00","21.00","24.71"
"7/02/2020 5:40:35 AM","597.20","11.35","25.00","21.00","24.67"
"7/02/2020 5:35:35 AM","597.00","10.59","25.00","21.00","24.65"
"7/02/2020 5:30:35 AM","606.60","9.75","25.00","21.00","24.66"
"7/02/2020 5:25:35 AM","611.20","9.51","23.00","22.00","24.76"
"7/02/2020 5:20:35 AM","615.80","9.70","23.00","22.00","24.88"
"7/02/2020 5:15:35 AM","615.80","10.05","23.00","22.00","25.03"
"7/02/2020 5:10:35 AM","623.00","11.36","23.00","22.00","25.15"
"7/02/2020 5:05:35 AM","622.40","12.56","23.00","22.00","25.26"
"7/02/2020 5:00:35 AM","614.00","13.06","23.00","22.00","25.40"
"7/02/2020 4:55:35 AM","623.20","14.39","23.00","22.00","25.51"
"7/02/2020 4:50:35 AM","622.00","14.42","23.00","22.00","25.58"
"7/02/2020 4:45:35 AM","625.00","13.94","23.00","22.00","25.66"
"7/02/2020 4:40:35 AM","614.20","14.07","23.00","22.00","25.73"
"7/02/2020 4:35:35 AM","601.20","16.94","23.00","22.00","25.74"
"7/02/2020 4:30:35 AM","597.00","20.71","25.00","21.00","25.74"
"7/02/2020 4:25:35 AM","596.60","20.70","25.00","21.00","25.73"
"7/02/2020 4:20:35 AM","585.00","20.69","25.00","21.00","25.73"
"7/02/2020 4:15:35 AM","590.20","20.69","25.00","21.00","25.73"
"7/02/2020 4:10:35 AM","592.20","20.69","25.00","21.00","25.73"
"7/02/2020 4:05:35 AM","586.40","20.68","25.00","21.00","25.73"
"7/02/2020 4:00:35 AM","590.00","20.67","25.00","21.00","25.72"
"7/02/2020 3:55:35 AM","590.00","20.66","25.00","21.00","25.71"
"7/02/2020 3:50:35 AM","592.60","20.66","25.00","21.00","25.71"
"7/02/2020 3:45:35 AM","583.20","20.66","25.00","21.00","25.71"
"7/02/2020 3:40:35 AM","586.60","20.65","25.00","21.00","25.70"
"7/02/2020 3:35:35 AM","583.40","20.65","25.00","21.00","25.70"
"7/02/2020 3:30:35 AM","576.20","20.65","25.00","21.00","25.69"
"7/02/2020 3:25:35 AM","589.40","20.63","25.00","21.00","25.69"
"7/02/2020 3:20:35 AM","579.20","20.64","25.00","21.00","25.68"
"7/02/2020 3:15:35 AM","586.20","20.65","25.00","21.00","25.68"
"7/02/2020 3:10:35 AM","580.20","20.65","25.00","21.00","25.67"
"7/02/2020 3:05:35 AM","589.40","20.64","25.00","21.00","25.67"
"7/02/2020 3:00:35 AM","580.00","20.65","25.00","21.00","25.66"
"7/02/2020 2:55:35 AM","590.40","20.66","25.00","21.00","25.65"
"7/02/2020 2:50:35 AM","584.20","20.66","25.00","21.00","25.65"
"7/02/2020 2:45:35 AM","582.40","20.67","25.00","21.00","25.65"
"7/02/2020 2:40:35 AM","578.80","20.66","25.00","21.00","25.64"
"7/02/2020 2:35:35 AM","581.60","20.67","25.00","21.00","25.64"
"7/02/2020 2:30:35 AM","588.00","20.66","25.00","21.00","25.63"
"7/02/2020 2:25:35 AM","581.20","20.66","25.00","21.00","25.63"
"7/02/2020 2:20:35 AM","575.20","20.68","25.00","21.00","25.63"
"7/02/2020 2:15:35 AM","587.00","20.68","25.00","21.00","25.62"
"7/02/2020 2:10:35 AM","583.60","20.69","25.00","21.00","25.62"
"7/02/2020 2:05:35 AM","572.00","20.69","25.00","21.00","25.61"
"7/02/2020 2:00:35 AM","573.00","20.70","25.00","21.00","25.60"
"7/02/2020 1:55:35 AM","579.00","20.71","25.00","21.00","25.59"
"7/02/2020 1:50:35 AM","571.40","20.72","25.00","21.00","25.58"
"7/02/2020 1:45:35 AM","570.60","20.72","25.00","21.00","25.57"
"7/02/2020 1:40:35 AM","569.80","20.72","25.00","21.00","25.57"
"7/02/2020 1:35:35 AM","570.40","20.73","25.00","21.00","25.56"
"7/02/2020 1:30:35 AM","571.00","20.73","25.00","21.00","25.55"
"7/02/2020 1:25:35 AM","571.00","20.72","25.00","21.00","25.55"
"7/02/2020 1:20:35 AM","569.80","20.73","25.00","21.00","25.54"
"7/02/2020 1:15:35 AM","569.60","20.73","25.00","21.00","25.53"
"7/02/2020 1:10:35 AM","566.00","20.75","25.00","21.00","25.52"
"7/02/2020 1:05:35 AM","574.60","20.75","25.00","21.00","25.51"
"7/02/2020 1:00:35 AM","575.00","20.75","25.00","21.00","25.51"
"7/02/2020 12:55:35 AM","578.00","20.74","25.00","21.00","25.50"
"7/02/2020 12:50:35 AM","566.60","20.75","25.00","21.00","25.49"
"7/02/2020 12:45:35 AM","573.00","20.76","25.00","21.00","25.48"
"7/02/2020 12:40:35 AM","570.60","20.77","25.00","21.00","25.47"
"7/02/2020 12:35:35 AM","580.40","20.79","25.00","21.00","25.47"
"7/02/2020 12:30:35 AM","568.00","20.79","25.00","21.00","25.46"
"7/02/2020 12:25:35 AM","572.20","20.79","25.00","21.00","25.45"
"7/02/2020 12:20:35 AM","576.80","20.81","25.00","21.00","25.44"
"7/02/2020 12:15:35 AM","573.40","20.81","25.00","21.00","25.43"
"7/02/2020 12:10:35 AM","569.60","20.83","25.00","21.00","25.42"
"7/02/2020 12:05:35 AM","563.40","20.84","25.00","21.00","25.41"
"7/02/2020 12:00:35 AM","565.20","20.84","25.00","21.00","25.41"
"6/02/2020 11:55:35 PM","566.40","20.84","25.00","21.00","25.40"
"6/02/2020 11:50:35 PM","565.20","20.85","25.00","21.00","25.39"
"6/02/2020 11:45:35 PM","564.60","20.86","25.00","21.00","25.38"
"6/02/2020 11:40:35 PM","559.40","20.86","25.00","21.00","25.36"
"6/02/2020 11:35:35 PM","559.60","20.87","25.00","21.00","25.36"
"6/02/2020 11:30:35 PM","570.00","20.87","25.00","21.00","25.34"
"6/02/2020 11:25:35 PM","560.80","20.88","25.00","21.00","25.34"
"6/02/2020 11:20:35 PM","563.60","20.90","25.00","21.00","25.32"
"6/02/2020 11:15:35 PM","559.60","20.90","25.00","21.00","25.31"
"6/02/2020 11:10:35 PM","570.20","20.92","25.00","21.00","25.30"
"6/02/2020 11:05:35 PM","569.60","20.95","25.00","21.00","25.29"
"6/02/2020 11:00:35 PM","561.40","20.96","25.00","21.00","25.28"
"6/02/2020 10:55:35 PM","561.20","21.00","25.00","21.00","25.26"
"6/02/2020 10:50:35 PM","563.20","21.00","25.00","21.00","25.26"
"6/02/2020 10:45:35 PM","565.60","21.02","25.00","21.00","25.25"
"6/02/2020 10:40:35 PM","571.60","21.04","25.00","21.00","25.24"
"6/02/2020 10:35:35 PM","576.40","21.07","25.00","21.00","25.22"
"6/02/2020 10:30:35 PM","564.60","21.07","25.00","21.00","25.21"
"6/02/2020 10:25:35 PM","568.60","21.07","25.00","21.00","25.20"
"6/02/2020 10:20:35 PM","567.80","21.07","25.00","21.00","25.18"
"6/02/2020 10:15:35 PM","563.20","21.06","25.00","21.00","25.17"
"6/02/2020 10:10:35 PM","559.80","21.06","25.00","21.00","25.16"
"6/02/2020 10:05:35 PM","559.80","21.05","25.00","21.00","25.14"
"6/02/2020 10:00:35 PM","561.20","21.04","25.00","21.00","25.13"
"6/02/2020 9:55:35 PM","557.80","21.02","25.00","21.00","25.11"
"6/02/2020 9:50:35 PM","562.00","21.00","25.00","21.00","25.09"
"6/02/2020 9:45:35 PM","560.80","20.96","25.00","21.00","25.08"
"6/02/2020 9:40:35 PM","556.40","20.95","25.00","21.00","25.07"
"6/02/2020 9:35:35 PM","555.80","20.92","25.00","21.00","25.05"
"6/02/2020 9:30:35 PM","554.80","20.92","25.00","21.00","25.03"
"6/02/2020 9:25:35 PM","560.80","20.90","25.00","21.00","25.02"
"6/02/2020 9:20:35 PM","556.00","20.88","25.00","21.00","25.00"
"6/02/2020 9:15:35 PM","559.00","20.86","25.00","21.00","24.98"
"6/02/2020 9:10:35 PM","553.80","20.84","25.00","21.00","24.96"
"6/02/2020 9:05:35 PM","546.20","20.80","25.00","21.00","24.95"
"6/02/2020 9:00:35 PM","549.00","20.77","25.00","21.00","24.94"
"6/02/2020 8:55:35 PM","553.00","20.74","25.00","21.00","24.91"
"6/02/2020 8:50:35 PM","551.00","20.70","25.00","21.00","24.90"
"6/02/2020 8:45:35 PM","552.80","20.65","25.00","21.00","24.88"
"6/02/2020 8:40:35 PM","565.80","20.60","25.00","21.00","24.85"
"6/02/2020 8:35:35 PM","556.60","20.55","25.00","21.00","24.84"
"6/02/2020 8:30:35 PM","553.20","20.49","25.00","21.00","24.82"
"6/02/2020 8:25:35 PM","553.00","20.43","25.00","21.00","24.79"
"6/02/2020 8:20:35 PM","555.80","20.36","25.00","21.00","24.77"
"6/02/2020 8:15:35 PM","555.00","20.28","25.00","21.00","24.74"
"6/02/2020 8:10:35 PM","555.80","20.21","25.00","21.00","24.72"
"6/02/2020 8:05:35 PM","552.40","20.13","25.00","21.00","24.69"
"6/02/2020 8:00:35 PM","552.20","20.03","25.00","21.00","24.66"
"6/02/2020 7:55:35 PM","558.20","19.94","25.00","21.00","24.63"
"6/02/2020 7:50:35 PM","552.80","19.84","25.00","21.00","24.61"
"6/02/2020 7:45:35 PM","553.40","19.75","25.00","21.00","24.58"
"6/02/2020 7:40:35 PM","551.00","19.66","25.00","21.00","24.55"
"6/02/2020 7:35:35 PM","557.20","19.56","25.00","21.00","24.53"
"6/02/2020 7:30:35 PM","562.40","19.43","25.00","21.00","24.49"
"6/02/2020 7:25:35 PM","558.20","19.31","25.00","21.00","24.47"
"6/02/2020 7:20:35 PM","556.60","19.18","25.00","21.00","24.43"
"6/02/2020 7:15:35 PM","567.00","19.03","25.00","21.00","24.40"
"6/02/2020 7:10:35 PM","558.00","18.88","25.00","21.00","24.37"
"6/02/2020 7:05:35 PM","573.60","18.70","25.00","21.00","24.33"
"6/02/2020 7:00:35 PM","568.00","18.52","25.00","21.00","24.30"
"6/02/2020 6:55:35 PM","571.00","18.34","25.00","21.00","24.26"
"6/02/2020 6:50:35 PM","565.40","18.14","25.00","21.00","24.21"
"6/02/2020 6:45:35 PM","579.00","17.88","25.00","21.00","24.17"
"6/02/2020 6:40:35 PM","575.00","17.59","25.00","21.00","24.13"
"6/02/2020 6:35:35 PM","581.60","17.24","25.00","21.00","24.08"
"6/02/2020 6:30:35 PM","583.20","16.84","25.00","21.00","24.03"
"6/02/2020 6:25:35 PM","596.20","16.41","25.00","21.00","23.97"
"6/02/2020 6:20:35 PM","597.00","15.94","25.00","21.00","23.91"
"6/02/2020 6:15:35 PM","605.00","15.39","23.00","22.00","23.84"
"6/02/2020 6:10:35 PM","613.60","14.81","23.00","22.00","23.76"
"6/02/2020 6:05:35 PM","636.60","14.25","23.00","22.00","23.67"
"6/02/2020 6:00:35 PM","653.20","14.05","23.00","22.00","23.64"
"6/02/2020 5:55:35 PM","660.20","14.48","23.00","22.00","23.63"
"6/02/2020 5:50:35 PM","677.80","14.71","23.00","22.00","23.67"
"6/02/2020 5:45:35 PM","707.20","14.61","23.00","22.00","23.71"
"6/02/2020 5:40:35 PM","721.80","14.65","23.00","22.00","23.75"
"6/02/2020 5:35:35 PM","707.80","14.61","23.00","22.00","23.72"
"6/02/2020 5:30:35 PM","698.80","14.60","23.00","22.00","23.71"
"6/02/2020 5:25:35 PM","704.60","14.70","23.00","22.00","23.70"
"6/02/2020 5:20:35 PM","712.80","14.66","23.00","22.00","23.68"
"6/02/2020 5:15:35 PM","706.80","14.79","23.00","22.00","23.68"
"6/02/2020 5:10:35 PM","706.20","14.35","23.00","22.00","23.70"
"6/02/2020 5:05:35 PM","711.80","14.33","23.00","22.00","23.72"
"6/02/2020 5:00:35 PM","711.80","14.44","23.00","22.00","23.74"
"6/02/2020 4:55:35 PM","723.20","14.30","23.00","22.00","23.76"
"6/02/2020 4:50:35 PM","749.40","14.12","23.00","22.00","23.82"
"6/02/2020 4:45:35 PM","774.40","13.42","23.00","22.00","23.94"
"6/02/2020 4:40:35 PM","788.20","13.10","23.00","22.00","24.01"
"6/02/2020 4:35:35 PM","809.80","13.26","23.00","22.00","24.01"
"6/02/2020 4:30:35 PM","839.60","13.27","23.00","22.00","24.03"
"6/02/2020 4:25:35 PM","863.00","13.24","23.00","22.00","24.05"
"6/02/2020 4:20:35 PM","873.60","13.23","23.00","22.00","24.08"
"6/02/2020 4:15:35 PM","881.00","13.35","23.00","22.00","24.13"
"6/02/2020 4:10:35 PM","909.40","13.30","23.00","22.00","24.15"
"6/02/2020 4:05:35 PM","925.00","13.30","23.00","22.00","24.14"
"6/02/2020 4:00:35 PM","885.60","13.31","23.00","22.00","24.06"
"6/02/2020 3:55:35 PM","829.20","13.94","23.00","22.00","23.94"
"6/02/2020 3:50:35 PM","795.20","14.08","23.00","22.00","23.90"
"6/02/2020 3:45:35 PM","781.20","14.08","23.00","22.00","23.90"
"6/02/2020 3:40:35 PM","780.20","14.26","23.00","22.00","23.88"
"6/02/2020 3:35:35 PM","787.20","14.51","23.00","22.00","23.85"
"6/02/2020 3:30:35 PM","762.40","14.57","23.00","22.00","23.81"
"6/02/2020 3:25:35 PM","744.80","14.48","23.00","22.00","23.81"
"6/02/2020 3:20:35 PM","754.40","14.62","23.00","22.00","23.79"
"6/02/2020 3:15:35 PM","745.60","14.54","23.00","22.00","23.78"
"6/02/2020 3:10:35 PM","753.20","14.56","23.00","22.00","23.78"
"6/02/2020 3:05:35 PM","767.80","14.66","23.00","22.00","23.78"
"6/02/2020 3:00:35 PM","762.60","14.73","23.00","22.00","23.76"
"6/02/2020 2:55:35 PM","771.00","14.84","23.00","22.00","23.75"
"6/02/2020 2:50:35 PM","770.40","15.14","23.00","22.00","23.74"
"6/02/2020 2:45:35 PM","767.60","15.17","23.00","22.00","23.72"
"6/02/2020 2:40:35 PM","788.20","15.01","23.00","22.00","23.72"
"6/02/2020 2:35:35 PM","774.40","14.81","23.00","22.00","23.75"
"6/02/2020 2:30:35 PM","791.20","14.59","23.00","22.00","23.76"
"6/02/2020 2:25:35 PM","793.40","13.98","23.00","22.00","23.82"
"6/02/2020 2:20:35 PM","814.40","13.01","23.00","22.00","23.95"
"6/02/2020 2:15:35 PM","843.20","12.51","23.00","22.00","24.02"
"6/02/2020 2:10:35 PM","847.60","12.44","23.00","22.00","24.04"
"6/02/2020 2:05:35 PM","844.40","12.54","23.00","22.00","24.04"
"6/02/2020 2:00:35 PM","839.40","12.64","23.00","22.00","24.04"
"6/02/2020 1:55:35 PM","838.80","12.92","23.00","22.00","24.00"
"6/02/2020 1:50:35 PM","826.80","14.73","23.00","22.00","23.90"
"6/02/2020 1:45:35 PM","805.00","15.62","23.00","22.00","23.76"
"6/02/2020 1:40:35 PM","775.20","15.23","23.00","22.00","23.71"
"6/02/2020 1:35:35 PM","780.20","14.76","23.00","22.00","23.69"
"6/02/2020 1:30:35 PM","771.20","14.64","23.00","22.00","23.70"
"6/02/2020 1:25:35 PM","781.20","14.66","23.00","22.00","23.68"
"6/02/2020 1:20:35 PM","768.80","14.68","23.00","22.00","23.65"
"6/02/2020 1:15:35 PM","768.20","14.49","23.00","22.00","23.67"
"6/02/2020 1:10:35 PM","770.60","14.35","23.00","22.00","23.70"
"6/02/2020 1:05:35 PM","777.40","14.24","23.00","22.00","23.72"
"6/02/2020 1:00:35 PM","782.40","14.33","23.00","22.00","23.73"
"6/02/2020 12:55:35 PM","775.00","15.00","23.00","22.00","23.71"
"6/02/2020 12:50:35 PM","785.00","15.59","23.00","22.00","23.69"
"6/02/2020 12:45:35 PM","787.80","15.33","23.00","22.00","23.65"
"6/02/2020 12:40:35 PM","778.40","15.05","23.00","22.00","23.63"
"6/02/2020 12:35:35 PM","793.40","14.63","23.00","22.00","23.61"
"6/02/2020 12:30:35 PM","785.40","14.39","23.00","22.00","23.61"
"6/02/2020 12:25:35 PM","790.40","14.03","23.00","22.00","23.66"
"6/02/2020 12:20:35 PM","792.60","13.53","23.00","22.00","23.70"
"6/02/2020 12:15:35 PM","821.80","13.19","23.00","22.00","23.78"
"6/02/2020 12:10:35 PM","872.40","13.01","23.00","22.00","23.81"
"6/02/2020 12:05:35 PM","831.60","13.18","23.00","22.00","23.80"
"6/02/2020 12:00:35 PM","787.00","13.14","23.00","22.00","23.79"
"6/02/2020 11:55:35 AM","802.80","14.02","23.00","22.00","23.78"
"6/02/2020 11:50:35 AM","792.80","14.68","23.00","22.00","23.80"
"6/02/2020 11:45:35 AM","793.60","15.61","23.00","22.00","23.78"
"6/02/2020 11:40:35 AM","793.40","15.40","23.00","22.00","23.76"
"6/02/2020 11:35:35 AM","791.80","15.32","23.00","22.00","23.76"
"6/02/2020 11:30:35 AM","783.40","15.31","23.00","22.00","23.77"
"6/02/2020 11:25:35 AM","799.00","15.23","23.00","22.00","23.75"
"6/02/2020 11:20:35 AM","798.40","15.38","23.00","22.00","23.74"
"6/02/2020 11:15:35 AM","795.00","15.74","23.00","22.00","23.72"
"6/02/2020 11:10:35 AM","807.60","15.74","23.00","22.00","23.71"
"6/02/2020 11:05:35 AM","832.60","15.56","23.00","22.00","23.65"
"6/02/2020 11:00:35 AM","824.40","15.17","23.00","22.00","23.59"
"6/02/2020 10:55:35 AM","818.00","14.69","23.00","22.00","23.53"
"6/02/2020 10:50:35 AM","804.20","14.50","23.00","22.00","23.48"
"6/02/2020 10:45:35 AM","802.00","14.16","23.00","22.00","23.45"
"6/02/2020 10:40:35 AM","798.20","13.92","23.00","22.00","23.48"
"6/02/2020 10:35:35 AM","791.80","13.76","23.00","22.00","23.47"
"6/02/2020 10:30:35 AM","788.40","13.78","23.00","22.00","23.46"
"6/02/2020 10:25:35 AM","795.20","13.49","23.00","22.00","23.49"
"6/02/2020 10:20:35 AM","800.00","13.30","23.00","22.00","23.55"
"6/02/2020 10:15:35 AM","806.00","13.08","23.00","22.00","23.59"
"6/02/2020 10:10:35 AM","784.80","12.62","23.00","22.00","23.62"
"6/02/2020 10:05:35 AM","794.40","12.23","23.00","22.00","23.78"
"6/02/2020 10:00:35 AM","811.40","12.01","23.00","22.00","23.88"
"6/02/2020 9:55:35 AM","825.20","11.64","23.00","22.00","23.90"
"6/02/2020 9:50:35 AM","812.40","11.75","23.00","22.00","23.95"
"6/02/2020 9:45:35 AM","802.60","12.11","23.00","22.00","23.97"
"6/02/2020 9:40:35 AM","803.80","13.00","23.00","22.00","23.97"
"6/02/2020 9:35:35 AM","798.20","12.64","23.00","22.00","24.01"
"6/02/2020 9:30:35 AM","786.20","12.82","23.00","22.00","24.06"
"6/02/2020 9:25:35 AM","738.20","12.71","23.00","22.00","24.07"
"6/02/2020 9:20:35 AM","679.20","12.84","23.00","22.00","24.04"
"6/02/2020 9:15:35 AM","659.40","13.27","23.00","22.00","24.05"
"6/02/2020 9:10:35 AM","641.80","13.89","23.00","22.00","24.03"
"6/02/2020 9:05:35 AM","631.40","14.48","23.00","22.00","24.04"
"6/02/2020 9:00:35 AM","607.20","14.31","23.00","22.00","24.08"
"6/02/2020 8:55:35 AM","574.00","14.20","23.00","22.00","24.13"
"6/02/2020 8:50:35 AM","576.60","14.06","23.00","22.00","24.15"
"6/02/2020 8:45:35 AM","561.00","14.02","23.00","22.00","24.09"
"6/02/2020 8:40:35 AM","554.60","14.14","23.00","22.00","24.08"
"6/02/2020 8:35:35 AM","557.20","16.28","23.00","22.00","24.14"
"6/02/2020 8:30:35 AM","549.80","14.37","23.00","22.00","24.21"
"6/02/2020 8:25:35 AM","554.20","13.21","23.00","22.00","24.31"
"6/02/2020 8:20:35 AM","548.40","14.18","23.00","22.00","24.45"
"6/02/2020 8:15:35 AM","551.80","12.04","23.00","22.00","24.63"
"6/02/2020 8:10:35 AM","554.00","14.82","23.00","22.00","24.78"
"6/02/2020 8:05:35 AM","551.20","17.37","25.00","21.00","24.80"
"6/02/2020 8:00:35 AM","546.60","17.35","25.00","21.00","24.78"
"6/02/2020 7:55:35 AM","550.20","17.31","25.00","21.00","24.77"
"6/02/2020 7:50:35 AM","550.20","17.27","25.00","21.00","24.75"
"6/02/2020 7:45:35 AM","548.60","17.22","25.00","21.00","24.73"
"6/02/2020 7:40:35 AM","559.80","17.19","25.00","21.00","24.71"
"6/02/2020 7:35:35 AM","544.60","17.17","25.00","21.00","24.69"
"6/02/2020 7:30:35 AM","548.00","17.12","25.00","21.00","24.67"
"6/02/2020 7:25:35 AM","545.40","17.08","25.00","21.00","24.65"
"6/02/2020 7:20:35 AM","546.80","17.05","25.00","21.00","24.62"
"6/02/2020 7:15:35 AM","544.60","16.99","25.00","21.00","24.60"
"6/02/2020 7:10:35 AM","543.80","16.96","25.00","21.00","24.57"
"6/02/2020 7:05:35 AM","556.00","16.92","25.00","21.00","24.54"
"6/02/2020 7:00:35 AM","544.60","16.87","25.00","21.00","24.51"
"6/02/2020 6:55:35 AM","553.20","16.82","25.00","21.00","24.48"
"6/02/2020 6:50:35 AM","555.60","16.78","25.00","21.00","24.45"
"6/02/2020 6:45:35 AM","548.40","16.72","25.00","21.00","24.42"
"6/02/2020 6:40:35 AM","546.40","16.65","25.00","21.00","24.39"
"6/02/2020 6:35:35 AM","547.40","16.56","25.00","21.00","24.35"
"6/02/2020 6:30:35 AM","556.80","16.50","25.00","21.00","24.32"
"6/02/2020 6:25:35 AM","546.00","16.39","25.00","21.00","24.28"
"6/02/2020 6:20:35 AM","551.20","16.27","25.00","21.00","24.24"
"6/02/2020 6:15:35 AM","558.40","16.09","25.00","21.00","24.19"
"6/02/2020 6:10:35 AM","553.60","15.88","25.00","21.00","24.15"
"6/02/2020 6:05:35 AM","549.60","15.53","25.00","21.00","24.09"
"6/02/2020 6:00:35 AM","549.60","15.20","25.00","21.00","24.03"
"6/02/2020 5:55:35 AM","542.00","14.75","25.00","21.00","23.95"
"6/02/2020 5:50:35 AM","546.60","14.12","25.00","21.00","23.85"
"6/02/2020 5:45:35 AM","551.60","13.36","25.00","21.00","23.76"
"6/02/2020 5:40:35 AM","551.80","12.42","25.00","21.00","23.68"
"6/02/2020 5:35:35 AM","547.20","11.66","25.00","21.00","23.63"
"6/02/2020 5:30:35 AM","550.00","10.93","23.00","22.00","23.76"
"6/02/2020 5:25:35 AM","550.00","10.37","23.00","22.00","23.93"
"6/02/2020 5:20:35 AM","547.40","10.62","23.00","22.00","24.14"
"6/02/2020 5:15:35 AM","554.60","11.20","23.00","22.00","24.27"
"6/02/2020 5:10:35 AM","552.60","11.50","23.00","22.00","24.50"
"6/02/2020 5:05:35 AM","555.40","11.87","23.00","22.00","24.80"
"6/02/2020 5:00:35 AM","547.80","12.49","23.00","22.00","25.03"
"6/02/2020 4:55:35 AM","548.20","13.28","23.00","22.00","25.26"
"6/02/2020 4:50:35 AM","546.40","14.32","23.00","22.00","25.42"
"6/02/2020 4:45:35 AM","547.80","13.96","23.00","22.00","25.62"
"6/02/2020 4:40:35 AM","553.20","14.12","23.00","22.00","25.75"
"6/02/2020 4:35:35 AM","540.80","21.05","25.00","21.00","25.79"
"6/02/2020 4:30:35 AM","548.20","21.05","25.00","21.00","25.82"
"6/02/2020 4:25:35 AM","538.40","21.04","25.00","21.00","25.83"
"6/02/2020 4:20:35 AM","545.00","21.05","25.00","21.00","25.84"
"6/02/2020 4:15:35 AM","546.00","21.05","25.00","21.00","25.86"
"6/02/2020 4:10:35 AM","542.80","21.05","25.00","21.00","25.88"
"6/02/2020 4:05:35 AM","537.00","21.04","25.00","21.00","25.88"
"6/02/2020 4:00:35 AM","540.00","21.03","25.00","21.00","25.89"
"6/02/2020 3:55:35 AM","539.60","21.03","25.00","21.00","25.90"
"6/02/2020 3:50:35 AM","530.60","21.03","25.00","21.00","25.90"
"6/02/2020 3:45:35 AM","541.20","21.02","25.00","21.00","25.91"
"6/02/2020 3:40:35 AM","546.20","21.02","25.00","21.00","25.92"
"6/02/2020 3:35:35 AM","537.20","21.02","25.00","21.00","25.93"
"6/02/2020 3:30:35 AM","537.20","21.02","25.00","21.00","25.94"
"6/02/2020 3:25:35 AM","546.40","21.02","25.00","21.00","25.95"
"6/02/2020 3:20:35 AM","541.80","21.02","25.00","21.00","25.96"
"6/02/2020 3:15:35 AM","541.40","21.02","25.00","21.00","25.97"
"6/02/2020 3:10:35 AM","530.80","21.02","25.00","21.00","25.98"
"6/02/2020 3:05:35 AM","536.00","21.02","25.00","21.00","25.99"
"6/02/2020 3:00:35 AM","535.20","21.03","25.00","21.00","26.00"
"6/02/2020 2:55:35 AM","534.60","21.03","25.00","21.00","26.01"
"6/02/2020 2:50:35 AM","533.20","21.02","25.00","21.00","26.02"
"6/02/2020 2:45:35 AM","538.80","21.02","25.00","21.00","26.03"
"6/02/2020 2:40:35 AM","536.00","21.02","25.00","21.00","26.05"
"6/02/2020 2:35:35 AM","537.60","21.02","25.00","21.00","26.06"
"6/02/2020 2:30:35 AM","535.00","21.01","25.00","21.00","26.07"
"6/02/2020 2:25:35 AM","536.80","21.01","25.00","21.00","26.09"
"6/02/2020 2:20:35 AM","533.20","21.00","25.00","21.00","26.10"
"6/02/2020 2:15:35 AM","533.80","21.00","25.00","21.00","26.12"
"6/02/2020 2:10:35 AM","539.00","21.00","25.00","21.00","26.13"
"6/02/2020 2:05:35 AM","534.20","20.99","25.00","21.00","26.14"
"6/02/2020 2:00:35 AM","539.80","20.99","25.00","21.00","26.15"
"6/02/2020 1:55:35 AM","537.00","20.99","25.00","21.00","26.16"
"6/02/2020 1:50:35 AM","530.00","20.98","25.00","21.00","26.17"
"6/02/2020 1:45:35 AM","534.60","20.97","25.00","21.00","26.18"
"6/02/2020 1:40:35 AM","526.80","20.98","25.00","21.00","26.19"
"6/02/2020 1:35:35 AM","532.40","20.97","25.00","21.00","26.20"
"6/02/2020 1:30:35 AM","526.80","20.96","25.00","21.00","26.21"
"6/02/2020 1:25:35 AM","527.80","20.96","25.00","21.00","26.21"
"6/02/2020 1:20:35 AM","538.40","20.95","25.00","21.00","26.21"
"6/02/2020 1:15:35 AM","529.60","20.95","25.00","21.00","26.21"
"6/02/2020 1:10:35 AM","536.80","20.94","25.00","21.00","26.21"
"6/02/2020 1:05:35 AM","520.00","20.93","25.00","21.00","26.21"
"6/02/2020 1:00:35 AM","534.40","20.92","25.00","21.00","26.20"
"6/02/2020 12:55:35 AM","528.20","20.92","25.00","21.00","26.19"
"6/02/2020 12:50:35 AM","525.00","20.90","25.00","21.00","26.18"
"6/02/2020 12:45:35 AM","536.00","20.89","25.00","21.00","26.17"
"6/02/2020 12:40:35 AM","529.80","20.87","25.00","21.00","26.16"
"6/02/2020 12:35:35 AM","528.60","20.85","25.00","21.00","26.15"
"6/02/2020 12:30:35 AM","532.60","20.84","25.00","21.00","26.14"
"6/02/2020 12:25:35 AM","529.00","20.82","25.00","21.00","26.13"
"6/02/2020 12:20:35 AM","517.80","20.80","25.00","21.00","26.12"
"6/02/2020 12:15:35 AM","525.80","20.78","25.00","21.00","26.11"
"6/02/2020 12:10:35 AM","540.60","20.76","25.00","21.00","26.10"
"6/02/2020 12:05:35 AM","527.40","20.75","25.00","21.00","26.09"
"6/02/2020 12:00:35 AM","535.00","20.72","25.00","21.00","26.07"
"5/02/2020 11:55:35 PM","524.60","20.69","25.00","21.00","26.06"
"5/02/2020 11:50:35 PM","530.60","20.67","25.00","21.00","26.05"
"5/02/2020 11:45:35 PM","531.20","20.65","25.00","21.00","26.03"
"5/02/2020 11:40:35 PM","527.20","20.63","25.00","21.00","26.03"
"5/02/2020 11:35:35 PM","534.60","20.60","25.00","21.00","26.02"
"5/02/2020 11:30:35 PM","528.60","20.56","25.00","21.00","26.00"
"5/02/2020 11:25:35 PM","536.60","20.54","25.00","21.00","25.99"
"5/02/2020 11:20:35 PM","532.60","20.51","25.00","21.00","25.97"
"5/02/2020 11:15:35 PM","537.20","20.49","25.00","21.00","25.96"
"5/02/2020 11:10:35 PM","532.00","20.46","25.00","21.00","25.95"
"5/02/2020 11:05:35 PM","526.80","20.43","25.00","21.00","25.93"
"5/02/2020 11:00:35 PM","534.00","20.39","25.00","21.00","25.92"
"5/02/2020 10:55:35 PM","525.60","20.36","25.00","21.00","25.90"
"5/02/2020 10:50:35 PM","533.00","20.33","25.00","21.00","25.88"
"5/02/2020 10:45:35 PM","532.00","20.31","25.00","21.00","25.87"
"5/02/2020 10:40:35 PM","529.60","20.28","25.00","21.00","25.86"
"5/02/2020 10:35:35 PM","529.00","20.25","25.00","21.00","25.84"
"5/02/2020 10:30:35 PM","525.40","20.21","25.00","21.00","25.83"
"5/02/2020 10:25:35 PM","528.00","20.20","25.00","21.00","25.81"
"5/02/2020 10:20:35 PM","535.00","20.17","25.00","21.00","25.80"
"5/02/2020 10:15:35 PM","530.20","20.13","25.00","21.00","25.78"
"5/02/2020 10:10:35 PM","527.40","20.10","25.00","21.00","25.76"
"5/02/2020 10:05:35 PM","526.20","20.06","25.00","21.00","25.74"
"5/02/2020 10:00:35 PM","527.40","20.02","25.00","21.00","25.72"
"5/02/2020 9:55:35 PM","524.20","19.98","25.00","21.00","25.70"
"5/02/2020 9:50:35 PM","528.40","19.93","25.00","21.00","25.68"
"5/02/2020 9:45:35 PM","530.80","19.89","25.00","21.00","25.66"
"5/02/2020 9:40:35 PM","533.00","19.85","25.00","21.00","25.64"
"5/02/2020 9:35:35 PM","524.00","19.80","25.00","21.00","25.62"
"5/02/2020 9:30:35 PM","535.00","19.75","25.00","21.00","25.60"
"5/02/2020 9:25:35 PM","529.20","19.70","25.00","21.00","25.58"
"5/02/2020 9:20:35 PM","526.80","19.66","25.00","21.00","25.55"
"5/02/2020 9:15:35 PM","529.80","19.62","25.00","21.00","25.53"
"5/02/2020 9:10:35 PM","538.20","19.58","25.00","21.00","25.51"
"5/02/2020 9:05:35 PM","527.80","19.53","25.00","21.00","25.48"
"5/02/2020 9:00:35 PM","521.60","19.48","25.00","21.00","25.45"
"5/02/2020 8:55:35 PM","527.60","19.43","25.00","21.00","25.43"
"5/02/2020 8:50:35 PM","535.20","19.36","25.00","21.00","25.40"
"5/02/2020 8:45:35 PM","524.40","19.31","25.00","21.00","25.38"
"5/02/2020 8:40:35 PM","529.60","19.25","25.00","21.00","25.35"
"5/02/2020 8:35:35 PM","538.60","19.18","25.00","21.00","25.32"
"5/02/2020 8:30:35 PM","531.00","19.12","25.00","21.00","25.29"
"5/02/2020 8:25:35 PM","527.20","19.08","25.00","21.00","25.26"
"5/02/2020 8:20:35 PM","525.40","19.02","25.00","21.00","25.22"
"5/02/2020 8:15:35 PM","525.40","18.95","25.00","21.00","25.20"
"5/02/2020 8:10:35 PM","525.40","18.90","25.00","21.00","25.16"
"5/02/2020 8:05:35 PM","531.40","18.83","25.00","21.00","25.13"
"5/02/2020 8:00:35 PM","529.00","18.76","25.00","21.00","25.10"
"5/02/2020 7:55:35 PM","531.00","18.69","25.00","21.00","25.07"
"5/02/2020 7:50:35 PM","532.60","18.59","25.00","21.00","25.03"
"5/02/2020 7:45:35 PM","521.60","18.50","25.00","21.00","24.99"
"5/02/2020 7:40:35 PM","537.60","18.42","25.00","21.00","24.95"
"5/02/2020 7:35:35 PM","530.80","18.34","25.00","21.00","24.91"
"5/02/2020 7:30:35 PM","528.80","18.26","25.00","21.00","24.87"
"5/02/2020 7:25:35 PM","532.20","18.16","25.00","21.00","24.84"
"5/02/2020 7:20:35 PM","533.40","18.06","25.00","21.00","24.80"
"5/02/2020 7:15:35 PM","530.80","17.96","25.00","21.00","24.75"
"5/02/2020 7:10:35 PM","534.60","17.85","25.00","21.00","24.71"
"5/02/2020 7:05:35 PM","539.80","17.75","25.00","21.00","24.67"
"5/02/2020 7:00:35 PM","538.40","17.65","25.00","21.00","24.62"
"5/02/2020 6:55:35 PM","536.20","17.51","25.00","21.00","24.57"
"5/02/2020 6:50:35 PM","545.80","17.38","25.00","21.00","24.52"
"5/02/2020 6:45:35 PM","529.20","17.26","25.00","21.00","24.48"
"5/02/2020 6:40:35 PM","537.20","17.11","25.00","21.00","24.42"
"5/02/2020 6:35:35 PM","547.00","16.97","25.00","21.00","24.37"
"5/02/2020 6:30:35 PM","539.60","16.82","25.00","21.00","24.31"
"5/02/2020 6:25:35 PM","548.20","16.68","25.00","21.00","24.25"
"5/02/2020 6:20:35 PM","551.60","16.51","25.00","21.00","24.19"
"5/02/2020 6:15:35 PM","560.00","16.33","25.00","21.00","24.13"
"5/02/2020 6:10:35 PM","556.00","16.12","25.00","21.00","24.05"
"5/02/2020 6:05:35 PM","560.20","15.87","25.00","21.00","23.99"
"5/02/2020 6:00:35 PM","568.80","15.60","25.00","21.00","23.91"
"5/02/2020 5:55:35 PM","577.80","15.24","25.00","21.00","23.83"
"5/02/2020 5:50:35 PM","590.40","14.81","25.00","21.00","23.74"
"5/02/2020 5:45:35 PM","596.20","14.24","25.00","21.00","23.64"
"5/02/2020 5:40:35 PM","622.00","13.58","25.00","21.00","23.54"
"5/02/2020 5:35:35 PM","627.80","12.81","25.00","21.00","23.47"
"5/02/2020 5:30:35 PM","631.60","12.57","23.00","22.00","23.46"
"5/02/2020 5:25:35 PM","639.20","12.74","23.00","22.00","23.46"
"5/02/2020 5:20:35 PM","651.20","12.88","23.00","22.00","23.48"
"5/02/2020 5:15:35 PM","667.00","13.14","23.00","22.00","23.51"
"5/02/2020 5:10:35 PM","694.60","13.18","23.00","22.00","23.55"
"5/02/2020 5:05:35 PM","719.40","13.03","23.00","22.00","23.61"
"5/02/2020 5:00:35 PM","757.20","12.96","23.00","22.00","23.66"
"5/02/2020 4:55:35 PM","802.60","12.73","23.00","22.00","23.72"
"5/02/2020 4:50:35 PM","805.60","12.96","23.00","22.00","23.69"
"5/02/2020 4:45:35 PM","794.60","13.04","23.00","22.00","23.68"
"5/02/2020 4:40:35 PM","792.00","13.28","23.00","22.00","23.68"
"5/02/2020 4:35:35 PM","794.60","13.96","23.00","22.00","23.67"
"5/02/2020 4:30:35 PM","793.00","15.07","23.00","22.00","23.65"
"5/02/2020 4:25:35 PM","799.20","15.54","23.00","22.00","23.61"
"5/02/2020 4:20:35 PM","809.00","14.12","23.00","22.00","23.63"
"5/02/2020 4:15:35 PM","805.80","13.41","23.00","22.00","23.68"
"5/02/2020 4:10:35 PM","821.40","13.15","23.00","22.00","23.72"
"5/02/2020 4:05:35 PM","810.40","13.13","23.00","22.00","23.75"
"5/02/2020 4:00:35 PM","815.60","13.72","23.00","22.00","23.72"
"5/02/2020 3:55:35 PM","812.80","13.22","23.00","22.00","23.70"
"5/02/2020 3:50:35 PM","808.20","13.21","23.00","22.00","23.68"
"5/02/2020 3:45:35 PM","815.60","13.26","23.00","22.00","23.67"
"5/02/2020 3:40:35 PM","829.80","13.10","23.00","22.00","23.68"
"5/02/2020 3:35:35 PM","830.00","13.02","23.00","22.00","23.68"
"5/02/2020 3:30:35 PM","821.40","12.77","23.00","22.00","23.71"
"5/02/2020 3:25:35 PM","819.80","12.66","23.00","22.00","23.71"
"5/02/2020 3:20:35 PM","821.20","13.39","23.00","22.00","23.76"
"5/02/2020 3:15:35 PM","827.40","14.02","23.00","22.00","23.75"
"5/02/2020 3:10:35 PM","831.60","14.72","23.00","22.00","23.74"
"5/02/2020 3:05:35 PM","808.60","13.35","23.00","22.00","23.76"
"5/02/2020 3:00:35 PM","815.40","13.30","23.00","22.00","23.76"
"5/02/2020 2:55:35 PM","823.20","13.27","23.00","22.00","23.74"
"5/02/2020 2:50:35 PM","826.00","13.36","23.00","22.00","23.72"
"5/02/2020 2:45:35 PM","834.80","13.33","23.00","22.00","23.71"
"5/02/2020 2:40:35 PM","839.80","13.17","23.00","22.00","23.71"
"5/02/2020 2:35:35 PM","825.20","12.95","23.00","22.00","23.73"
"5/02/2020 2:30:35 PM","828.20","12.82","23.00","22.00","23.75"
"5/02/2020 2:25:35 PM","821.60","12.87","23.00","22.00","23.76"
"5/02/2020 2:20:35 PM","831.80","13.08","23.00","22.00","23.76"
"5/02/2020 2:15:35 PM","822.40","13.02","23.00","22.00","23.76"
"5/02/2020 2:10:35 PM","813.00","13.13","23.00","22.00","23.73"
"5/02/2020 2:05:35 PM","814.60","13.24","23.00","22.00","23.72"
"5/02/2020 2:00:35 PM","817.40","13.36","23.00","22.00","23.69"
"5/02/2020 1:55:35 PM","825.20","13.19","23.00","22.00","23.68"
"5/02/2020 1:50:35 PM","832.60","12.92","23.00","22.00","23.72"
"5/02/2020 1:45:35 PM","829.60","12.73","23.00","22.00","23.75"
"5/02/2020 1:40:35 PM","831.00","12.66","23.00","22.00","23.76"
"5/02/2020 1:35:35 PM","830.80","12.53","23.00","22.00","23.77"
"5/02/2020 1:30:35 PM","833.20","12.70","23.00","22.00","23.76"
"5/02/2020 1:25:35 PM","845.60","12.77","23.00","22.00","23.74"
"5/02/2020 1:20:35 PM","855.80","12.83","23.00","22.00","23.74"
"5/02/2020 1:15:35 PM","855.00","13.14","23.00","22.00","23.72"
"5/02/2020 1:10:35 PM","851.80","13.26","23.00","22.00","23.69"
"5/02/2020 1:05:35 PM","853.80","13.15","23.00","22.00","23.69"
"5/02/2020 1:00:35 PM","845.60","13.15","23.00","22.00","23.70"
"5/02/2020 12:55:35 PM","856.40","13.46","23.00","22.00","23.68"
"5/02/2020 12:50:35 PM","831.40","13.85","23.00","22.00","23.63"
"5/02/2020 12:45:35 PM","785.80","13.97","23.00","22.00","23.61"
"5/02/2020 12:40:35 PM","800.60","13.58","23.00","22.00","23.63"
"5/02/2020 12:35:35 PM","804.80","13.25","23.00","22.00","23.65"
"5/02/2020 12:30:35 PM","824.00","12.95","23.00","22.00","23.68"
"5/02/2020 12:25:35 PM","826.60","13.28","23.00","22.00","23.69"
"5/02/2020 12:20:35 PM","855.40","13.91","23.00","22.00","23.67"
"5/02/2020 12:15:35 PM","864.60","13.53","23.00","22.00","23.67"
"5/02/2020 12:10:35 PM","867.40","12.39","23.00","22.00","23.71"
"5/02/2020 12:05:35 PM","878.60","12.04","23.00","22.00","23.75"
"5/02/2020 12:00:35 PM","858.60","12.13","23.00","22.00","23.72"
"5/02/2020 11:55:35 AM","823.40","12.28","23.00","22.00","23.70"
"5/02/2020 11:50:35 AM","767.60","12.11","23.00","22.00","23.67"
"5/02/2020 11:45:35 AM","774.80","11.04","23.00","22.00","23.81"
"5/02/2020 11:40:35 AM","783.60","10.84","23.00","22.00","23.91"
"5/02/2020 11:35:35 AM","783.80","10.49","23.00","22.00","23.97"
"5/02/2020 11:30:35 AM","790.60","10.61","23.00","22.00","24.03"
"5/02/2020 11:25:35 AM","796.60","10.66","23.00","22.00","24.07"
"5/02/2020 11:20:35 AM","796.60","10.70","23.00","22.00","24.13"
"5/02/2020 11:15:35 AM","798.60","11.61","23.00","22.00","24.19"
"5/02/2020 11:10:35 AM","802.40","12.30","23.00","22.00","24.27"
"5/02/2020 11:05:35 AM","799.60","12.50","23.00","22.00","24.32"
"5/02/2020 11:00:35 AM","796.00","13.15","23.00","22.00","24.33"
"5/02/2020 10:55:35 AM","792.40","13.81","23.00","22.00","24.34"
"5/02/2020 10:50:35 AM","777.20","14.47","23.00","22.00","24.32"
"5/02/2020 10:45:35 AM","754.20","15.08","23.00","22.00","24.31"
"5/02/2020 10:40:35 AM","662.80","14.66","23.00","22.00","24.26"
"5/02/2020 10:35:35 AM","662.00","14.48","23.00","22.00","24.26"
"5/02/2020 10:30:35 AM","659.20","13.88","23.00","22.00","24.26"
"5/02/2020 10:25:35 AM","663.60","13.72","23.00","22.00","24.27"
"5/02/2020 10:20:35 AM","739.20","13.63","23.00","22.00","24.30"
"5/02/2020 10:15:35 AM","763.80","13.54","23.00","22.00","24.31"
"5/02/2020 10:10:35 AM","764.20","13.31","23.00","22.00","24.31"
"5/02/2020 10:05:35 AM","755.80","13.20","23.00","22.00","24.31"
"5/02/2020 10:00:35 AM","752.60","15.89","23.00","22.00","24.28"
"5/02/2020 9:55:35 AM","751.40","15.36","23.00","22.00","24.26"
"5/02/2020 9:50:35 AM","741.80","12.84","23.00","22.00","24.25"
"5/02/2020 9:45:35 AM","720.20","17.89","23.00","22.00","24.23"
"5/02/2020 9:40:35 AM","717.00","14.19","23.00","22.00","24.21"
"5/02/2020 9:35:35 AM","707.20","12.34","23.00","22.00","24.30"
"5/02/2020 9:30:35 AM","690.00","14.84","23.00","22.00","24.32"
"5/02/2020 9:25:35 AM","672.80","11.36","23.00","22.00","24.36"
"5/02/2020 9:20:35 AM","645.80","16.87","23.00","22.00","24.39"
"5/02/2020 9:15:35 AM","625.60","14.07","23.00","22.00","24.42"
"5/02/2020 9:10:35 AM","614.20","11.30","23.00","22.00","24.48"
"5/02/2020 9:05:35 AM","593.40","17.02","23.00","22.00","24.54"
"5/02/2020 9:00:35 AM","584.20","13.70","23.00","22.00","24.62"
"5/02/2020 8:55:35 AM","558.20","14.44","23.00","22.00","24.70"
"5/02/2020 8:50:35 AM","553.80","16.03","23.00","22.00","24.75"
"5/02/2020 8:45:35 AM","553.40","14.70","23.00","22.00","24.77"
"5/02/2020 8:40:35 AM","556.60","18.76","23.00","22.00","24.78"
"5/02/2020 8:35:35 AM","549.40","18.74","23.00","22.00","24.79"
"5/02/2020 8:30:35 AM","557.00","18.72","23.00","22.00","24.80"
"5/02/2020 8:25:35 AM","548.40","18.64","23.00","22.00","24.83"
"5/02/2020 8:20:35 AM","538.40","18.58","23.00","22.00","24.85"
"5/02/2020 8:15:35 AM","540.60","18.57","23.00","22.00","24.88"
"5/02/2020 8:10:35 AM","540.80","18.58","23.00","22.00","24.93"
"5/02/2020 8:05:35 AM","539.80","18.64","23.00","22.00","24.97"
"5/02/2020 8:00:35 AM","546.40","18.95","23.00","22.00","24.98"
"5/02/2020 7:55:35 AM","543.20","21.27","23.00","22.00","25.00"
"5/02/2020 7:50:35 AM","547.40","19.21","25.00","21.00","25.00"
"5/02/2020 7:45:35 AM","545.60","19.15","25.00","21.00","24.99"
"5/02/2020 7:40:35 AM","541.40","19.06","25.00","21.00","24.98"
"5/02/2020 7:35:35 AM","545.60","18.99","25.00","21.00","24.95"
"5/02/2020 7:30:35 AM","548.80","18.91","25.00","21.00","24.94"
"5/02/2020 7:25:35 AM","548.00","18.83","25.00","21.00","24.92"
"5/02/2020 7:20:35 AM","551.60","18.74","25.00","21.00","24.90"
"5/02/2020 7:15:35 AM","553.80","18.66","25.00","21.00","24.88"
"5/02/2020 7:10:35 AM","543.40","18.57","25.00","21.00","24.86"
"5/02/2020 7:05:35 AM","553.00","18.49","25.00","21.00","24.84"
"5/02/2020 7:00:35 AM","550.40","18.40","25.00","21.00","24.82"
"5/02/2020 6:55:35 AM","554.40","18.30","25.00","21.00","24.80"
"5/02/2020 6:50:35 AM","539.00","18.20","25.00","21.00","24.78"
"5/02/2020 6:45:35 AM","542.00","18.09","25.00","21.00","24.76"
"5/02/2020 6:40:35 AM","541.60","18.01","25.00","21.00","24.73"
"5/02/2020 6:35:35 AM","534.80","17.90","25.00","21.00","24.71"
"5/02/2020 6:30:35 AM","538.60","17.79","25.00","21.00","24.69"
"5/02/2020 6:25:35 AM","547.00","17.68","25.00","21.00","24.67"
"5/02/2020 6:20:35 AM","551.00","17.58","25.00","21.00","24.65"
"5/02/2020 6:15:35 AM","539.40","17.45","25.00","21.00","24.62"
"5/02/2020 6:10:35 AM","538.20","17.27","25.00","21.00","24.59"
"5/02/2020 6:05:35 AM","540.80","17.09","25.00","21.00","24.56"
"5/02/2020 6:00:35 AM","534.60","16.86","25.00","21.00","24.53"
"5/02/2020 5:55:35 AM","535.20","16.63","25.00","21.00","24.49"
"5/02/2020 5:50:35 AM","537.00","16.37","25.00","21.00","24.43"
"5/02/2020 5:45:35 AM","547.40","16.09","25.00","21.00","24.37"
"5/02/2020 5:40:35 AM","541.00","15.74","25.00","21.00","24.32"
"5/02/2020 5:35:35 AM","543.60","15.31","25.00","21.00","24.25"
"5/02/2020 5:30:35 AM","542.00","14.74","25.00","21.00","24.17"
"5/02/2020 5:25:35 AM","541.60","13.91","25.00","21.00","24.07"
"5/02/2020 5:20:35 AM","545.60","13.04","25.00","21.00","23.97"
"5/02/2020 5:15:35 AM","543.00","13.19","23.00","22.00","23.96"
"5/02/2020 5:10:35 AM","543.60","12.91","23.00","22.00","24.17"
"5/02/2020 5:05:35 AM","535.20","12.78","23.00","22.00","24.36"
"5/02/2020 5:00:35 AM","540.40","12.59","23.00","22.00","24.60"
"5/02/2020 4:55:35 AM","546.60","12.48","23.00","22.00","24.90"
"5/02/2020 4:50:35 AM","540.00","12.43","23.00","22.00","25.19"
"5/02/2020 4:45:35 AM","541.80","12.32","23.00","22.00","25.42"
"5/02/2020 4:40:35 AM","533.00","16.98","23.00","22.00","25.53"
"5/02/2020 4:35:35 AM","533.00","21.20","25.00","21.00","25.55"
"5/02/2020 4:30:35 AM","534.40","21.21","25.00","21.00","25.55"
"5/02/2020 4:25:35 AM","535.00","21.22","25.00","21.00","25.55"
"5/02/2020 4:20:35 AM","531.00","21.23","25.00","21.00","25.54"
"5/02/2020 4:15:35 AM","533.60","21.24","25.00","21.00","25.53"
"5/02/2020 4:10:35 AM","532.00","21.24","25.00","21.00","25.53"
"5/02/2020 4:05:35 AM","533.20","21.24","25.00","21.00","25.53"
"5/02/2020 4:00:35 AM","531.80","21.24","25.00","21.00","25.53"
"5/02/2020 3:55:35 AM","536.20","21.25","25.00","21.00","25.53"
"5/02/2020 3:50:35 AM","540.40","21.25","25.00","21.00","25.52"
"5/02/2020 3:45:35 AM","531.20","21.25","25.00","21.00","25.51"
"5/02/2020 3:40:35 AM","529.20","21.27","25.00","21.00","25.51"
"5/02/2020 3:35:35 AM","537.60","21.27","25.00","21.00","25.51"
"5/02/2020 3:30:35 AM","538.00","21.28","25.00","21.00","25.51"
"5/02/2020 3:25:35 AM","530.20","21.29","25.00","21.00","25.51"
"5/02/2020 3:20:35 AM","532.60","21.30","25.00","21.00","25.50"
"5/02/2020 3:15:35 AM","529.60","21.30","25.00","21.00","25.50"
"5/02/2020 3:10:35 AM","531.40","21.31","25.00","21.00","25.49"
"5/02/2020 3:05:35 AM","531.60","21.32","25.00","21.00","25.49"
"5/02/2020 3:00:35 AM","529.80","21.32","25.00","21.00","25.49"
"5/02/2020 2:55:35 AM","526.40","21.33","25.00","21.00","25.48"
"5/02/2020 2:50:35 AM","525.20","21.34","25.00","21.00","25.48"
"5/02/2020 2:45:35 AM","528.20","21.34","25.00","21.00","25.46"
"5/02/2020 2:40:35 AM","526.60","21.35","25.00","21.00","25.46"
"5/02/2020 2:35:35 AM","527.80","21.36","25.00","21.00","25.46"
"5/02/2020 2:30:35 AM","524.60","21.36","25.00","21.00","25.46"
"5/02/2020 2:25:35 AM","537.40","21.37","25.00","21.00","25.45"
"5/02/2020 2:20:35 AM","530.60","21.38","25.00","21.00","25.45"
"5/02/2020 2:15:35 AM","532.20","21.38","25.00","21.00","25.45"
"5/02/2020 2:10:35 AM","525.80","21.39","25.00","21.00","25.45"
"5/02/2020 2:05:35 AM","527.00","21.39","25.00","21.00","25.44"
"5/02/2020 2:00:35 AM","533.00","21.40","25.00","21.00","25.43"
"5/02/2020 1:55:35 AM","522.40","21.40","25.00","21.00","25.43"
"5/02/2020 1:50:35 AM","531.00","21.41","25.00","21.00","25.42"
"5/02/2020 1:45:35 AM","532.80","21.41","25.00","21.00","25.41"
"5/02/2020 1:40:35 AM","528.40","21.41","25.00","21.00","25.39"
"5/02/2020 1:35:35 AM","534.20","21.41","25.00","21.00","25.39"
"5/02/2020 1:30:35 AM","532.00","21.42","25.00","21.00","25.39"
"5/02/2020 1:25:35 AM","533.00","21.43","25.00","21.00","25.39"
"5/02/2020 1:20:35 AM","529.20","21.42","25.00","21.00","25.38"
"5/02/2020 1:15:35 AM","528.40","21.43","25.00","21.00","25.37"
"5/02/2020 1:10:35 AM","528.80","21.42","25.00","21.00","25.37"
"5/02/2020 1:05:35 AM","532.20","21.43","25.00","21.00","25.37"
"5/02/2020 1:00:35 AM","532.60","21.43","25.00","21.00","25.35"
"5/02/2020 12:55:35 AM","535.40","21.42","25.00","21.00","25.34"
"5/02/2020 12:50:35 AM","529.40","21.43","25.00","21.00","25.34"
"5/02/2020 12:45:35 AM","530.60","21.43","25.00","21.00","25.32"
"5/02/2020 12:40:35 AM","537.60","21.44","25.00","21.00","25.32"
"5/02/2020 12:35:35 AM","525.40","21.42","25.00","21.00","25.31"
"5/02/2020 12:30:35 AM","535.00","21.42","25.00","21.00","25.30"
"5/02/2020 12:25:35 AM","527.60","21.42","25.00","21.00","25.30"
"5/02/2020 12:20:35 AM","531.40","21.40","25.00","21.00","25.29"
"5/02/2020 12:15:35 AM","520.20","21.39","25.00","21.00","25.27"
"5/02/2020 12:10:35 AM","530.40","21.37","25.00","21.00","25.26"
"5/02/2020 12:05:35 AM","524.40","21.37","25.00","21.00","25.26"
"5/02/2020 12:00:35 AM","530.00","21.35","25.00","21.00","25.24"
"4/02/2020 11:55:35 PM","524.20","21.35","25.00","21.00","25.23"
"4/02/2020 11:50:35 PM","525.00","21.33","25.00","21.00","25.23"
"4/02/2020 11:45:35 PM","524.20","21.31","25.00","21.00","25.22"
"4/02/2020 11:40:35 PM","526.20","21.31","25.00","21.00","25.21"
"4/02/2020 11:35:35 PM","532.40","21.29","25.00","21.00","25.20"
"4/02/2020 11:30:35 PM","527.00","21.27","25.00","21.00","25.19"
"4/02/2020 11:25:35 PM","528.60","21.26","25.00","21.00","25.18"
"4/02/2020 11:20:35 PM","525.60","21.24","25.00","21.00","25.18"
"4/02/2020 11:15:35 PM","527.40","21.24","25.00","21.00","25.17"
"4/02/2020 11:10:35 PM","522.00","21.21","25.00","21.00","25.15"
"4/02/2020 11:05:35 PM","529.60","21.19","25.00","21.00","25.14"
"4/02/2020 11:00:35 PM","533.00","21.18","25.00","21.00","25.14"
"4/02/2020 10:55:35 PM","528.60","21.16","25.00","21.00","25.13"
"4/02/2020 10:50:35 PM","525.60","21.14","25.00","21.00","25.11"
"4/02/2020 10:45:35 PM","528.80","21.12","25.00","21.00","25.10"
"4/02/2020 10:40:35 PM","522.00","21.10","25.00","21.00","25.09"
"4/02/2020 10:35:35 PM","523.00","21.08","25.00","21.00","25.07"
"4/02/2020 10:30:35 PM","528.60","21.06","25.00","21.00","25.06"
"4/02/2020 10:25:35 PM","527.20","21.04","25.00","21.00","25.05"
"4/02/2020 10:20:35 PM","521.40","21.02","25.00","21.00","25.03"
"4/02/2020 10:15:35 PM","522.80","20.99","25.00","21.00","25.02"
"4/02/2020 10:10:35 PM","521.60","20.97","25.00","21.00","25.00"
"4/02/2020 10:05:35 PM","528.60","20.94","25.00","21.00","24.99"
"4/02/2020 10:00:35 PM","523.00","20.92","25.00","21.00","24.98"
"4/02/2020 9:55:35 PM","525.60","20.90","25.00","21.00","24.96"
"4/02/2020 9:50:35 PM","522.80","20.87","25.00","21.00","24.94"
"4/02/2020 9:45:35 PM","530.40","20.84","25.00","21.00","24.93"
"4/02/2020 9:40:35 PM","521.00","20.81","25.00","21.00","24.92"
"4/02/2020 9:35:35 PM","528.60","20.78","25.00","21.00","24.90"
"4/02/2020 9:30:35 PM","532.60","20.75","25.00","21.00","24.88"
"4/02/2020 9:25:35 PM","527.80","20.70","25.00","21.00","24.86"
"4/02/2020 9:20:35 PM","531.40","20.67","25.00","21.00","24.84"
"4/02/2020 9:15:35 PM","524.20","20.63","25.00","21.00","24.82"
"4/02/2020 9:10:35 PM","521.40","20.60","25.00","21.00","24.80"
"4/02/2020 9:05:35 PM","529.00","20.55","25.00","21.00","24.78"
"4/02/2020 9:00:35 PM","523.60","20.51","25.00","21.00","24.76"
"4/02/2020 8:55:35 PM","529.00","20.47","25.00","21.00","24.74"
"4/02/2020 8:50:35 PM","529.20","20.42","25.00","21.00","24.72"
"4/02/2020 8:45:35 PM","525.20","20.36","25.00","21.00","24.69"
"4/02/2020 8:40:35 PM","531.20","20.31","25.00","21.00","24.67"
"4/02/2020 8:35:35 PM","529.60","20.24","25.00","21.00","24.64"
"4/02/2020 8:30:35 PM","524.20","20.18","25.00","21.00","24.61"
"4/02/2020 8:25:35 PM","525.60","20.09","25.00","21.00","24.59"
"4/02/2020 8:20:35 PM","533.40","20.02","25.00","21.00","24.57"
"4/02/2020 8:15:35 PM","527.60","19.94","25.00","21.00","24.54"
"4/02/2020 8:10:35 PM","522.00","19.87","25.00","21.00","24.51"
"4/02/2020 8:05:35 PM","523.40","19.76","25.00","21.00","24.49"
"4/02/2020 8:00:35 PM","533.80","19.67","25.00","21.00","24.45"
"4/02/2020 7:55:35 PM","535.80","19.58","25.00","21.00","24.42"
"4/02/2020 7:50:35 PM","524.80","19.47","25.00","21.00","24.39"
"4/02/2020 7:45:35 PM","539.00","19.37","25.00","21.00","24.37"
"4/02/2020 7:40:35 PM","532.80","19.27","25.00","21.00","24.34"
"4/02/2020 7:35:35 PM","527.00","19.17","25.00","21.00","24.31"
"4/02/2020 7:30:35 PM","529.60","19.07","25.00","21.00","24.28"
"4/02/2020 7:25:35 PM","535.00","18.95","25.00","21.00","24.25"
"4/02/2020 7:20:35 PM","532.80","18.82","25.00","21.00","24.22"
"4/02/2020 7:15:35 PM","530.60","18.69","25.00","21.00","24.19"
"4/02/2020 7:10:35 PM","538.80","18.56","25.00","21.00","24.15"
"4/02/2020 7:05:35 PM","529.80","18.43","25.00","21.00","24.11"
"4/02/2020 7:00:35 PM","539.60","18.29","25.00","21.00","24.07"
"4/02/2020 6:55:35 PM","541.00","18.14","25.00","21.00","24.02"
"4/02/2020 6:50:35 PM","543.40","17.99","25.00","21.00","23.98"
"4/02/2020 6:45:35 PM","551.80","17.82","25.00","21.00","23.94"
"4/02/2020 6:40:35 PM","545.40","17.64","25.00","21.00","23.88"
"4/02/2020 6:35:35 PM","559.00","17.44","25.00","21.00","23.83"
"4/02/2020 6:30:35 PM","562.00","17.21","25.00","21.00","23.78"
"4/02/2020 6:25:35 PM","566.00","16.94","25.00","21.00","23.72"
