"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"4/02/2020 6:20:35 PM","572.40","16.60","25.00","21.00","23.65"
"4/02/2020 6:15:35 PM","586.40","16.24","25.00","21.00","23.57"
"4/02/2020 6:10:35 PM","596.00","15.76","23.00","22.00","23.50"
"4/02/2020 6:05:35 PM","620.40","15.19","23.00","22.00","23.44"
"4/02/2020 6:00:35 PM","617.20","14.78","23.00","22.00","23.43"
"4/02/2020 5:55:35 PM","615.40","14.71","23.00","22.00","23.43"
"4/02/2020 5:50:35 PM","613.40","14.78","23.00","22.00","23.44"
"4/02/2020 5:45:35 PM","618.40","14.91","23.00","22.00","23.45"
"4/02/2020 5:40:35 PM","621.00","14.78","23.00","22.00","23.45"
"4/02/2020 5:35:35 PM","614.40","14.84","23.00","22.00","23.44"
"4/02/2020 5:30:35 PM","619.80","14.79","23.00","22.00","23.45"
"4/02/2020 5:25:35 PM","614.60","14.80","23.00","22.00","23.44"
"4/02/2020 5:20:35 PM","613.40","14.73","23.00","22.00","23.43"
"4/02/2020 5:15:35 PM","613.40","14.58","23.00","22.00","23.43"
"4/02/2020 5:10:35 PM","612.60","14.64","23.00","22.00","23.45"
"4/02/2020 5:05:35 PM","617.20","14.62","23.00","22.00","23.45"
"4/02/2020 5:00:35 PM","624.20","14.59","23.00","22.00","23.47"
"4/02/2020 4:55:35 PM","619.80","14.54","23.00","22.00","23.47"
"4/02/2020 4:50:35 PM","615.20","14.44","23.00","22.00","23.47"
"4/02/2020 4:45:35 PM","621.60","14.53","23.00","22.00","23.49"
"4/02/2020 4:40:35 PM","637.20","14.58","23.00","22.00","23.49"
"4/02/2020 4:35:35 PM","638.80","14.77","23.00","22.00","23.52"
"4/02/2020 4:30:35 PM","640.40","14.88","23.00","22.00","23.52"
"4/02/2020 4:25:35 PM","643.20","14.85","23.00","22.00","23.53"
"4/02/2020 4:20:35 PM","642.60","15.10","23.00","22.00","23.53"
"4/02/2020 4:15:35 PM","653.60","15.50","23.00","22.00","23.52"
"4/02/2020 4:10:35 PM","660.60","16.13","23.00","22.00","23.51"
"4/02/2020 4:05:35 PM","671.00","16.89","23.00","22.00","23.48"
"4/02/2020 4:00:35 PM","683.80","18.23","23.00","22.00","23.41"
"4/02/2020 3:55:35 PM","706.20","19.87","23.00","22.00","23.33"
"4/02/2020 3:50:35 PM","702.00","19.83","23.00","22.00","23.24"
"4/02/2020 3:45:35 PM","684.20","15.19","23.00","22.00","23.25"
"4/02/2020 3:40:35 PM","678.40","14.82","23.00","22.00","23.30"
"4/02/2020 3:35:35 PM","675.40","14.57","23.00","22.00","23.34"
"4/02/2020 3:30:35 PM","676.80","14.98","23.00","22.00","23.35"
"4/02/2020 3:25:35 PM","690.60","15.03","23.00","22.00","23.33"
"4/02/2020 3:20:35 PM","696.80","15.09","23.00","22.00","23.33"
"4/02/2020 3:15:35 PM","686.60","14.91","23.00","22.00","23.31"
"4/02/2020 3:10:35 PM","689.20","14.85","23.00","22.00","23.32"
"4/02/2020 3:05:35 PM","689.20","14.81","23.00","22.00","23.34"
"4/02/2020 3:00:35 PM","700.00","14.78","23.00","22.00","23.36"
"4/02/2020 2:55:35 PM","686.00","14.89","23.00","22.00","23.34"
"4/02/2020 2:50:35 PM","678.00","14.86","23.00","22.00","23.32"
"4/02/2020 2:45:35 PM","681.00","15.01","23.00","22.00","23.33"
"4/02/2020 2:40:35 PM","686.00","15.19","23.00","22.00","23.33"
"4/02/2020 2:35:35 PM","685.00","14.99","23.00","22.00","23.31"
"4/02/2020 2:30:35 PM","678.80","15.06","23.00","22.00","23.32"
"4/02/2020 2:25:35 PM","692.20","15.19","23.00","22.00","23.34"
"4/02/2020 2:20:35 PM","705.40","15.27","23.00","22.00","23.34"
"4/02/2020 2:15:35 PM","699.40","15.54","23.00","22.00","23.31"
"4/02/2020 2:10:35 PM","707.40","15.56","23.00","22.00","23.30"
"4/02/2020 2:05:35 PM","700.00","15.47","23.00","22.00","23.30"
"4/02/2020 2:00:35 PM","696.40","15.25","23.00","22.00","23.29"
"4/02/2020 1:55:35 PM","686.80","14.92","23.00","22.00","23.29"
"4/02/2020 1:50:35 PM","688.20","14.45","23.00","22.00","23.30"
"4/02/2020 1:45:35 PM","678.00","14.40","23.00","22.00","23.32"
"4/02/2020 1:40:35 PM","691.00","14.48","23.00","22.00","23.34"
"4/02/2020 1:35:35 PM","685.40","14.97","23.00","22.00","23.34"
"4/02/2020 1:30:35 PM","690.40","14.98","23.00","22.00","23.31"
"4/02/2020 1:25:35 PM","698.20","15.25","23.00","22.00","23.30"
"4/02/2020 1:20:35 PM","705.60","14.34","23.00","22.00","23.35"
"4/02/2020 1:15:35 PM","709.20","14.21","23.00","22.00","23.39"
"4/02/2020 1:10:35 PM","703.40","14.66","23.00","22.00","23.44"
"4/02/2020 1:05:35 PM","707.00","15.40","23.00","22.00","23.44"
"4/02/2020 1:00:35 PM","692.40","14.91","23.00","22.00","23.44"
"4/02/2020 12:55:35 PM","684.00","14.75","23.00","22.00","23.41"
"4/02/2020 12:50:35 PM","674.20","13.53","23.00","22.00","23.40"
"4/02/2020 12:45:35 PM","671.60","13.52","23.00","22.00","23.41"
"4/02/2020 12:40:35 PM","670.00","14.45","23.00","22.00","23.43"
"4/02/2020 12:35:35 PM","682.20","15.36","23.00","22.00","23.42"
"4/02/2020 12:30:35 PM","686.80","15.22","23.00","22.00","23.41"
"4/02/2020 12:25:35 PM","693.00","15.10","23.00","22.00","23.43"
"4/02/2020 12:20:35 PM","702.00","15.22","23.00","22.00","23.44"
"4/02/2020 12:15:35 PM","703.60","15.44","23.00","22.00","23.49"
"4/02/2020 12:10:35 PM","716.60","16.25","23.00","22.00","23.49"
"4/02/2020 12:05:35 PM","725.00","17.17","23.00","22.00","23.45"
"4/02/2020 12:00:35 PM","712.40","16.75","23.00","22.00","23.39"
"4/02/2020 11:55:35 AM","711.00","16.57","23.00","22.00","23.36"
"4/02/2020 11:50:35 AM","729.00","16.30","23.00","22.00","23.34"
"4/02/2020 11:45:35 AM","747.60","16.11","23.00","22.00","23.34"
"4/02/2020 11:40:35 AM","736.20","15.20","23.00","22.00","23.34"
"4/02/2020 11:35:35 AM","738.00","14.86","23.00","22.00","23.32"
"4/02/2020 11:30:35 AM","745.00","14.43","23.00","22.00","23.35"
"4/02/2020 11:25:35 AM","745.40","14.19","23.00","22.00","23.36"
"4/02/2020 11:20:35 AM","744.20","14.15","23.00","22.00","23.39"
"4/02/2020 11:15:35 AM","748.60","13.77","23.00","22.00","23.42"
"4/02/2020 11:10:35 AM","734.20","13.81","23.00","22.00","23.47"
"4/02/2020 11:05:35 AM","753.20","14.04","23.00","22.00","23.48"
"4/02/2020 11:00:35 AM","759.20","13.97","23.00","22.00","23.52"
"4/02/2020 10:55:35 AM","745.80","13.60","23.00","22.00","23.57"
"4/02/2020 10:50:35 AM","736.40","12.97","23.00","22.00","23.62"
"4/02/2020 10:45:35 AM","744.20","13.21","23.00","22.00","23.69"
"4/02/2020 10:40:35 AM","761.40","14.16","23.00","22.00","23.72"
"4/02/2020 10:35:35 AM","763.00","13.95","23.00","22.00","23.72"
"4/02/2020 10:30:35 AM","774.40","14.28","23.00","22.00","23.77"
"4/02/2020 10:25:35 AM","739.00","15.04","23.00","22.00","23.78"
"4/02/2020 10:20:35 AM","782.00","16.03","23.00","22.00","23.81"
"4/02/2020 10:15:35 AM","788.20","16.18","23.00","22.00","23.85"
"4/02/2020 10:10:35 AM","773.60","15.34","23.00","22.00","23.88"
"4/02/2020 10:05:35 AM","761.20","14.79","23.00","22.00","23.87"
"4/02/2020 10:00:35 AM","773.20","14.43","23.00","22.00","23.89"
"4/02/2020 9:55:35 AM","766.80","14.30","23.00","22.00","23.87"
"4/02/2020 9:50:35 AM","728.60","14.45","23.00","22.00","23.83"
"4/02/2020 9:45:35 AM","686.40","16.44","23.00","22.00","23.79"
"4/02/2020 9:40:35 AM","624.80","14.55","23.00","22.00","23.73"
"4/02/2020 9:35:35 AM","556.60","18.82","23.00","22.00","23.61"
"4/02/2020 9:30:35 AM","531.00","16.08","23.00","22.00","23.55"
"4/02/2020 9:25:35 AM","534.60","14.54","23.00","22.00","23.58"
"4/02/2020 9:20:35 AM","536.60","16.66","23.00","22.00","23.57"
"4/02/2020 9:15:35 AM","534.20","13.87","23.00","22.00","23.62"
"4/02/2020 9:10:35 AM","545.80","17.81","23.00","22.00","23.72"
"4/02/2020 9:05:35 AM","542.80","14.52","23.00","22.00","23.86"
"4/02/2020 9:00:35 AM","549.80","11.83","23.00","22.00","24.01"
"4/02/2020 8:55:35 AM","558.60","14.57","23.00","22.00","24.20"
"4/02/2020 8:50:35 AM","557.20","10.80","23.00","22.00","24.43"
"4/02/2020 8:45:35 AM","563.60","12.37","23.00","22.00","24.55"
"4/02/2020 8:40:35 AM","554.00","19.43","23.00","22.00","24.59"
"4/02/2020 8:35:35 AM","549.40","19.33","23.00","22.00","24.60"
"4/02/2020 8:30:35 AM","538.00","19.25","23.00","22.00","24.60"
"4/02/2020 8:25:35 AM","539.80","19.17","23.00","22.00","24.64"
"4/02/2020 8:20:35 AM","540.40","19.03","23.00","22.00","24.65"
"4/02/2020 8:15:35 AM","534.00","18.88","23.00","22.00","24.70"
"4/02/2020 8:10:35 AM","525.80","18.81","23.00","22.00","24.74"
"4/02/2020 8:05:35 AM","533.60","18.72","23.00","22.00","24.79"
"4/02/2020 8:00:35 AM","526.40","18.74","23.00","22.00","24.83"
"4/02/2020 7:55:35 AM","527.60","19.13","23.00","22.00","24.89"
"4/02/2020 7:50:35 AM","527.80","18.96","23.00","22.00","24.91"
"4/02/2020 7:45:35 AM","529.20","18.66","25.00","21.00","24.90"
"4/02/2020 7:40:35 AM","530.00","18.55","25.00","21.00","24.87"
"4/02/2020 7:35:35 AM","536.00","18.45","25.00","21.00","24.85"
"4/02/2020 7:30:35 AM","534.40","18.35","25.00","21.00","24.82"
"4/02/2020 7:25:35 AM","530.20","18.23","25.00","21.00","24.79"
"4/02/2020 7:20:35 AM","533.20","18.12","25.00","21.00","24.77"
"4/02/2020 7:15:35 AM","533.80","18.01","25.00","21.00","24.75"
"4/02/2020 7:10:35 AM","536.60","17.88","25.00","21.00","24.72"
"4/02/2020 7:05:35 AM","538.20","17.75","25.00","21.00","24.70"
"4/02/2020 7:00:35 AM","532.20","17.61","25.00","21.00","24.67"
"4/02/2020 6:55:35 AM","534.00","17.48","25.00","21.00","24.64"
"4/02/2020 6:50:35 AM","531.80","17.33","25.00","21.00","24.61"
"4/02/2020 6:45:35 AM","535.60","17.18","25.00","21.00","24.57"
"4/02/2020 6:40:35 AM","534.00","17.05","25.00","21.00","24.53"
"4/02/2020 6:35:35 AM","529.80","16.88","25.00","21.00","24.50"
"4/02/2020 6:30:35 AM","526.60","16.68","25.00","21.00","24.45"
"4/02/2020 6:25:35 AM","528.40","16.43","25.00","21.00","24.41"
"4/02/2020 6:20:35 AM","527.00","16.18","25.00","21.00","24.35"
"4/02/2020 6:15:35 AM","533.60","15.82","25.00","21.00","24.30"
"4/02/2020 6:10:35 AM","532.00","15.45","25.00","21.00","24.24"
"4/02/2020 6:05:35 AM","526.40","14.97","25.00","21.00","24.16"
"4/02/2020 6:00:35 AM","520.60","14.41","25.00","21.00","24.06"
"4/02/2020 5:55:35 AM","521.00","13.62","25.00","21.00","23.95"
"4/02/2020 5:50:35 AM","524.20","12.64","25.00","21.00","23.83"
"4/02/2020 5:45:35 AM","533.20","11.53","25.00","21.00","23.73"
"4/02/2020 5:40:35 AM","519.00","11.46","23.00","22.00","23.72"
"4/02/2020 5:35:35 AM","528.60","11.20","23.00","22.00","23.92"
"4/02/2020 5:30:35 AM","527.80","11.68","23.00","22.00","24.16"
"4/02/2020 5:25:35 AM","536.80","12.70","23.00","22.00","24.38"
"4/02/2020 5:20:35 AM","527.60","14.19","23.00","22.00","24.58"
"4/02/2020 5:15:35 AM","537.80","14.07","23.00","22.00","24.83"
"4/02/2020 5:10:35 AM","532.60","13.92","23.00","22.00","25.11"
"4/02/2020 5:05:35 AM","535.60","13.81","23.00","22.00","25.43"
"4/02/2020 5:00:35 AM","529.80","13.59","23.00","22.00","25.59"
"4/02/2020 4:55:35 AM","539.80","13.84","23.00","22.00","25.72"
"4/02/2020 4:50:35 AM","518.80","21.44","23.00","22.00","25.78"
"4/02/2020 4:45:35 AM","526.80","21.38","25.00","21.00","25.81"
"4/02/2020 4:40:35 AM","514.20","21.36","25.00","21.00","25.81"
"4/02/2020 4:35:35 AM","519.40","21.37","25.00","21.00","25.81"
"4/02/2020 4:30:35 AM","520.00","21.39","25.00","21.00","25.81"
"4/02/2020 4:25:35 AM","520.80","21.40","25.00","21.00","25.80"
"4/02/2020 4:20:35 AM","519.20","21.39","25.00","21.00","25.79"
"4/02/2020 4:15:35 AM","517.40","21.40","25.00","21.00","25.79"
"4/02/2020 4:10:35 AM","520.20","21.41","25.00","21.00","25.78"
"4/02/2020 4:05:35 AM","518.00","21.40","25.00","21.00","25.78"
"4/02/2020 4:00:35 AM","518.20","21.40","25.00","21.00","25.78"
"4/02/2020 3:55:35 AM","516.00","21.40","25.00","21.00","25.78"
"4/02/2020 3:50:35 AM","517.00","21.40","25.00","21.00","25.78"
"4/02/2020 3:45:35 AM","523.80","21.39","25.00","21.00","25.78"
"4/02/2020 3:40:35 AM","514.80","21.40","25.00","21.00","25.77"
"4/02/2020 3:35:35 AM","516.00","21.40","25.00","21.00","25.78"
"4/02/2020 3:30:35 AM","520.40","21.40","25.00","21.00","25.78"
"4/02/2020 3:25:35 AM","517.00","21.41","25.00","21.00","25.78"
"4/02/2020 3:20:35 AM","515.80","21.42","25.00","21.00","25.77"
"4/02/2020 3:15:35 AM","519.60","21.43","25.00","21.00","25.76"
"4/02/2020 3:10:35 AM","514.00","21.43","25.00","21.00","25.76"
"4/02/2020 3:05:35 AM","519.80","21.44","25.00","21.00","25.76"
"4/02/2020 3:00:35 AM","522.80","21.44","25.00","21.00","25.75"
"4/02/2020 2:55:35 AM","523.60","21.45","25.00","21.00","25.75"
"4/02/2020 2:50:35 AM","520.00","21.45","25.00","21.00","25.75"
"4/02/2020 2:45:35 AM","507.20","21.46","25.00","21.00","25.75"
"4/02/2020 2:40:35 AM","515.80","21.46","25.00","21.00","25.75"
"4/02/2020 2:35:35 AM","519.00","21.47","25.00","21.00","25.74"
"4/02/2020 2:30:35 AM","512.60","21.48","25.00","21.00","25.74"
"4/02/2020 2:25:35 AM","519.00","21.48","25.00","21.00","25.75"
"4/02/2020 2:20:35 AM","514.20","21.49","25.00","21.00","25.74"
"4/02/2020 2:15:35 AM","524.40","21.49","25.00","21.00","25.73"
"4/02/2020 2:10:35 AM","522.20","21.48","25.00","21.00","25.73"
"4/02/2020 2:05:35 AM","511.80","21.48","25.00","21.00","25.73"
"4/02/2020 2:00:35 AM","518.00","21.50","25.00","21.00","25.72"
"4/02/2020 1:55:35 AM","514.60","21.50","25.00","21.00","25.72"
"4/02/2020 1:50:35 AM","524.60","21.50","25.00","21.00","25.72"
"4/02/2020 1:45:35 AM","527.80","21.50","25.00","21.00","25.71"
"4/02/2020 1:40:35 AM","520.20","21.50","25.00","21.00","25.71"
"4/02/2020 1:35:35 AM","514.80","21.50","25.00","21.00","25.70"
"4/02/2020 1:30:35 AM","516.40","21.50","25.00","21.00","25.70"
"4/02/2020 1:25:35 AM","512.40","21.50","25.00","21.00","25.69"
"4/02/2020 1:20:35 AM","515.40","21.51","25.00","21.00","25.69"
"4/02/2020 1:15:35 AM","518.60","21.50","25.00","21.00","25.68"
"4/02/2020 1:10:35 AM","520.60","21.50","25.00","21.00","25.68"
"4/02/2020 1:05:35 AM","514.80","21.51","25.00","21.00","25.67"
"4/02/2020 1:00:35 AM","523.20","21.51","25.00","21.00","25.67"
"4/02/2020 12:55:35 AM","522.60","21.50","25.00","21.00","25.67"
"4/02/2020 12:50:35 AM","522.60","21.50","25.00","21.00","25.66"
"4/02/2020 12:45:35 AM","526.80","21.50","25.00","21.00","25.66"
"4/02/2020 12:40:35 AM","514.20","21.50","25.00","21.00","25.65"
"4/02/2020 12:35:35 AM","516.20","21.50","25.00","21.00","25.64"
"4/02/2020 12:30:35 AM","516.20","21.50","25.00","21.00","25.64"
"4/02/2020 12:25:35 AM","525.00","21.51","25.00","21.00","25.63"
"4/02/2020 12:20:35 AM","521.00","21.50","25.00","21.00","25.63"
"4/02/2020 12:15:35 AM","510.00","21.50","25.00","21.00","25.63"
"4/02/2020 12:10:35 AM","512.20","21.49","25.00","21.00","25.61"
"4/02/2020 12:05:35 AM","514.60","21.49","25.00","21.00","25.61"
"4/02/2020 12:00:35 AM","523.20","21.47","25.00","21.00","25.61"
"3/02/2020 11:55:35 PM","523.40","21.46","25.00","21.00","25.60"
"3/02/2020 11:50:35 PM","522.00","21.46","25.00","21.00","25.59"
"3/02/2020 11:45:35 PM","516.00","21.45","25.00","21.00","25.59"
"3/02/2020 11:40:35 PM","527.80","21.43","25.00","21.00","25.58"
"3/02/2020 11:35:35 PM","523.40","21.41","25.00","21.00","25.57"
"3/02/2020 11:30:35 PM","522.20","21.38","25.00","21.00","25.56"
"3/02/2020 11:25:35 PM","518.00","21.37","25.00","21.00","25.56"
"3/02/2020 11:20:35 PM","519.60","21.35","25.00","21.00","25.55"
"3/02/2020 11:15:35 PM","518.20","21.33","25.00","21.00","25.54"
"3/02/2020 11:10:35 PM","512.40","21.30","25.00","21.00","25.54"
"3/02/2020 11:05:35 PM","516.00","21.28","25.00","21.00","25.53"
"3/02/2020 11:00:35 PM","522.60","21.26","25.00","21.00","25.52"
"3/02/2020 10:55:35 PM","518.80","21.24","25.00","21.00","25.51"
"3/02/2020 10:50:35 PM","512.20","21.21","25.00","21.00","25.51"
"3/02/2020 10:45:35 PM","517.00","21.19","25.00","21.00","25.50"
"3/02/2020 10:40:35 PM","522.60","21.15","25.00","21.00","25.49"
"3/02/2020 10:35:35 PM","520.60","21.13","25.00","21.00","25.48"
"3/02/2020 10:30:35 PM","514.60","21.10","25.00","21.00","25.47"
"3/02/2020 10:25:35 PM","519.20","21.07","25.00","21.00","25.47"
"3/02/2020 10:20:35 PM","511.60","21.04","25.00","21.00","25.46"
"3/02/2020 10:15:35 PM","516.00","21.00","25.00","21.00","25.45"
"3/02/2020 10:10:35 PM","514.40","20.96","25.00","21.00","25.44"
"3/02/2020 10:05:35 PM","510.60","20.93","25.00","21.00","25.43"
"3/02/2020 10:00:35 PM","513.60","20.89","25.00","21.00","25.42"
"3/02/2020 9:55:35 PM","517.60","20.86","25.00","21.00","25.40"
"3/02/2020 9:50:35 PM","511.20","20.82","25.00","21.00","25.40"
"3/02/2020 9:45:35 PM","513.60","20.78","25.00","21.00","25.38"
"3/02/2020 9:40:35 PM","513.80","20.74","25.00","21.00","25.37"
"3/02/2020 9:35:35 PM","509.60","20.70","25.00","21.00","25.36"
"3/02/2020 9:30:35 PM","511.00","20.65","25.00","21.00","25.35"
"3/02/2020 9:25:35 PM","510.00","20.60","25.00","21.00","25.34"
"3/02/2020 9:20:35 PM","514.00","20.55","25.00","21.00","25.33"
"3/02/2020 9:15:35 PM","519.60","20.50","25.00","21.00","25.31"
"3/02/2020 9:10:35 PM","510.20","20.43","25.00","21.00","25.30"
"3/02/2020 9:05:35 PM","524.00","20.36","25.00","21.00","25.28"
"3/02/2020 9:00:35 PM","532.00","20.29","25.00","21.00","25.26"
"3/02/2020 8:55:35 PM","516.80","20.22","25.00","21.00","25.25"
"3/02/2020 8:50:35 PM","526.60","20.15","25.00","21.00","25.23"
"3/02/2020 8:45:35 PM","520.20","20.08","25.00","21.00","25.21"
"3/02/2020 8:40:35 PM","516.60","20.01","25.00","21.00","25.19"
"3/02/2020 8:35:35 PM","513.40","19.92","25.00","21.00","25.18"
"3/02/2020 8:30:35 PM","522.20","19.84","25.00","21.00","25.15"
"3/02/2020 8:25:35 PM","522.20","19.74","25.00","21.00","25.13"
"3/02/2020 8:20:35 PM","518.00","19.62","25.00","21.00","25.11"
"3/02/2020 8:15:35 PM","520.20","19.52","25.00","21.00","25.08"
"3/02/2020 8:10:35 PM","515.60","19.42","25.00","21.00","25.05"
"3/02/2020 8:05:35 PM","521.40","19.31","25.00","21.00","25.01"
"3/02/2020 8:00:35 PM","526.20","19.20","25.00","21.00","24.98"
"3/02/2020 7:55:35 PM","519.40","19.08","25.00","21.00","24.94"
"3/02/2020 7:50:35 PM","520.60","18.96","25.00","21.00","24.89"
"3/02/2020 7:45:35 PM","532.80","18.82","25.00","21.00","24.85"
"3/02/2020 7:40:35 PM","524.20","18.70","25.00","21.00","24.80"
"3/02/2020 7:35:35 PM","520.00","18.56","25.00","21.00","24.74"
"3/02/2020 7:30:35 PM","532.00","18.42","25.00","21.00","24.69"
"3/02/2020 7:25:35 PM","519.80","18.28","25.00","21.00","24.64"
"3/02/2020 7:20:35 PM","524.00","18.12","25.00","21.00","24.59"
"3/02/2020 7:15:35 PM","538.20","17.96","25.00","21.00","24.52"
"3/02/2020 7:10:35 PM","531.20","17.80","25.00","21.00","24.46"
"3/02/2020 7:05:35 PM","530.60","17.61","25.00","21.00","24.40"
"3/02/2020 7:00:35 PM","529.60","17.42","25.00","21.00","24.34"
"3/02/2020 6:55:35 PM","544.80","17.23","25.00","21.00","24.27"
"3/02/2020 6:50:35 PM","537.40","17.05","25.00","21.00","24.20"
"3/02/2020 6:45:35 PM","551.00","16.87","25.00","21.00","24.14"
"3/02/2020 6:40:35 PM","550.00","16.65","25.00","21.00","24.06"
"3/02/2020 6:35:35 PM","557.00","16.39","25.00","21.00","23.98"
"3/02/2020 6:30:35 PM","557.20","16.09","25.00","21.00","23.91"
"3/02/2020 6:25:35 PM","565.00","15.78","25.00","21.00","23.82"
"3/02/2020 6:20:35 PM","584.00","15.38","25.00","21.00","23.73"
"3/02/2020 6:15:35 PM","597.60","14.91","25.00","21.00","23.65"
"3/02/2020 6:10:35 PM","610.20","14.33","25.00","21.00","23.54"
"3/02/2020 6:05:35 PM","615.40","13.62","25.00","21.00","23.45"
"3/02/2020 6:00:35 PM","630.80","13.13","23.00","22.00","23.39"
"3/02/2020 5:55:35 PM","635.80","13.39","23.00","22.00","23.37"
"3/02/2020 5:50:35 PM","654.80","13.67","23.00","22.00","23.38"
"3/02/2020 5:45:35 PM","671.00","13.96","23.00","22.00","23.37"
"3/02/2020 5:40:35 PM","687.20","14.14","23.00","22.00","23.38"
"3/02/2020 5:35:35 PM","751.80","14.20","23.00","22.00","23.40"
"3/02/2020 5:30:35 PM","789.60","14.10","23.00","22.00","23.47"
"3/02/2020 5:25:35 PM","816.00","13.64","23.00","22.00","23.53"
"3/02/2020 5:20:35 PM","881.20","13.27","23.00","22.00","23.61"
"3/02/2020 5:15:35 PM","924.00","12.92","23.00","22.00","23.67"
"3/02/2020 5:10:35 PM","924.20","12.75","23.00","22.00","23.70"
"3/02/2020 5:05:35 PM","921.00","12.72","23.00","22.00","23.69"
"3/02/2020 5:00:35 PM","931.60","12.06","23.00","22.00","23.74"
"3/02/2020 4:55:35 PM","931.00","11.33","23.00","22.00","23.82"
"3/02/2020 4:50:35 PM","936.60","10.80","23.00","22.00","23.86"
"3/02/2020 4:45:35 PM","993.20","10.46","23.00","22.00","23.94"
"3/02/2020 4:40:35 PM","986.60","10.05","23.00","22.00","23.97"
"3/02/2020 4:35:35 PM","979.00","10.23","23.00","22.00","23.99"
"3/02/2020 4:30:35 PM","989.80","10.41","23.00","22.00","23.98"
"3/02/2020 4:25:35 PM","1,016.00","11.15","23.00","22.00","23.91"
"3/02/2020 4:20:35 PM","997.00","12.65","23.00","22.00","23.77"
"3/02/2020 4:15:35 PM","1,000.60","13.04","23.00","22.00","23.72"
"3/02/2020 4:10:35 PM","996.40","12.65","23.00","22.00","23.71"
"3/02/2020 4:05:35 PM","975.20","11.29","23.00","22.00","23.81"
"3/02/2020 4:00:35 PM","962.60","11.75","23.00","22.00","23.92"
"3/02/2020 3:55:35 PM","986.80","12.33","23.00","22.00","23.96"
"3/02/2020 3:50:35 PM","977.60","12.70","23.00","22.00","23.99"
"3/02/2020 3:45:35 PM","970.20","13.70","23.00","22.00","23.98"
"3/02/2020 3:40:35 PM","961.20","13.58","23.00","22.00","23.96"
"3/02/2020 3:35:35 PM","957.40","13.74","23.00","22.00","23.96"
"3/02/2020 3:30:35 PM","954.40","13.77","23.00","22.00","23.95"
"3/02/2020 3:25:35 PM","958.80","13.85","23.00","22.00","23.92"
"3/02/2020 3:20:35 PM","954.20","14.54","23.00","22.00","23.88"
"3/02/2020 3:15:35 PM","952.80","15.79","23.00","22.00","23.81"
"3/02/2020 3:10:35 PM","982.60","15.96","23.00","22.00","23.79"
"3/02/2020 3:05:35 PM","996.20","15.58","23.00","22.00","23.77"
"3/02/2020 3:00:35 PM","982.00","15.26","23.00","22.00","23.75"
"3/02/2020 2:55:35 PM","979.00","14.61","23.00","22.00","23.76"
"3/02/2020 2:50:35 PM","975.60","14.05","23.00","22.00","23.75"
"3/02/2020 2:45:35 PM","973.80","12.88","23.00","22.00","23.77"
"3/02/2020 2:40:35 PM","1,001.20","11.27","23.00","22.00","23.88"
"3/02/2020 2:35:35 PM","1,021.60","10.64","23.00","22.00","23.92"
"3/02/2020 2:30:35 PM","1,034.80","10.64","23.00","22.00","23.90"
"3/02/2020 2:25:35 PM","1,027.00","11.01","23.00","22.00","23.85"
"3/02/2020 2:20:35 PM","1,024.20","11.37","23.00","22.00","23.81"
"3/02/2020 2:15:35 PM","1,004.00","11.16","23.00","22.00","23.82"
"3/02/2020 2:10:35 PM","1,013.00","11.00","23.00","22.00","23.84"
"3/02/2020 2:05:35 PM","1,020.60","11.25","23.00","22.00","23.84"
"3/02/2020 2:00:35 PM","1,009.00","11.97","23.00","22.00","23.82"
"3/02/2020 1:55:35 PM","1,005.20","12.72","23.00","22.00","23.81"
"3/02/2020 1:50:35 PM","999.80","12.34","23.00","22.00","23.76"
"3/02/2020 1:45:35 PM","979.80","12.24","23.00","22.00","23.80"
"3/02/2020 1:40:35 PM","949.20","12.95","23.00","22.00","23.80"
"3/02/2020 1:35:35 PM","910.80","13.89","23.00","22.00","23.80"
"3/02/2020 1:30:35 PM","919.20","14.09","23.00","22.00","23.81"
"3/02/2020 1:25:35 PM","913.00","14.92","23.00","22.00","23.79"
"3/02/2020 1:20:35 PM","879.80","14.63","23.00","22.00","23.76"
"3/02/2020 1:15:35 PM","850.20","15.11","23.00","22.00","23.74"
"3/02/2020 1:10:35 PM","822.00","14.82","23.00","22.00","23.74"
"3/02/2020 1:05:35 PM","787.60","15.44","23.00","22.00","23.76"
"3/02/2020 1:00:35 PM","783.60","15.92","23.00","22.00","23.69"
"3/02/2020 12:55:35 PM","785.80","16.54","23.00","22.00","23.66"
"3/02/2020 12:50:35 PM","806.20","16.06","23.00","22.00","23.68"
"3/02/2020 12:45:35 PM","823.00","15.65","23.00","22.00","23.72"
"3/02/2020 12:40:35 PM","848.40","15.10","23.00","22.00","23.75"
"3/02/2020 12:35:35 PM","898.60","14.36","23.00","22.00","23.86"
"3/02/2020 12:30:35 PM","945.80","13.97","23.00","22.00","23.88"
"3/02/2020 12:25:35 PM","981.00","13.51","23.00","22.00","23.90"
"3/02/2020 12:20:35 PM","987.20","13.29","23.00","22.00","23.88"
"3/02/2020 12:15:35 PM","979.40","12.15","23.00","22.00","23.83"
"3/02/2020 12:10:35 PM","992.20","11.50","23.00","22.00","23.79"
"3/02/2020 12:05:35 PM","992.40","11.60","23.00","22.00","23.78"
"3/02/2020 12:00:35 PM","992.20","11.36","23.00","22.00","23.78"
"3/02/2020 11:55:35 AM","981.00","11.44","23.00","22.00","23.77"
"3/02/2020 11:50:35 AM","935.00","11.39","23.00","22.00","23.77"
"3/02/2020 11:45:35 AM","935.00","11.00","23.00","22.00","23.81"
"3/02/2020 11:40:35 AM","946.00","10.70","23.00","22.00","23.90"
"3/02/2020 11:35:35 AM","951.20","10.87","23.00","22.00","23.93"
"3/02/2020 11:30:35 AM","942.20","9.90","23.00","22.00","24.01"
"3/02/2020 11:25:35 AM","938.60","10.13","23.00","22.00","24.09"
"3/02/2020 11:20:35 AM","928.80","11.39","23.00","22.00","24.11"
"3/02/2020 11:15:35 AM","923.60","12.26","23.00","22.00","24.11"
"3/02/2020 11:10:35 AM","916.20","13.25","23.00","22.00","24.11"
"3/02/2020 11:05:35 AM","929.60","13.72","23.00","22.00","24.11"
"3/02/2020 11:00:35 AM","905.80","13.39","23.00","22.00","24.14"
"3/02/2020 10:55:35 AM","899.00","14.06","23.00","22.00","24.17"
"3/02/2020 10:50:35 AM","891.20","14.03","23.00","22.00","24.16"
"3/02/2020 10:45:35 AM","871.00","14.87","23.00","22.00","24.13"
"3/02/2020 10:40:35 AM","848.20","14.68","23.00","22.00","24.09"
"3/02/2020 10:35:35 AM","836.00","14.28","23.00","22.00","24.08"
"3/02/2020 10:30:35 AM","799.00","13.90","23.00","22.00","24.07"
"3/02/2020 10:25:35 AM","771.60","13.58","23.00","22.00","24.03"
"3/02/2020 10:20:35 AM","757.20","13.32","23.00","22.00","23.97"
"3/02/2020 10:15:35 AM","745.20","13.02","23.00","22.00","23.94"
"3/02/2020 10:10:35 AM","729.80","12.74","23.00","22.00","23.91"
"3/02/2020 10:05:35 AM","782.60","12.56","23.00","22.00","23.88"
"3/02/2020 10:00:35 AM","766.40","12.57","23.00","22.00","23.83"
"3/02/2020 9:55:35 AM","737.80","12.53","23.00","22.00","23.79"
"3/02/2020 9:50:35 AM","724.20","12.41","23.00","22.00","23.75"
"3/02/2020 9:45:35 AM","694.40","12.38","23.00","22.00","23.73"
"3/02/2020 9:40:35 AM","685.20","12.41","23.00","22.00","23.72"
"3/02/2020 9:35:35 AM","681.00","12.52","23.00","22.00","23.70"
"3/02/2020 9:30:35 AM","674.60","12.60","23.00","22.00","23.65"
"3/02/2020 9:25:35 AM","674.00","12.53","23.00","22.00","23.62"
"3/02/2020 9:20:35 AM","657.80","12.34","23.00","22.00","23.61"
"3/02/2020 9:15:35 AM","657.40","12.43","23.00","22.00","23.61"
"3/02/2020 9:10:35 AM","641.00","12.47","23.00","22.00","23.62"
"3/02/2020 9:05:35 AM","630.00","12.54","23.00","22.00","23.59"
"3/02/2020 9:00:35 AM","615.80","12.45","23.00","22.00","23.58"
"3/02/2020 8:55:35 AM","596.20","12.69","23.00","22.00","23.54"
"3/02/2020 8:50:35 AM","582.60","12.84","23.00","22.00","23.51"
"3/02/2020 8:45:35 AM","569.00","12.88","23.00","22.00","23.56"
"3/02/2020 8:40:35 AM","565.60","12.49","23.00","22.00","23.62"
"3/02/2020 8:35:35 AM","550.00","12.15","23.00","22.00","23.69"
"3/02/2020 8:30:35 AM","560.80","11.60","23.00","22.00","23.77"
"3/02/2020 8:25:35 AM","555.40","11.27","23.00","22.00","23.91"
"3/02/2020 8:20:35 AM","542.00","10.99","23.00","22.00","24.02"
"3/02/2020 8:15:35 AM","547.00","11.39","23.00","22.00","24.20"
"3/02/2020 8:10:35 AM","541.40","11.53","23.00","22.00","24.35"
"3/02/2020 8:05:35 AM","535.60","10.93","23.00","22.00","24.49"
"3/02/2020 8:00:35 AM","551.40","11.60","23.00","22.00","24.72"
"3/02/2020 7:55:35 AM","544.40","12.35","23.00","22.00","24.91"
"3/02/2020 7:50:35 AM","538.40","14.88","23.00","22.00","25.03"
"3/02/2020 7:45:35 AM","534.00","21.54","23.00","22.00","25.09"
"3/02/2020 7:40:35 AM","545.20","22.12","25.00","21.00","25.09"
"3/02/2020 7:35:35 AM","556.60","22.68","25.00","21.00","25.07"
"3/02/2020 7:30:35 AM","542.80","23.09","25.00","21.00","25.05"
"3/02/2020 7:25:35 AM","546.40","22.82","25.00","21.00","25.03"
"3/02/2020 7:20:35 AM","542.00","22.20","25.00","21.00","25.04"
"3/02/2020 7:15:35 AM","545.80","20.99","25.00","21.00","25.05"
"3/02/2020 7:10:35 AM","534.00","18.01","25.00","21.00","25.03"
"3/02/2020 7:05:35 AM","533.20","16.02","25.00","21.00","25.01"
"3/02/2020 7:00:35 AM","536.00","16.84","25.00","21.00","24.99"
"3/02/2020 6:55:35 AM","535.20","16.70","25.00","21.00","24.97"
"3/02/2020 6:50:35 AM","539.00","16.55","25.00","21.00","24.96"
"3/02/2020 6:45:35 AM","531.40","16.36","25.00","21.00","24.93"
"3/02/2020 6:40:35 AM","535.80","16.19","25.00","21.00","24.89"
"3/02/2020 6:35:35 AM","539.40","16.00","25.00","21.00","24.85"
"3/02/2020 6:30:35 AM","537.00","15.82","25.00","21.00","24.82"
"3/02/2020 6:25:35 AM","531.80","15.60","25.00","21.00","24.78"
"3/02/2020 6:20:35 AM","541.00","15.37","25.00","21.00","24.74"
"3/02/2020 6:15:35 AM","529.60","15.10","25.00","21.00","24.69"
"3/02/2020 6:10:35 AM","532.60","14.76","25.00","21.00","24.64"
"3/02/2020 6:05:35 AM","535.00","14.35","25.00","21.00","24.58"
"3/02/2020 6:00:35 AM","537.40","13.77","25.00","21.00","24.51"
"3/02/2020 5:55:35 AM","538.80","13.13","25.00","21.00","24.44"
"3/02/2020 5:50:35 AM","533.00","12.29","25.00","21.00","24.36"
"3/02/2020 5:45:35 AM","540.00","11.23","25.00","21.00","24.26"
"3/02/2020 5:40:35 AM","526.40","9.87","25.00","21.00","24.16"
"3/02/2020 5:35:35 AM","539.00","8.46","25.00","21.00","24.10"
"3/02/2020 5:30:35 AM","536.60","9.60","23.00","22.00","24.20"
"3/02/2020 5:25:35 AM","535.40","9.60","23.00","22.00","24.42"
"3/02/2020 5:20:35 AM","528.80","9.68","23.00","22.00","24.68"
"3/02/2020 5:15:35 AM","533.60","9.97","23.00","22.00","24.95"
"3/02/2020 5:10:35 AM","533.00","10.35","23.00","22.00","25.21"
"3/02/2020 5:05:35 AM","534.00","10.50","23.00","22.00","25.51"
"3/02/2020 5:00:35 AM","527.00","11.21","23.00","22.00","25.83"
"3/02/2020 4:55:35 AM","529.60","12.14","23.00","22.00","26.18"
"3/02/2020 4:50:35 AM","526.20","12.64","23.00","22.00","26.33"
"3/02/2020 4:45:35 AM","535.40","20.89","23.00","22.00","26.40"
"3/02/2020 4:40:35 AM","537.20","22.95","25.00","21.00","26.41"
"3/02/2020 4:35:35 AM","529.40","22.99","25.00","21.00","26.41"
"3/02/2020 4:30:35 AM","525.60","22.96","25.00","21.00","26.42"
"3/02/2020 4:25:35 AM","535.20","22.97","25.00","21.00","26.43"
"3/02/2020 4:20:35 AM","529.80","23.03","25.00","21.00","26.44"
"3/02/2020 4:15:35 AM","530.20","22.96","25.00","21.00","26.45"
"3/02/2020 4:10:35 AM","532.00","22.94","25.00","21.00","26.45"
"3/02/2020 4:05:35 AM","530.00","22.94","25.00","21.00","26.45"
"3/02/2020 4:00:35 AM","534.40","22.94","25.00","21.00","26.46"
"3/02/2020 3:55:35 AM","537.80","22.94","25.00","21.00","26.45"
"3/02/2020 3:50:35 AM","532.40","22.94","25.00","21.00","26.46"
"3/02/2020 3:45:35 AM","530.80","22.94","25.00","21.00","26.46"
"3/02/2020 3:40:35 AM","531.80","22.95","25.00","21.00","26.46"
"3/02/2020 3:35:35 AM","529.20","22.94","25.00","21.00","26.46"
"3/02/2020 3:30:35 AM","525.00","22.94","25.00","21.00","26.47"
"3/02/2020 3:25:35 AM","533.20","22.95","25.00","21.00","26.47"
"3/02/2020 3:20:35 AM","541.00","22.95","25.00","21.00","26.47"
"3/02/2020 3:15:35 AM","529.20","22.96","25.00","21.00","26.47"
"3/02/2020 3:10:35 AM","533.40","22.95","25.00","21.00","26.47"
"3/02/2020 3:05:35 AM","530.60","22.97","25.00","21.00","26.47"
"3/02/2020 3:00:35 AM","538.00","22.97","25.00","21.00","26.47"
"3/02/2020 2:55:35 AM","535.80","22.97","25.00","21.00","26.47"
"3/02/2020 2:50:35 AM","530.40","22.97","25.00","21.00","26.47"
"3/02/2020 2:45:35 AM","521.20","22.98","25.00","21.00","26.48"
"3/02/2020 2:40:35 AM","525.20","22.98","25.00","21.00","26.49"
"3/02/2020 2:35:35 AM","536.80","22.99","25.00","21.00","26.48"
"3/02/2020 2:30:35 AM","529.80","22.99","25.00","21.00","26.49"
"3/02/2020 2:25:35 AM","531.60","22.99","25.00","21.00","26.49"
"3/02/2020 2:20:35 AM","533.40","22.99","25.00","21.00","26.49"
"3/02/2020 2:15:35 AM","535.00","22.99","25.00","21.00","26.49"
"3/02/2020 2:10:35 AM","524.60","22.99","25.00","21.00","26.49"
"3/02/2020 2:05:35 AM","540.00","22.99","25.00","21.00","26.49"
"3/02/2020 2:00:35 AM","536.40","23.00","25.00","21.00","26.50"
"3/02/2020 1:55:35 AM","533.80","23.00","25.00","21.00","26.50"
"3/02/2020 1:50:35 AM","535.20","23.00","25.00","21.00","26.50"
"3/02/2020 1:45:35 AM","538.00","23.01","25.00","21.00","26.50"
"3/02/2020 1:40:35 AM","530.40","23.02","25.00","21.00","26.50"
"3/02/2020 1:35:35 AM","536.20","23.02","25.00","21.00","26.51"
"3/02/2020 1:30:35 AM","529.40","23.01","25.00","21.00","26.51"
"3/02/2020 1:25:35 AM","530.80","23.01","25.00","21.00","26.51"
"3/02/2020 1:20:35 AM","529.80","23.02","25.00","21.00","26.51"
"3/02/2020 1:15:35 AM","530.60","23.02","25.00","21.00","26.52"
"3/02/2020 1:10:35 AM","538.20","23.03","25.00","21.00","26.52"
"3/02/2020 1:05:35 AM","528.80","23.03","25.00","21.00","26.52"
"3/02/2020 1:00:35 AM","528.80","23.03","25.00","21.00","26.52"
"3/02/2020 12:55:35 AM","543.00","23.02","25.00","21.00","26.52"
"3/02/2020 12:50:35 AM","533.60","23.02","25.00","21.00","26.52"
"3/02/2020 12:45:35 AM","529.40","23.02","25.00","21.00","26.52"
"3/02/2020 12:40:35 AM","532.20","23.02","25.00","21.00","26.52"
"3/02/2020 12:35:35 AM","528.80","23.02","25.00","21.00","26.52"
"3/02/2020 12:30:35 AM","536.20","23.03","25.00","21.00","26.53"
"3/02/2020 12:25:35 AM","533.80","23.02","25.00","21.00","26.53"
"3/02/2020 12:20:35 AM","529.60","23.02","25.00","21.00","26.53"
"3/02/2020 12:15:35 AM","532.80","23.02","25.00","21.00","26.53"
"3/02/2020 12:10:35 AM","531.20","23.01","25.00","21.00","26.53"
"3/02/2020 12:05:35 AM","526.00","23.01","25.00","21.00","26.53"
"3/02/2020 12:00:35 AM","534.80","23.00","25.00","21.00","26.53"
"2/02/2020 11:55:35 PM","531.20","22.99","25.00","21.00","26.53"
"2/02/2020 11:50:35 PM","538.20","22.99","25.00","21.00","26.54"
"2/02/2020 11:45:35 PM","526.20","22.99","25.00","21.00","26.54"
"2/02/2020 11:40:35 PM","538.80","22.99","25.00","21.00","26.54"
"2/02/2020 11:35:35 PM","543.60","22.98","25.00","21.00","26.54"
"2/02/2020 11:30:35 PM","531.80","22.99","25.00","21.00","26.54"
"2/02/2020 11:25:35 PM","533.00","22.97","25.00","21.00","26.54"
"2/02/2020 11:20:35 PM","531.00","22.96","25.00","21.00","26.54"
"2/02/2020 11:15:35 PM","540.40","22.95","25.00","21.00","26.55"
"2/02/2020 11:10:35 PM","541.40","22.94","25.00","21.00","26.55"
"2/02/2020 11:05:35 PM","530.80","22.94","25.00","21.00","26.55"
"2/02/2020 11:00:35 PM","533.00","22.92","25.00","21.00","26.55"
"2/02/2020 10:55:35 PM","544.60","22.91","25.00","21.00","26.55"
"2/02/2020 10:50:35 PM","529.40","22.91","25.00","21.00","26.55"
"2/02/2020 10:45:35 PM","535.00","22.91","25.00","21.00","26.55"
"2/02/2020 10:40:35 PM","543.60","22.90","25.00","21.00","26.55"
"2/02/2020 10:35:35 PM","532.60","22.89","25.00","21.00","26.54"
"2/02/2020 10:30:35 PM","539.20","22.89","25.00","21.00","26.54"
"2/02/2020 10:25:35 PM","533.20","22.90","25.00","21.00","26.54"
"2/02/2020 10:20:35 PM","541.80","22.91","25.00","21.00","26.54"
"2/02/2020 10:15:35 PM","544.20","22.91","25.00","21.00","26.54"
"2/02/2020 10:10:35 PM","543.80","22.91","25.00","21.00","26.54"
"2/02/2020 10:05:35 PM","532.20","22.92","25.00","21.00","26.54"
"2/02/2020 10:00:35 PM","533.80","22.92","25.00","21.00","26.55"
"2/02/2020 9:55:35 PM","523.20","22.92","25.00","21.00","26.54"
"2/02/2020 9:50:35 PM","533.80","22.91","25.00","21.00","26.54"
"2/02/2020 9:45:35 PM","536.80","22.91","25.00","21.00","26.54"
"2/02/2020 9:40:35 PM","541.20","22.90","25.00","21.00","26.54"
"2/02/2020 9:35:35 PM","532.60","22.89","25.00","21.00","26.54"
"2/02/2020 9:30:35 PM","528.40","22.88","25.00","21.00","26.54"
"2/02/2020 9:25:35 PM","529.40","22.87","25.00","21.00","26.54"
"2/02/2020 9:20:35 PM","542.20","22.86","25.00","21.00","26.54"
"2/02/2020 9:15:35 PM","526.80","22.85","25.00","21.00","26.53"
"2/02/2020 9:10:35 PM","534.00","22.84","25.00","21.00","26.53"
"2/02/2020 9:05:35 PM","527.80","22.83","25.00","21.00","26.53"
"2/02/2020 9:00:35 PM","529.80","22.83","25.00","21.00","26.52"
"2/02/2020 8:55:35 PM","526.20","22.82","25.00","21.00","26.53"
"2/02/2020 8:50:35 PM","535.60","22.82","25.00","21.00","26.53"
"2/02/2020 8:45:35 PM","532.20","22.81","25.00","21.00","26.52"
"2/02/2020 8:40:35 PM","531.40","22.80","25.00","21.00","26.53"
"2/02/2020 8:35:35 PM","526.20","22.80","25.00","21.00","26.53"
"2/02/2020 8:30:35 PM","524.40","22.80","25.00","21.00","26.52"
"2/02/2020 8:25:35 PM","532.00","22.79","25.00","21.00","26.52"
"2/02/2020 8:20:35 PM","534.60","22.77","25.00","21.00","26.52"
"2/02/2020 8:15:35 PM","538.00","22.76","25.00","21.00","26.52"
"2/02/2020 8:10:35 PM","531.60","22.75","25.00","21.00","26.52"
"2/02/2020 8:05:35 PM","530.40","22.71","25.00","21.00","26.52"
"2/02/2020 8:00:35 PM","527.60","22.69","25.00","21.00","26.52"
"2/02/2020 7:55:35 PM","529.80","22.66","25.00","21.00","26.51"
"2/02/2020 7:50:35 PM","532.80","22.65","25.00","21.00","26.51"
"2/02/2020 7:45:35 PM","523.20","22.63","25.00","21.00","26.51"
"2/02/2020 7:40:35 PM","528.40","22.61","25.00","21.00","26.51"
"2/02/2020 7:35:35 PM","529.20","22.59","25.00","21.00","26.51"
"2/02/2020 7:30:35 PM","527.40","22.56","25.00","21.00","26.50"
"2/02/2020 7:25:35 PM","528.60","22.55","25.00","21.00","26.50"
"2/02/2020 7:20:35 PM","532.60","22.53","25.00","21.00","26.50"
"2/02/2020 7:15:35 PM","538.20","22.53","25.00","21.00","26.49"
"2/02/2020 7:10:35 PM","529.80","22.50","25.00","21.00","26.49"
"2/02/2020 7:05:35 PM","532.00","22.49","25.00","21.00","26.49"
"2/02/2020 7:00:35 PM","529.20","22.46","25.00","21.00","26.49"
"2/02/2020 6:55:35 PM","533.00","22.43","25.00","21.00","26.48"
"2/02/2020 6:50:35 PM","529.00","22.42","25.00","21.00","26.48"
"2/02/2020 6:45:35 PM","537.80","22.41","25.00","21.00","26.47"
"2/02/2020 6:40:35 PM","526.80","22.38","25.00","21.00","26.47"
"2/02/2020 6:35:35 PM","526.20","22.35","25.00","21.00","26.47"
"2/02/2020 6:30:35 PM","525.00","22.32","25.00","21.00","26.47"
"2/02/2020 6:25:35 PM","533.60","22.28","25.00","21.00","26.47"
"2/02/2020 6:20:35 PM","533.80","22.25","25.00","21.00","26.46"
"2/02/2020 6:15:35 PM","530.20","22.22","25.00","21.00","26.46"
"2/02/2020 6:10:35 PM","529.80","22.19","25.00","21.00","26.46"
"2/02/2020 6:05:35 PM","533.40","22.16","25.00","21.00","26.46"
"2/02/2020 6:00:35 PM","530.00","22.10","25.00","21.00","26.45"
"2/02/2020 5:55:35 PM","530.80","22.05","25.00","21.00","26.45"
"2/02/2020 5:50:35 PM","525.20","22.00","25.00","21.00","26.45"
"2/02/2020 5:45:35 PM","535.20","21.96","25.00","21.00","26.45"
"2/02/2020 5:40:35 PM","529.60","21.92","25.00","21.00","26.44"
"2/02/2020 5:35:35 PM","524.20","21.89","25.00","21.00","26.44"
"2/02/2020 5:30:35 PM","529.00","21.86","25.00","21.00","26.44"
"2/02/2020 5:25:35 PM","531.80","21.82","25.00","21.00","26.44"
"2/02/2020 5:20:35 PM","525.60","21.78","25.00","21.00","26.43"
"2/02/2020 5:15:35 PM","523.60","21.74","25.00","21.00","26.43"
"2/02/2020 5:10:35 PM","535.60","21.72","25.00","21.00","26.43"
"2/02/2020 5:05:35 PM","524.20","21.70","25.00","21.00","26.43"
"2/02/2020 5:00:35 PM","527.80","21.66","25.00","21.00","26.44"
"2/02/2020 4:55:35 PM","527.00","21.63","25.00","21.00","26.43"
"2/02/2020 4:50:35 PM","525.40","21.60","25.00","21.00","26.42"
"2/02/2020 4:45:35 PM","520.60","21.58","25.00","21.00","26.43"
"2/02/2020 4:40:35 PM","527.40","21.53","25.00","21.00","26.43"
"2/02/2020 4:35:35 PM","529.00","21.50","25.00","21.00","26.43"
"2/02/2020 4:30:35 PM","531.80","21.47","25.00","21.00","26.42"
"2/02/2020 4:25:35 PM","526.40","21.42","25.00","21.00","26.42"
"2/02/2020 4:20:35 PM","525.80","21.39","25.00","21.00","26.42"
"2/02/2020 4:15:35 PM","519.00","21.34","25.00","21.00","26.42"
"2/02/2020 4:10:35 PM","517.60","21.32","25.00","21.00","26.42"
"2/02/2020 4:05:35 PM","530.40","21.29","25.00","21.00","26.42"
"2/02/2020 4:00:35 PM","523.20","21.26","25.00","21.00","26.42"
"2/02/2020 3:55:35 PM","536.00","21.24","25.00","21.00","26.42"
"2/02/2020 3:50:35 PM","524.00","21.21","25.00","21.00","26.42"
"2/02/2020 3:45:35 PM","517.40","21.19","25.00","21.00","26.41"
"2/02/2020 3:40:35 PM","523.20","21.14","25.00","21.00","26.41"
"2/02/2020 3:35:35 PM","530.00","21.11","25.00","21.00","26.41"
"2/02/2020 3:30:35 PM","521.40","21.08","25.00","21.00","26.41"
"2/02/2020 3:25:35 PM","527.60","21.02","25.00","21.00","26.41"
"2/02/2020 3:20:35 PM","523.60","21.00","25.00","21.00","26.41"
"2/02/2020 3:15:35 PM","529.00","20.96","25.00","21.00","26.41"
"2/02/2020 3:10:35 PM","517.80","20.93","25.00","21.00","26.41"
"2/02/2020 3:05:35 PM","522.80","20.92","25.00","21.00","26.41"
"2/02/2020 3:00:35 PM","520.60","20.88","25.00","21.00","26.40"
"2/02/2020 2:55:35 PM","520.40","20.86","25.00","21.00","26.41"
"2/02/2020 2:50:35 PM","517.60","20.82","25.00","21.00","26.40"
"2/02/2020 2:45:35 PM","522.20","20.78","25.00","21.00","26.40"
"2/02/2020 2:40:35 PM","521.80","20.75","25.00","21.00","26.40"
"2/02/2020 2:35:35 PM","527.80","20.72","25.00","21.00","26.41"
"2/02/2020 2:30:35 PM","531.00","20.68","25.00","21.00","26.41"
"2/02/2020 2:25:35 PM","533.00","20.63","25.00","21.00","26.41"
"2/02/2020 2:20:35 PM","524.20","20.60","25.00","21.00","26.41"
"2/02/2020 2:15:35 PM","520.40","20.56","25.00","21.00","26.41"
"2/02/2020 2:10:35 PM","524.60","20.52","25.00","21.00","26.41"
"2/02/2020 2:05:35 PM","522.00","20.49","25.00","21.00","26.41"
"2/02/2020 2:00:35 PM","522.80","20.44","25.00","21.00","26.40"
"2/02/2020 1:55:35 PM","526.20","20.42","25.00","21.00","26.40"
"2/02/2020 1:50:35 PM","524.60","20.37","25.00","21.00","26.40"
"2/02/2020 1:45:35 PM","523.80","20.31","25.00","21.00","26.41"
"2/02/2020 1:40:35 PM","523.40","20.28","25.00","21.00","26.40"
"2/02/2020 1:35:35 PM","531.80","20.22","25.00","21.00","26.40"
"2/02/2020 1:30:35 PM","522.20","20.18","25.00","21.00","26.40"
"2/02/2020 1:25:35 PM","522.80","20.15","25.00","21.00","26.41"
"2/02/2020 1:20:35 PM","523.80","20.11","25.00","21.00","26.41"
"2/02/2020 1:15:35 PM","533.00","20.08","25.00","21.00","26.41"
"2/02/2020 1:10:35 PM","527.00","20.05","25.00","21.00","26.41"
"2/02/2020 1:05:35 PM","521.60","20.01","25.00","21.00","26.41"
"2/02/2020 1:00:35 PM","521.20","19.99","25.00","21.00","26.41"
"2/02/2020 12:55:35 PM","533.80","19.94","25.00","21.00","26.42"
"2/02/2020 12:50:35 PM","521.00","19.90","25.00","21.00","26.42"
"2/02/2020 12:45:35 PM","526.20","19.87","25.00","21.00","26.42"
"2/02/2020 12:40:35 PM","527.80","19.84","25.00","21.00","26.42"
"2/02/2020 12:35:35 PM","520.40","19.81","25.00","21.00","26.41"
"2/02/2020 12:30:35 PM","516.60","19.79","25.00","21.00","26.41"
"2/02/2020 12:25:35 PM","516.60","19.76","25.00","21.00","26.42"
"2/02/2020 12:20:35 PM","530.80","19.76","25.00","21.00","26.42"
"2/02/2020 12:15:35 PM","529.40","19.73","25.00","21.00","26.42"
"2/02/2020 12:10:35 PM","530.60","19.71","25.00","21.00","26.42"
"2/02/2020 12:05:35 PM","520.00","19.68","25.00","21.00","26.42"
"2/02/2020 12:00:35 PM","524.40","19.66","25.00","21.00","26.43"
"2/02/2020 11:55:35 AM","526.40","19.64","25.00","21.00","26.43"
"2/02/2020 11:50:35 AM","522.20","19.62","25.00","21.00","26.43"
"2/02/2020 11:45:35 AM","534.40","19.59","25.00","21.00","26.43"
"2/02/2020 11:40:35 AM","524.40","19.58","25.00","21.00","26.43"
"2/02/2020 11:35:35 AM","532.60","19.55","25.00","21.00","26.43"
"2/02/2020 11:30:35 AM","536.00","19.52","25.00","21.00","26.43"
"2/02/2020 11:25:35 AM","526.40","19.49","25.00","21.00","26.44"
"2/02/2020 11:20:35 AM","525.20","19.46","25.00","21.00","26.44"
"2/02/2020 11:15:35 AM","526.80","19.44","25.00","21.00","26.44"
"2/02/2020 11:10:35 AM","541.40","19.44","25.00","21.00","26.45"
"2/02/2020 11:05:35 AM","529.00","19.41","25.00","21.00","26.45"
"2/02/2020 11:00:35 AM","528.80","19.43","25.00","21.00","26.45"
"2/02/2020 10:55:35 AM","530.80","19.42","25.00","21.00","26.45"
"2/02/2020 10:50:35 AM","538.00","19.41","25.00","21.00","26.46"
"2/02/2020 10:45:35 AM","528.60","19.42","25.00","21.00","26.45"
"2/02/2020 10:40:35 AM","528.40","19.41","25.00","21.00","26.46"
"2/02/2020 10:35:35 AM","523.60","19.42","25.00","21.00","26.47"
"2/02/2020 10:30:35 AM","528.60","19.42","25.00","21.00","26.46"
"2/02/2020 10:25:35 AM","527.40","19.44","25.00","21.00","26.47"
"2/02/2020 10:20:35 AM","525.00","19.45","25.00","21.00","26.47"
"2/02/2020 10:15:35 AM","527.40","19.45","25.00","21.00","26.47"
"2/02/2020 10:10:35 AM","533.20","19.48","25.00","21.00","26.47"
"2/02/2020 10:05:35 AM","533.20","19.50","25.00","21.00","26.48"
"2/02/2020 10:00:35 AM","544.60","19.53","25.00","21.00","26.48"
"2/02/2020 9:55:35 AM","528.00","19.56","25.00","21.00","26.48"
"2/02/2020 9:50:35 AM","535.80","19.57","25.00","21.00","26.48"
"2/02/2020 9:45:35 AM","532.00","19.60","25.00","21.00","26.49"
"2/02/2020 9:40:35 AM","534.80","19.61","25.00","21.00","26.49"
"2/02/2020 9:35:35 AM","540.20","19.64","25.00","21.00","26.49"
"2/02/2020 9:30:35 AM","531.20","19.64","25.00","21.00","26.49"
"2/02/2020 9:25:35 AM","543.00","19.65","25.00","21.00","26.49"
"2/02/2020 9:20:35 AM","525.20","19.68","25.00","21.00","26.50"
"2/02/2020 9:15:35 AM","534.40","19.71","25.00","21.00","26.50"
"2/02/2020 9:10:35 AM","532.00","19.73","25.00","21.00","26.50"
"2/02/2020 9:05:35 AM","537.60","19.74","25.00","21.00","26.49"
"2/02/2020 9:00:35 AM","536.00","19.77","25.00","21.00","26.50"
"2/02/2020 8:55:35 AM","540.60","19.78","25.00","21.00","26.50"
"2/02/2020 8:50:35 AM","535.00","19.79","25.00","21.00","26.51"
"2/02/2020 8:45:35 AM","544.00","19.80","25.00","21.00","26.50"
"2/02/2020 8:40:35 AM","534.20","19.81","25.00","21.00","26.50"
"2/02/2020 8:35:35 AM","535.00","19.82","25.00","21.00","26.51"
"2/02/2020 8:30:35 AM","541.80","19.83","25.00","21.00","26.51"
"2/02/2020 8:25:35 AM","533.40","19.84","25.00","21.00","26.51"
"2/02/2020 8:20:35 AM","546.00","19.83","25.00","21.00","26.51"
"2/02/2020 8:15:35 AM","538.20","19.84","25.00","21.00","26.50"
"2/02/2020 8:10:35 AM","542.40","19.84","25.00","21.00","26.51"
"2/02/2020 8:05:35 AM","539.80","19.86","25.00","21.00","26.50"
"2/02/2020 8:00:35 AM","549.60","19.85","25.00","21.00","26.51"
"2/02/2020 7:55:35 AM","544.80","19.86","25.00","21.00","26.51"
"2/02/2020 7:50:35 AM","536.20","19.86","25.00","21.00","26.51"
"2/02/2020 7:45:35 AM","547.40","19.86","25.00","21.00","26.52"
"2/02/2020 7:40:35 AM","548.00","19.86","25.00","21.00","26.51"
"2/02/2020 7:35:35 AM","541.80","19.86","25.00","21.00","26.52"
"2/02/2020 7:30:35 AM","548.20","19.85","25.00","21.00","26.52"
"2/02/2020 7:25:35 AM","548.20","19.86","25.00","21.00","26.52"
"2/02/2020 7:20:35 AM","544.20","19.86","25.00","21.00","26.52"
"2/02/2020 7:15:35 AM","553.20","19.85","25.00","21.00","26.52"
"2/02/2020 7:10:35 AM","539.60","19.86","25.00","21.00","26.52"
"2/02/2020 7:05:35 AM","541.40","19.86","25.00","21.00","26.52"
"2/02/2020 7:00:35 AM","537.00","19.87","25.00","21.00","26.52"
"2/02/2020 6:55:35 AM","535.80","19.88","25.00","21.00","26.52"
"2/02/2020 6:50:35 AM","536.40","19.88","25.00","21.00","26.52"
"2/02/2020 6:45:35 AM","539.00","19.91","25.00","21.00","26.52"
"2/02/2020 6:40:35 AM","537.80","19.91","25.00","21.00","26.51"
"2/02/2020 6:35:35 AM","546.80","19.92","25.00","21.00","26.52"
"2/02/2020 6:30:35 AM","545.00","19.94","25.00","21.00","26.53"
"2/02/2020 6:25:35 AM","539.60","19.96","25.00","21.00","26.54"
"2/02/2020 6:20:35 AM","545.60","19.96","25.00","21.00","26.54"
"2/02/2020 6:15:35 AM","544.00","19.98","25.00","21.00","26.54"
"2/02/2020 6:10:35 AM","534.20","19.99","25.00","21.00","26.55"
"2/02/2020 6:05:35 AM","534.40","20.02","25.00","21.00","26.55"
"2/02/2020 6:00:35 AM","535.80","20.03","25.00","21.00","26.55"
"2/02/2020 5:55:35 AM","537.20","20.04","25.00","21.00","26.55"
"2/02/2020 5:50:35 AM","530.80","20.05","25.00","21.00","26.55"
"2/02/2020 5:45:35 AM","527.40","20.05","25.00","21.00","26.54"
"2/02/2020 5:40:35 AM","532.00","20.07","25.00","21.00","26.54"
"2/02/2020 5:35:35 AM","527.40","20.08","25.00","21.00","26.54"
"2/02/2020 5:30:35 AM","537.80","20.11","25.00","21.00","26.53"
"2/02/2020 5:25:35 AM","528.20","20.11","25.00","21.00","26.54"
"2/02/2020 5:20:35 AM","542.40","20.13","25.00","21.00","26.54"
"2/02/2020 5:15:35 AM","532.60","20.15","25.00","21.00","26.54"
"2/02/2020 5:10:35 AM","543.80","20.17","25.00","21.00","26.55"
"2/02/2020 5:05:35 AM","535.60","20.16","25.00","21.00","26.55"
"2/02/2020 5:00:35 AM","534.20","20.18","25.00","21.00","26.55"
"2/02/2020 4:55:35 AM","536.00","20.19","25.00","21.00","26.56"
"2/02/2020 4:50:35 AM","532.20","20.19","25.00","21.00","26.57"
"2/02/2020 4:45:35 AM","531.00","20.20","25.00","21.00","26.57"
"2/02/2020 4:40:35 AM","533.60","20.20","25.00","21.00","26.57"
"2/02/2020 4:35:35 AM","525.40","20.21","25.00","21.00","26.57"
"2/02/2020 4:30:35 AM","530.60","20.22","25.00","21.00","26.57"
"2/02/2020 4:25:35 AM","535.40","20.23","25.00","21.00","26.58"
"2/02/2020 4:20:35 AM","532.20","20.25","25.00","21.00","26.60"
"2/02/2020 4:15:35 AM","542.00","20.26","25.00","21.00","26.61"
