"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"2/02/2020 4:10:35 AM","535.80","20.27","25.00","21.00","26.62"
"2/02/2020 4:05:35 AM","533.00","20.29","25.00","21.00","26.62"
"2/02/2020 4:00:35 AM","540.60","20.29","25.00","21.00","26.63"
"2/02/2020 3:55:35 AM","532.40","20.29","25.00","21.00","26.62"
"2/02/2020 3:50:35 AM","541.80","20.29","25.00","21.00","26.62"
"2/02/2020 3:45:35 AM","531.20","20.30","25.00","21.00","26.62"
"2/02/2020 3:40:35 AM","537.00","20.33","25.00","21.00","26.63"
"2/02/2020 3:35:35 AM","523.60","20.34","25.00","21.00","26.63"
"2/02/2020 3:30:35 AM","535.00","20.35","25.00","21.00","26.64"
"2/02/2020 3:25:35 AM","532.00","20.37","25.00","21.00","26.64"
"2/02/2020 3:20:35 AM","530.00","20.37","25.00","21.00","26.65"
"2/02/2020 3:15:35 AM","531.40","20.40","25.00","21.00","26.65"
"2/02/2020 3:10:35 AM","529.00","20.42","25.00","21.00","26.65"
"2/02/2020 3:05:35 AM","528.60","20.44","25.00","21.00","26.65"
"2/02/2020 3:00:35 AM","530.00","20.46","25.00","21.00","26.65"
"2/02/2020 2:55:35 AM","527.20","20.48","25.00","21.00","26.65"
"2/02/2020 2:50:35 AM","534.00","20.49","25.00","21.00","26.66"
"2/02/2020 2:45:35 AM","529.80","20.51","25.00","21.00","26.66"
"2/02/2020 2:40:35 AM","535.00","20.54","25.00","21.00","26.66"
"2/02/2020 2:35:35 AM","534.40","20.59","25.00","21.00","26.66"
"2/02/2020 2:30:35 AM","530.00","20.59","25.00","21.00","26.67"
"2/02/2020 2:25:35 AM","531.80","20.62","25.00","21.00","26.67"
"2/02/2020 2:20:35 AM","533.20","20.65","25.00","21.00","26.67"
"2/02/2020 2:15:35 AM","533.40","20.67","25.00","21.00","26.67"
"2/02/2020 2:10:35 AM","526.80","20.70","25.00","21.00","26.67"
"2/02/2020 2:05:35 AM","539.60","20.73","25.00","21.00","26.67"
"2/02/2020 2:00:35 AM","530.60","20.76","25.00","21.00","26.68"
"2/02/2020 1:55:35 AM","533.00","20.77","25.00","21.00","26.68"
"2/02/2020 1:50:35 AM","532.00","20.79","25.00","21.00","26.68"
"2/02/2020 1:45:35 AM","540.40","20.82","25.00","21.00","26.68"
"2/02/2020 1:40:35 AM","536.80","20.82","25.00","21.00","26.68"
"2/02/2020 1:35:35 AM","536.60","20.81","25.00","21.00","26.68"
"2/02/2020 1:30:35 AM","536.80","20.79","25.00","21.00","26.68"
"2/02/2020 1:25:35 AM","541.20","20.81","25.00","21.00","26.69"
"2/02/2020 1:20:35 AM","532.20","20.82","25.00","21.00","26.69"
"2/02/2020 1:15:35 AM","538.00","20.85","25.00","21.00","26.69"
"2/02/2020 1:10:35 AM","532.80","20.85","25.00","21.00","26.69"
"2/02/2020 1:05:35 AM","543.80","20.87","25.00","21.00","26.70"
"2/02/2020 1:00:35 AM","532.40","20.88","25.00","21.00","26.69"
"2/02/2020 12:55:35 AM","533.40","20.88","25.00","21.00","26.69"
"2/02/2020 12:50:35 AM","533.00","20.89","25.00","21.00","26.70"
"2/02/2020 12:45:35 AM","536.40","20.90","25.00","21.00","26.70"
"2/02/2020 12:40:35 AM","532.40","20.91","25.00","21.00","26.70"
"2/02/2020 12:35:35 AM","532.80","20.93","25.00","21.00","26.70"
"2/02/2020 12:30:35 AM","528.20","20.93","25.00","21.00","26.71"
"2/02/2020 12:25:35 AM","539.80","20.95","25.00","21.00","26.71"
"2/02/2020 12:20:35 AM","532.80","20.98","25.00","21.00","26.71"
"2/02/2020 12:15:35 AM","530.00","20.99","25.00","21.00","26.72"
"2/02/2020 12:10:35 AM","533.20","21.01","25.00","21.00","26.72"
"2/02/2020 12:05:35 AM","533.80","21.03","25.00","21.00","26.72"
"2/02/2020 12:00:35 AM","538.80","21.05","25.00","21.00","26.72"
"1/02/2020 11:55:35 PM","525.40","21.06","25.00","21.00","26.72"
"1/02/2020 11:50:35 PM","532.40","21.07","25.00","21.00","26.73"
"1/02/2020 11:45:35 PM","545.60","21.08","25.00","21.00","26.73"
"1/02/2020 11:40:35 PM","532.80","21.09","25.00","21.00","26.73"
"1/02/2020 11:35:35 PM","534.80","21.11","25.00","21.00","26.73"
"1/02/2020 11:30:35 PM","537.20","21.11","25.00","21.00","26.73"
"1/02/2020 11:25:35 PM","541.80","21.12","25.00","21.00","26.74"
"1/02/2020 11:20:35 PM","536.40","21.12","25.00","21.00","26.73"
"1/02/2020 11:15:35 PM","529.80","21.15","25.00","21.00","26.73"
"1/02/2020 11:10:35 PM","533.00","21.15","25.00","21.00","26.74"
"1/02/2020 11:05:35 PM","532.60","21.17","25.00","21.00","26.74"
"1/02/2020 11:00:35 PM","526.60","21.18","25.00","21.00","26.74"
"1/02/2020 10:55:35 PM","532.00","21.20","25.00","21.00","26.75"
"1/02/2020 10:50:35 PM","532.00","21.21","25.00","21.00","26.75"
"1/02/2020 10:45:35 PM","531.60","21.20","25.00","21.00","26.75"
"1/02/2020 10:40:35 PM","533.40","21.21","25.00","21.00","26.75"
"1/02/2020 10:35:35 PM","527.40","21.22","25.00","21.00","26.75"
"1/02/2020 10:30:35 PM","535.80","21.23","25.00","21.00","26.75"
"1/02/2020 10:25:35 PM","530.60","21.23","25.00","21.00","26.76"
"1/02/2020 10:20:35 PM","535.40","21.25","25.00","21.00","26.76"
"1/02/2020 10:15:35 PM","528.60","21.25","25.00","21.00","26.76"
"1/02/2020 10:10:35 PM","534.20","21.25","25.00","21.00","26.76"
"1/02/2020 10:05:35 PM","522.00","21.28","25.00","21.00","26.76"
"1/02/2020 10:00:35 PM","528.40","21.29","25.00","21.00","26.76"
"1/02/2020 9:55:35 PM","526.20","21.29","25.00","21.00","26.77"
"1/02/2020 9:50:35 PM","535.00","21.30","25.00","21.00","26.77"
"1/02/2020 9:45:35 PM","533.20","21.31","25.00","21.00","26.77"
"1/02/2020 9:40:35 PM","531.00","21.33","25.00","21.00","26.78"
"1/02/2020 9:35:35 PM","526.80","21.34","25.00","21.00","26.77"
"1/02/2020 9:30:35 PM","525.40","21.35","25.00","21.00","26.77"
"1/02/2020 9:25:35 PM","527.80","21.36","25.00","21.00","26.77"
"1/02/2020 9:20:35 PM","526.40","21.38","25.00","21.00","26.78"
"1/02/2020 9:15:35 PM","529.00","21.38","25.00","21.00","26.78"
"1/02/2020 9:10:35 PM","523.80","21.40","25.00","21.00","26.78"
"1/02/2020 9:05:35 PM","535.60","21.40","25.00","21.00","26.78"
"1/02/2020 9:00:35 PM","527.20","21.41","25.00","21.00","26.79"
"1/02/2020 8:55:35 PM","530.80","21.42","25.00","21.00","26.78"
"1/02/2020 8:50:35 PM","530.80","21.43","25.00","21.00","26.79"
"1/02/2020 8:45:35 PM","538.20","21.43","25.00","21.00","26.79"
"1/02/2020 8:40:35 PM","536.80","21.44","25.00","21.00","26.79"
"1/02/2020 8:35:35 PM","531.80","21.45","25.00","21.00","26.80"
"1/02/2020 8:30:35 PM","532.20","21.45","25.00","21.00","26.80"
"1/02/2020 8:25:35 PM","529.60","21.44","25.00","21.00","26.80"
"1/02/2020 8:20:35 PM","527.80","21.45","25.00","21.00","26.80"
"1/02/2020 8:15:35 PM","525.40","21.47","25.00","21.00","26.80"
"1/02/2020 8:10:35 PM","534.20","21.48","25.00","21.00","26.80"
"1/02/2020 8:05:35 PM","531.80","21.50","25.00","21.00","26.81"
"1/02/2020 8:00:35 PM","533.80","21.52","25.00","21.00","26.81"
"1/02/2020 7:55:35 PM","529.80","21.53","25.00","21.00","26.82"
"1/02/2020 7:50:35 PM","529.60","21.54","25.00","21.00","26.82"
"1/02/2020 7:45:35 PM","528.40","21.55","25.00","21.00","26.81"
"1/02/2020 7:40:35 PM","533.80","21.56","25.00","21.00","26.81"
"1/02/2020 7:35:35 PM","531.60","21.56","25.00","21.00","26.81"
"1/02/2020 7:30:35 PM","538.80","21.56","25.00","21.00","26.82"
"1/02/2020 7:25:35 PM","532.60","21.57","25.00","21.00","26.82"
"1/02/2020 7:20:35 PM","527.40","21.60","25.00","21.00","26.82"
"1/02/2020 7:15:35 PM","522.20","21.61","25.00","21.00","26.82"
"1/02/2020 7:10:35 PM","539.80","21.63","25.00","21.00","26.82"
"1/02/2020 7:05:35 PM","534.80","21.66","25.00","21.00","26.82"
"1/02/2020 7:00:35 PM","528.60","21.68","25.00","21.00","26.83"
"1/02/2020 6:55:35 PM","530.40","21.69","25.00","21.00","26.83"
"1/02/2020 6:50:35 PM","533.00","21.72","25.00","21.00","26.83"
"1/02/2020 6:45:35 PM","536.00","21.74","25.00","21.00","26.83"
"1/02/2020 6:40:35 PM","543.40","21.77","25.00","21.00","26.83"
"1/02/2020 6:35:35 PM","529.00","21.78","25.00","21.00","26.83"
"1/02/2020 6:30:35 PM","530.40","21.80","25.00","21.00","26.84"
"1/02/2020 6:25:35 PM","527.80","21.82","25.00","21.00","26.83"
"1/02/2020 6:20:35 PM","532.60","21.84","25.00","21.00","26.83"
"1/02/2020 6:15:35 PM","531.80","21.85","25.00","21.00","26.83"
"1/02/2020 6:10:35 PM","532.60","21.85","25.00","21.00","26.83"
"1/02/2020 6:05:35 PM","539.00","21.86","25.00","21.00","26.84"
"1/02/2020 6:00:35 PM","522.40","21.90","25.00","21.00","26.84"
"1/02/2020 5:55:35 PM","537.40","21.91","25.00","21.00","26.83"
"1/02/2020 5:50:35 PM","532.40","21.94","25.00","21.00","26.84"
"1/02/2020 5:45:35 PM","532.40","21.96","25.00","21.00","26.85"
"1/02/2020 5:40:35 PM","531.80","22.00","25.00","21.00","26.85"
"1/02/2020 5:35:35 PM","532.00","22.04","25.00","21.00","26.85"
"1/02/2020 5:30:35 PM","532.00","22.05","25.00","21.00","26.85"
"1/02/2020 5:25:35 PM","533.60","22.07","25.00","21.00","26.85"
"1/02/2020 5:20:35 PM","526.80","22.09","25.00","21.00","26.86"
"1/02/2020 5:15:35 PM","531.80","22.10","25.00","21.00","26.86"
"1/02/2020 5:10:35 PM","530.40","22.10","25.00","21.00","26.86"
"1/02/2020 5:05:35 PM","528.40","22.11","25.00","21.00","26.86"
"1/02/2020 5:00:35 PM","531.00","22.15","25.00","21.00","26.86"
"1/02/2020 4:55:35 PM","524.60","22.16","25.00","21.00","26.86"
"1/02/2020 4:50:35 PM","524.00","22.17","25.00","21.00","26.85"
"1/02/2020 4:45:35 PM","528.80","22.19","25.00","21.00","26.85"
"1/02/2020 4:40:35 PM","528.80","22.22","25.00","21.00","26.86"
"1/02/2020 4:35:35 PM","523.60","22.25","25.00","21.00","26.86"
"1/02/2020 4:30:35 PM","535.40","22.27","25.00","21.00","26.86"
"1/02/2020 4:25:35 PM","528.80","22.30","25.00","21.00","26.86"
"1/02/2020 4:20:35 PM","530.60","22.31","25.00","21.00","26.86"
"1/02/2020 4:15:35 PM","518.60","22.35","25.00","21.00","26.86"
"1/02/2020 4:10:35 PM","528.20","22.37","25.00","21.00","26.86"
"1/02/2020 4:05:35 PM","526.80","22.40","25.00","21.00","26.86"
"1/02/2020 4:00:35 PM","525.20","22.44","25.00","21.00","26.86"
"1/02/2020 3:55:35 PM","532.40","22.47","25.00","21.00","26.86"
"1/02/2020 3:50:35 PM","527.60","22.50","25.00","21.00","26.86"
"1/02/2020 3:45:35 PM","533.80","22.53","25.00","21.00","26.86"
"1/02/2020 3:40:35 PM","528.40","22.58","25.00","21.00","26.86"
"1/02/2020 3:35:35 PM","525.00","22.62","25.00","21.00","26.86"
"1/02/2020 3:30:35 PM","528.40","22.65","25.00","21.00","26.86"
"1/02/2020 3:25:35 PM","525.20","22.69","25.00","21.00","26.86"
"1/02/2020 3:20:35 PM","529.00","22.73","25.00","21.00","26.86"
"1/02/2020 3:15:35 PM","538.20","22.75","25.00","21.00","26.86"
"1/02/2020 3:10:35 PM","529.00","22.80","25.00","21.00","26.86"
"1/02/2020 3:05:35 PM","527.60","22.83","25.00","21.00","26.86"
"1/02/2020 3:00:35 PM","528.40","22.87","25.00","21.00","26.87"
"1/02/2020 2:55:35 PM","531.00","22.89","25.00","21.00","26.87"
"1/02/2020 2:50:35 PM","538.60","22.93","25.00","21.00","26.87"
"1/02/2020 2:45:35 PM","526.60","22.96","25.00","21.00","26.86"
"1/02/2020 2:40:35 PM","528.40","23.00","25.00","21.00","26.86"
"1/02/2020 2:35:35 PM","528.80","23.03","25.00","21.00","26.86"
"1/02/2020 2:30:35 PM","529.80","23.07","25.00","21.00","26.86"
"1/02/2020 2:25:35 PM","540.00","23.11","25.00","21.00","26.86"
"1/02/2020 2:20:35 PM","531.60","23.16","25.00","21.00","26.86"
"1/02/2020 2:15:35 PM","524.00","23.20","25.00","21.00","26.86"
"1/02/2020 2:10:35 PM","535.20","23.25","25.00","21.00","26.86"
"1/02/2020 2:05:35 PM","541.20","23.29","25.00","21.00","26.86"
"1/02/2020 2:00:35 PM","538.40","23.34","25.00","21.00","26.86"
"1/02/2020 1:55:35 PM","533.40","23.39","25.00","21.00","26.85"
"1/02/2020 1:50:35 PM","530.40","23.43","25.00","21.00","26.85"
"1/02/2020 1:45:35 PM","533.00","23.48","25.00","21.00","26.85"
"1/02/2020 1:40:35 PM","532.40","23.53","25.00","21.00","26.85"
"1/02/2020 1:35:35 PM","533.00","23.58","25.00","21.00","26.85"
"1/02/2020 1:30:35 PM","534.20","23.64","25.00","21.00","26.85"
"1/02/2020 1:25:35 PM","535.60","23.69","25.00","21.00","26.84"
"1/02/2020 1:20:35 PM","536.40","23.74","25.00","21.00","26.84"
"1/02/2020 1:15:35 PM","532.80","23.79","25.00","21.00","26.85"
"1/02/2020 1:10:35 PM","536.40","23.86","25.00","21.00","26.84"
"1/02/2020 1:05:35 PM","529.40","23.92","25.00","21.00","26.84"
"1/02/2020 1:00:35 PM","543.80","23.98","25.00","21.00","26.83"
"1/02/2020 12:55:35 PM","533.40","24.04","25.00","21.00","26.83"
"1/02/2020 12:50:35 PM","534.20","24.10","25.00","21.00","26.83"
"1/02/2020 12:45:35 PM","538.00","24.15","25.00","21.00","26.83"
"1/02/2020 12:40:35 PM","535.80","24.20","25.00","21.00","26.83"
"1/02/2020 12:35:35 PM","534.60","24.25","25.00","21.00","26.83"
"1/02/2020 12:30:35 PM","545.00","24.27","25.00","21.00","26.82"
"1/02/2020 12:25:35 PM","538.40","24.29","25.00","21.00","26.82"
"1/02/2020 12:20:35 PM","538.20","24.27","25.00","21.00","26.82"
"1/02/2020 12:15:35 PM","538.20","24.24","25.00","21.00","26.82"
"1/02/2020 12:10:35 PM","551.00","24.20","25.00","21.00","26.81"
"1/02/2020 12:05:35 PM","539.20","24.16","25.00","21.00","26.81"
"1/02/2020 12:00:35 PM","532.80","24.13","25.00","21.00","26.80"
"1/02/2020 11:55:35 AM","533.80","24.11","25.00","21.00","26.80"
"1/02/2020 11:50:35 AM","540.40","24.07","25.00","21.00","26.80"
"1/02/2020 11:45:35 AM","533.60","24.04","25.00","21.00","26.80"
"1/02/2020 11:40:35 AM","534.20","23.99","25.00","21.00","26.79"
"1/02/2020 11:35:35 AM","541.20","23.95","25.00","21.00","26.79"
"1/02/2020 11:30:35 AM","530.40","23.90","25.00","21.00","26.79"
"1/02/2020 11:25:35 AM","537.20","23.87","25.00","21.00","26.79"
"1/02/2020 11:20:35 AM","535.20","23.84","25.00","21.00","26.79"
"1/02/2020 11:15:35 AM","537.20","23.82","25.00","21.00","26.79"
"1/02/2020 11:10:35 AM","533.00","23.80","25.00","21.00","26.77"
"1/02/2020 11:05:35 AM","527.20","23.78","25.00","21.00","26.78"
"1/02/2020 11:00:35 AM","536.60","23.77","25.00","21.00","26.77"
"1/02/2020 10:55:35 AM","536.20","23.76","25.00","21.00","26.77"
"1/02/2020 10:50:35 AM","537.80","23.75","25.00","21.00","26.77"
"1/02/2020 10:45:35 AM","539.60","23.74","25.00","21.00","26.76"
"1/02/2020 10:40:35 AM","540.80","23.75","25.00","21.00","26.76"
"1/02/2020 10:35:35 AM","539.00","23.76","25.00","21.00","26.75"
"1/02/2020 10:30:35 AM","538.60","23.77","25.00","21.00","26.75"
"1/02/2020 10:25:35 AM","535.40","23.77","25.00","21.00","26.75"
"1/02/2020 10:20:35 AM","533.00","23.76","25.00","21.00","26.75"
"1/02/2020 10:15:35 AM","537.00","23.75","25.00","21.00","26.74"
"1/02/2020 10:10:35 AM","530.40","23.75","25.00","21.00","26.74"
"1/02/2020 10:05:35 AM","538.40","23.75","25.00","21.00","26.73"
"1/02/2020 10:00:35 AM","533.40","23.75","25.00","21.00","26.73"
"1/02/2020 9:55:35 AM","534.00","23.74","25.00","21.00","26.72"
"1/02/2020 9:50:35 AM","537.20","23.74","25.00","21.00","26.72"
"1/02/2020 9:45:35 AM","522.60","23.73","25.00","21.00","26.72"
"1/02/2020 9:40:35 AM","534.20","23.73","25.00","21.00","26.71"
"1/02/2020 9:35:35 AM","536.60","23.73","25.00","21.00","26.71"
"1/02/2020 9:30:35 AM","535.00","23.72","25.00","21.00","26.70"
"1/02/2020 9:25:35 AM","547.20","23.71","25.00","21.00","26.70"
"1/02/2020 9:20:35 AM","539.60","23.70","25.00","21.00","26.70"
"1/02/2020 9:15:35 AM","537.00","23.69","25.00","21.00","26.70"
"1/02/2020 9:10:35 AM","535.40","23.68","25.00","21.00","26.70"
"1/02/2020 9:05:35 AM","540.20","23.66","25.00","21.00","26.70"
"1/02/2020 9:00:35 AM","547.60","23.65","25.00","21.00","26.69"
"1/02/2020 8:55:35 AM","544.20","23.63","25.00","21.00","26.69"
"1/02/2020 8:50:35 AM","538.40","23.62","25.00","21.00","26.68"
"1/02/2020 8:45:35 AM","535.40","23.60","25.00","21.00","26.68"
"1/02/2020 8:40:35 AM","552.00","23.58","25.00","21.00","26.67"
"1/02/2020 8:35:35 AM","538.00","23.55","25.00","21.00","26.67"
"1/02/2020 8:30:35 AM","538.20","23.55","25.00","21.00","26.67"
"1/02/2020 8:25:35 AM","540.20","23.53","25.00","21.00","26.67"
"1/02/2020 8:20:35 AM","552.20","23.52","25.00","21.00","26.66"
"1/02/2020 8:15:35 AM","547.60","23.51","25.00","21.00","26.66"
"1/02/2020 8:10:35 AM","544.40","23.49","25.00","21.00","26.66"
"1/02/2020 8:05:35 AM","541.80","23.49","25.00","21.00","26.65"
"1/02/2020 8:00:35 AM","543.80","23.47","25.00","21.00","26.64"
"1/02/2020 7:55:35 AM","541.40","23.46","25.00","21.00","26.63"
"1/02/2020 7:50:35 AM","549.60","23.44","25.00","21.00","26.63"
"1/02/2020 7:45:35 AM","542.60","23.42","25.00","21.00","26.62"
"1/02/2020 7:40:35 AM","549.20","23.41","25.00","21.00","26.62"
"1/02/2020 7:35:35 AM","545.00","23.40","25.00","21.00","26.61"
"1/02/2020 7:30:35 AM","550.40","23.39","25.00","21.00","26.61"
"1/02/2020 7:25:35 AM","543.00","23.39","25.00","21.00","26.60"
"1/02/2020 7:20:35 AM","547.60","23.38","25.00","21.00","26.61"
"1/02/2020 7:15:35 AM","539.00","23.37","25.00","21.00","26.61"
"1/02/2020 7:10:35 AM","549.20","23.37","25.00","21.00","26.60"
"1/02/2020 7:05:35 AM","534.60","23.37","25.00","21.00","26.59"
"1/02/2020 7:00:35 AM","552.00","23.37","25.00","21.00","26.59"
"1/02/2020 6:55:35 AM","543.60","23.37","25.00","21.00","26.58"
"1/02/2020 6:50:35 AM","542.20","23.38","25.00","21.00","26.58"
"1/02/2020 6:45:35 AM","551.40","23.38","25.00","21.00","26.58"
"1/02/2020 6:40:35 AM","547.20","23.38","25.00","21.00","26.57"
"1/02/2020 6:35:35 AM","549.00","23.39","25.00","21.00","26.56"
"1/02/2020 6:30:35 AM","539.60","23.40","25.00","21.00","26.55"
"1/02/2020 6:25:35 AM","549.80","23.40","25.00","21.00","26.55"
"1/02/2020 6:20:35 AM","535.20","23.40","25.00","21.00","26.55"
"1/02/2020 6:15:35 AM","538.40","23.40","25.00","21.00","26.54"
"1/02/2020 6:10:35 AM","537.20","23.41","25.00","21.00","26.54"
"1/02/2020 6:05:35 AM","546.20","23.41","25.00","21.00","26.53"
"1/02/2020 6:00:35 AM","544.80","23.44","25.00","21.00","26.52"
"1/02/2020 5:55:35 AM","538.40","23.44","25.00","21.00","26.52"
"1/02/2020 5:50:35 AM","537.80","23.45","25.00","21.00","26.51"
"1/02/2020 5:45:35 AM","537.20","23.46","25.00","21.00","26.49"
"1/02/2020 5:40:35 AM","539.80","23.46","25.00","21.00","26.48"
"1/02/2020 5:35:35 AM","541.80","23.47","25.00","21.00","26.48"
"1/02/2020 5:30:35 AM","542.40","23.50","25.00","21.00","26.48"
"1/02/2020 5:25:35 AM","545.60","23.51","25.00","21.00","26.47"
"1/02/2020 5:20:35 AM","547.80","23.53","25.00","21.00","26.47"
"1/02/2020 5:15:35 AM","540.00","23.54","25.00","21.00","26.47"
"1/02/2020 5:10:35 AM","541.00","23.55","25.00","21.00","26.46"
"1/02/2020 5:05:35 AM","546.80","23.58","25.00","21.00","26.46"
"1/02/2020 5:00:35 AM","539.20","23.61","25.00","21.00","26.46"
"1/02/2020 4:55:35 AM","544.60","23.61","25.00","21.00","26.46"
"1/02/2020 4:50:35 AM","534.00","23.64","25.00","21.00","26.45"
"1/02/2020 4:45:35 AM","539.00","23.65","25.00","21.00","26.45"
"1/02/2020 4:40:35 AM","544.60","23.65","25.00","21.00","26.44"
"1/02/2020 4:35:35 AM","538.00","23.64","25.00","21.00","26.44"
"1/02/2020 4:30:35 AM","538.00","23.64","25.00","21.00","26.44"
"1/02/2020 4:25:35 AM","534.80","23.64","25.00","21.00","26.43"
"1/02/2020 4:20:35 AM","545.20","23.64","25.00","21.00","26.43"
"1/02/2020 4:15:35 AM","531.20","23.62","25.00","21.00","26.44"
"1/02/2020 4:10:35 AM","535.20","23.63","25.00","21.00","26.44"
"1/02/2020 4:05:35 AM","536.40","23.63","25.00","21.00","26.43"
"1/02/2020 4:00:35 AM","538.60","23.63","25.00","21.00","26.42"
"1/02/2020 3:55:35 AM","538.60","23.64","25.00","21.00","26.42"
"1/02/2020 3:50:35 AM","541.00","23.65","25.00","21.00","26.42"
"1/02/2020 3:45:35 AM","538.20","23.64","25.00","21.00","26.41"
"1/02/2020 3:40:35 AM","544.60","23.63","25.00","21.00","26.41"
"1/02/2020 3:35:35 AM","538.20","23.62","25.00","21.00","26.40"
"1/02/2020 3:30:35 AM","537.60","23.60","25.00","21.00","26.40"
"1/02/2020 3:25:35 AM","543.00","23.58","25.00","21.00","26.39"
"1/02/2020 3:20:35 AM","541.20","23.56","25.00","21.00","26.39"
"1/02/2020 3:15:35 AM","543.60","23.54","25.00","21.00","26.38"
"1/02/2020 3:10:35 AM","541.40","23.53","25.00","21.00","26.37"
"1/02/2020 3:05:35 AM","535.40","23.53","25.00","21.00","26.37"
"1/02/2020 3:00:35 AM","543.80","23.53","25.00","21.00","26.36"
"1/02/2020 2:55:35 AM","540.60","23.54","25.00","21.00","26.35"
"1/02/2020 2:50:35 AM","534.40","23.55","25.00","21.00","26.35"
"1/02/2020 2:45:35 AM","533.80","23.56","25.00","21.00","26.34"
"1/02/2020 2:40:35 AM","541.40","23.57","25.00","21.00","26.33"
"1/02/2020 2:35:35 AM","537.40","23.59","25.00","21.00","26.32"
"1/02/2020 2:30:35 AM","548.40","23.58","25.00","21.00","26.31"
"1/02/2020 2:25:35 AM","544.40","23.58","25.00","21.00","26.31"
"1/02/2020 2:20:35 AM","533.80","23.57","25.00","21.00","26.30"
"1/02/2020 2:15:35 AM","536.20","23.57","25.00","21.00","26.29"
"1/02/2020 2:10:35 AM","540.00","23.56","25.00","21.00","26.28"
"1/02/2020 2:05:35 AM","537.40","23.54","25.00","21.00","26.27"
"1/02/2020 2:00:35 AM","533.40","23.51","25.00","21.00","26.26"
"1/02/2020 1:55:35 AM","529.00","23.49","25.00","21.00","26.25"
"1/02/2020 1:50:35 AM","532.20","23.46","25.00","21.00","26.24"
"1/02/2020 1:45:35 AM","533.60","23.42","25.00","21.00","26.23"
"1/02/2020 1:40:35 AM","538.00","23.39","25.00","21.00","26.23"
"1/02/2020 1:35:35 AM","533.60","23.35","25.00","21.00","26.22"
"1/02/2020 1:30:35 AM","525.20","23.30","25.00","21.00","26.21"
"1/02/2020 1:25:35 AM","526.80","23.25","25.00","21.00","26.20"
"1/02/2020 1:20:35 AM","528.80","23.19","25.00","21.00","26.19"
"1/02/2020 1:15:35 AM","534.60","23.13","25.00","21.00","26.18"
"1/02/2020 1:10:35 AM","530.40","23.05","25.00","21.00","26.16"
"1/02/2020 1:05:35 AM","528.80","22.97","25.00","21.00","26.15"
"1/02/2020 1:00:35 AM","532.80","22.87","25.00","21.00","26.14"
"1/02/2020 12:55:35 AM","531.80","22.79","25.00","21.00","26.13"
"1/02/2020 12:50:35 AM","525.80","22.70","25.00","21.00","26.12"
"1/02/2020 12:45:35 AM","528.00","22.61","25.00","21.00","26.12"
"1/02/2020 12:40:35 AM","533.00","22.54","25.00","21.00","26.10"
"1/02/2020 12:35:35 AM","520.00","22.49","25.00","21.00","26.10"
"1/02/2020 12:30:35 AM","527.60","22.43","25.00","21.00","26.09"
"1/02/2020 12:25:35 AM","530.60","22.39","25.00","21.00","26.08"
"1/02/2020 12:20:35 AM","524.80","22.36","25.00","21.00","26.08"
"1/02/2020 12:15:35 AM","528.80","22.36","25.00","21.00","26.05"
"1/02/2020 12:10:35 AM","531.40","22.32","25.00","21.00","26.03"
"1/02/2020 12:05:35 AM","524.80","22.29","25.00","21.00","26.02"
"1/02/2020 12:00:35 AM","535.20","22.26","25.00","21.00","26.01"
"31/01/2020 11:55:35 PM","527.20","22.24","25.00","21.00","25.99"
"31/01/2020 11:50:35 PM","525.20","22.22","25.00","21.00","25.99"
"31/01/2020 11:45:35 PM","526.20","22.18","25.00","21.00","25.97"
"31/01/2020 11:40:35 PM","532.20","22.15","25.00","21.00","25.96"
"31/01/2020 11:35:35 PM","530.40","22.13","25.00","21.00","25.96"
"31/01/2020 11:30:35 PM","529.60","22.12","25.00","21.00","25.94"
"31/01/2020 11:25:35 PM","531.60","22.09","25.00","21.00","25.93"
"31/01/2020 11:20:35 PM","536.20","22.06","25.00","21.00","25.92"
"31/01/2020 11:15:35 PM","527.80","22.04","25.00","21.00","25.90"
"31/01/2020 11:10:35 PM","537.60","22.02","25.00","21.00","25.89"
"31/01/2020 11:05:35 PM","528.20","22.00","25.00","21.00","25.88"
"31/01/2020 11:00:35 PM","527.40","21.97","25.00","21.00","25.87"
"31/01/2020 10:55:35 PM","527.20","21.95","25.00","21.00","25.85"
"31/01/2020 10:50:35 PM","529.60","21.92","25.00","21.00","25.83"
"31/01/2020 10:45:35 PM","529.60","21.88","25.00","21.00","25.82"
"31/01/2020 10:40:35 PM","536.20","21.85","25.00","21.00","25.80"
"31/01/2020 10:35:35 PM","515.40","21.80","25.00","21.00","25.78"
"31/01/2020 10:30:35 PM","524.80","21.77","25.00","21.00","25.76"
"31/01/2020 10:25:35 PM","531.20","21.70","25.00","21.00","25.75"
"31/01/2020 10:20:35 PM","525.00","21.67","25.00","21.00","25.73"
"31/01/2020 10:15:35 PM","522.40","21.61","25.00","21.00","25.72"
"31/01/2020 10:10:35 PM","524.40","21.56","25.00","21.00","25.70"
"31/01/2020 10:05:35 PM","525.60","21.51","25.00","21.00","25.68"
"31/01/2020 10:00:35 PM","524.80","21.45","25.00","21.00","25.67"
"31/01/2020 9:55:35 PM","522.60","21.40","25.00","21.00","25.65"
"31/01/2020 9:50:35 PM","524.80","21.34","25.00","21.00","25.63"
"31/01/2020 9:45:35 PM","531.80","21.27","25.00","21.00","25.60"
"31/01/2020 9:40:35 PM","526.00","21.20","25.00","21.00","25.58"
"31/01/2020 9:35:35 PM","531.00","21.13","25.00","21.00","25.56"
"31/01/2020 9:30:35 PM","523.00","21.06","25.00","21.00","25.54"
"31/01/2020 9:25:35 PM","521.40","20.98","25.00","21.00","25.52"
"31/01/2020 9:20:35 PM","518.20","20.89","25.00","21.00","25.49"
"31/01/2020 9:15:35 PM","524.20","20.80","25.00","21.00","25.47"
"31/01/2020 9:10:35 PM","528.40","20.69","25.00","21.00","25.44"
"31/01/2020 9:05:35 PM","525.00","20.60","25.00","21.00","25.42"
"31/01/2020 9:00:35 PM","523.60","20.47","25.00","21.00","25.40"
"31/01/2020 8:55:35 PM","533.80","20.35","25.00","21.00","25.37"
"31/01/2020 8:50:35 PM","532.20","20.21","25.00","21.00","25.34"
"31/01/2020 8:45:35 PM","533.80","20.03","25.00","21.00","25.30"
"31/01/2020 8:40:35 PM","529.40","19.85","25.00","21.00","25.26"
"31/01/2020 8:35:35 PM","527.20","19.64","25.00","21.00","25.24"
"31/01/2020 8:30:35 PM","528.20","19.41","25.00","21.00","25.20"
"31/01/2020 8:25:35 PM","527.40","19.15","25.00","21.00","25.16"
"31/01/2020 8:20:35 PM","531.00","18.86","25.00","21.00","25.12"
"31/01/2020 8:15:35 PM","535.60","18.54","25.00","21.00","25.08"
"31/01/2020 8:10:35 PM","537.60","18.18","25.00","21.00","25.03"
"31/01/2020 8:05:35 PM","544.20","17.79","25.00","21.00","24.98"
"31/01/2020 8:00:35 PM","543.20","17.37","25.00","21.00","24.93"
"31/01/2020 7:55:35 PM","545.80","16.92","25.00","21.00","24.88"
"31/01/2020 7:50:35 PM","551.80","16.44","25.00","21.00","24.82"
"31/01/2020 7:45:35 PM","555.60","15.89","25.00","21.00","24.74"
"31/01/2020 7:40:35 PM","553.60","15.30","25.00","21.00","24.66"
"31/01/2020 7:35:35 PM","560.40","14.64","25.00","21.00","24.57"
"31/01/2020 7:30:35 PM","563.60","13.97","25.00","21.00","24.49"
"31/01/2020 7:25:35 PM","568.00","13.24","25.00","21.00","24.40"
"31/01/2020 7:20:35 PM","579.00","12.44","25.00","21.00","24.31"
"31/01/2020 7:15:35 PM","591.60","11.58","25.00","21.00","24.27"
"31/01/2020 7:10:35 PM","598.00","11.23","23.00","22.00","24.29"
"31/01/2020 7:05:35 PM","595.60","11.18","23.00","22.00","24.32"
"31/01/2020 7:00:35 PM","596.80","10.75","23.00","22.00","24.39"
"31/01/2020 6:55:35 PM","596.20","10.70","23.00","22.00","24.46"
"31/01/2020 6:50:35 PM","598.00","11.01","23.00","22.00","24.50"
"31/01/2020 6:45:35 PM","600.20","11.20","23.00","22.00","24.56"
"31/01/2020 6:40:35 PM","598.80","10.65","23.00","22.00","24.64"
"31/01/2020 6:35:35 PM","566.20","11.99","23.00","22.00","24.63"
"31/01/2020 6:30:35 PM","548.60","14.38","25.00","21.00","24.56"
"31/01/2020 6:25:35 PM","553.60","13.77","25.00","21.00","24.48"
"31/01/2020 6:20:35 PM","558.00","13.08","25.00","21.00","24.38"
"31/01/2020 6:15:35 PM","564.80","12.34","25.00","21.00","24.27"
"31/01/2020 6:10:35 PM","569.20","11.53","25.00","21.00","24.15"
"31/01/2020 6:05:35 PM","586.20","10.65","23.00","22.00","24.04"
"31/01/2020 6:00:35 PM","600.40","10.10","23.00","22.00","24.01"
"31/01/2020 5:55:35 PM","596.80","9.65","23.00","22.00","24.05"
"31/01/2020 5:50:35 PM","597.80","9.61","23.00","22.00","24.10"
"31/01/2020 5:45:35 PM","588.80","9.67","23.00","22.00","24.14"
"31/01/2020 5:40:35 PM","595.40","9.72","23.00","22.00","24.19"
"31/01/2020 5:35:35 PM","602.20","9.90","23.00","22.00","24.27"
"31/01/2020 5:30:35 PM","596.80","10.12","23.00","22.00","24.31"
"31/01/2020 5:25:35 PM","594.20","10.37","23.00","22.00","24.34"
"31/01/2020 5:20:35 PM","594.60","10.44","23.00","22.00","24.38"
"31/01/2020 5:15:35 PM","598.40","10.36","23.00","22.00","24.40"
"31/01/2020 5:10:35 PM","591.00","10.48","23.00","22.00","24.45"
"31/01/2020 5:05:35 PM","594.20","10.63","23.00","22.00","24.49"
"31/01/2020 5:00:35 PM","586.20","10.71","23.00","22.00","24.53"
"31/01/2020 4:55:35 PM","606.00","10.99","23.00","22.00","24.60"
"31/01/2020 4:50:35 PM","601.80","11.31","23.00","22.00","24.66"
"31/01/2020 4:45:35 PM","608.00","11.62","23.00","22.00","24.70"
"31/01/2020 4:40:35 PM","609.20","11.90","23.00","22.00","24.75"
"31/01/2020 4:35:35 PM","599.00","12.36","23.00","22.00","24.79"
"31/01/2020 4:30:35 PM","608.80","12.91","23.00","22.00","24.81"
"31/01/2020 4:25:35 PM","607.20","13.71","23.00","22.00","24.82"
"31/01/2020 4:20:35 PM","607.60","14.36","23.00","22.00","24.82"
"31/01/2020 4:15:35 PM","607.00","14.91","23.00","22.00","24.81"
"31/01/2020 4:10:35 PM","597.00","15.63","23.00","22.00","24.82"
"31/01/2020 4:05:35 PM","607.00","17.07","23.00","22.00","24.82"
"31/01/2020 4:00:35 PM","612.40","17.21","23.00","22.00","24.79"
"31/01/2020 3:55:35 PM","616.20","17.72","23.00","22.00","24.77"
"31/01/2020 3:50:35 PM","614.20","18.18","23.00","22.00","24.75"
"31/01/2020 3:45:35 PM","612.00","17.56","23.00","22.00","24.74"
"31/01/2020 3:40:35 PM","623.40","17.51","23.00","22.00","24.74"
"31/01/2020 3:35:35 PM","615.60","17.57","23.00","22.00","24.74"
"31/01/2020 3:30:35 PM","617.60","17.53","23.00","22.00","24.74"
"31/01/2020 3:25:35 PM","622.80","17.52","23.00","22.00","24.73"
"31/01/2020 3:20:35 PM","628.40","17.48","23.00","22.00","24.72"
"31/01/2020 3:15:35 PM","628.60","17.53","23.00","22.00","24.72"
"31/01/2020 3:10:35 PM","629.00","17.60","23.00","22.00","24.73"
"31/01/2020 3:05:35 PM","638.40","17.89","23.00","22.00","24.74"
"31/01/2020 3:00:35 PM","641.60","17.92","23.00","22.00","24.74"
"31/01/2020 2:55:35 PM","637.80","17.95","23.00","22.00","24.73"
"31/01/2020 2:50:35 PM","657.40","18.49","23.00","22.00","24.70"
"31/01/2020 2:45:35 PM","678.60","18.80","23.00","22.00","24.65"
"31/01/2020 2:40:35 PM","706.80","19.29","23.00","22.00","24.57"
"31/01/2020 2:35:35 PM","719.80","19.60","23.00","22.00","24.50"
"31/01/2020 2:30:35 PM","746.20","18.97","23.00","22.00","24.43"
"31/01/2020 2:25:35 PM","769.60","19.14","23.00","22.00","24.38"
"31/01/2020 2:20:35 PM","770.80","17.86","23.00","22.00","24.32"
"31/01/2020 2:15:35 PM","778.60","17.12","23.00","22.00","24.27"
"31/01/2020 2:10:35 PM","756.00","14.09","23.00","22.00","24.25"
"31/01/2020 2:05:35 PM","764.00","13.95","23.00","22.00","24.25"
"31/01/2020 2:00:35 PM","755.40","13.87","23.00","22.00","24.24"
"31/01/2020 1:55:35 PM","760.60","13.75","23.00","22.00","24.24"
"31/01/2020 1:50:35 PM","759.80","13.31","23.00","22.00","24.27"
"31/01/2020 1:45:35 PM","760.40","13.11","23.00","22.00","24.28"
"31/01/2020 1:40:35 PM","759.00","12.96","23.00","22.00","24.30"
"31/01/2020 1:35:35 PM","766.20","12.87","23.00","22.00","24.31"
"31/01/2020 1:30:35 PM","775.80","12.95","23.00","22.00","24.33"
"31/01/2020 1:25:35 PM","775.20","12.99","23.00","22.00","24.33"
"31/01/2020 1:20:35 PM","775.20","12.92","23.00","22.00","24.32"
"31/01/2020 1:15:35 PM","786.00","12.89","23.00","22.00","24.34"
"31/01/2020 1:10:35 PM","767.20","12.75","23.00","22.00","24.38"
"31/01/2020 1:05:35 PM","764.00","12.67","23.00","22.00","24.41"
"31/01/2020 1:00:35 PM","759.20","12.81","23.00","22.00","24.43"
"31/01/2020 12:55:35 PM","771.80","12.85","23.00","22.00","24.49"
"31/01/2020 12:50:35 PM","792.80","12.90","23.00","22.00","24.52"
"31/01/2020 12:45:35 PM","803.60","12.93","23.00","22.00","24.52"
"31/01/2020 12:40:35 PM","812.40","12.75","23.00","22.00","24.55"
"31/01/2020 12:35:35 PM","786.40","12.64","23.00","22.00","24.54"
"31/01/2020 12:30:35 PM","803.40","12.60","23.00","22.00","24.51"
"31/01/2020 12:25:35 PM","774.20","12.54","23.00","22.00","24.51"
"31/01/2020 12:20:35 PM","788.60","12.59","23.00","22.00","24.50"
"31/01/2020 12:15:35 PM","765.60","12.56","23.00","22.00","24.50"
"31/01/2020 12:10:35 PM","772.80","12.55","23.00","22.00","24.50"
"31/01/2020 12:05:35 PM","786.60","12.72","23.00","22.00","24.45"
"31/01/2020 12:00:35 PM","782.20","13.08","23.00","22.00","24.43"
"31/01/2020 11:55:35 AM","788.00","13.42","23.00","22.00","24.41"
"31/01/2020 11:50:35 AM","794.00","13.89","23.00","22.00","24.37"
"31/01/2020 11:45:35 AM","803.40","14.36","23.00","22.00","24.30"
"31/01/2020 11:40:35 AM","787.60","14.10","23.00","22.00","24.23"
"31/01/2020 11:35:35 AM","757.40","14.06","23.00","22.00","24.21"
"31/01/2020 11:30:35 AM","773.60","14.06","23.00","22.00","24.23"
"31/01/2020 11:25:35 AM","770.00","14.24","23.00","22.00","24.23"
"31/01/2020 11:20:35 AM","769.00","14.40","23.00","22.00","24.25"
"31/01/2020 11:15:35 AM","769.20","14.30","23.00","22.00","24.31"
"31/01/2020 11:10:35 AM","774.20","14.17","23.00","22.00","24.33"
"31/01/2020 11:05:35 AM","758.80","13.86","23.00","22.00","24.36"
"31/01/2020 11:00:35 AM","743.80","14.07","23.00","22.00","24.42"
"31/01/2020 10:55:35 AM","749.80","14.33","23.00","22.00","24.46"
"31/01/2020 10:50:35 AM","748.60","14.48","23.00","22.00","24.48"
"31/01/2020 10:45:35 AM","738.40","14.48","23.00","22.00","24.50"
"31/01/2020 10:40:35 AM","731.20","14.48","23.00","22.00","24.54"
"31/01/2020 10:35:35 AM","736.00","14.92","23.00","22.00","24.57"
"31/01/2020 10:30:35 AM","736.00","15.32","23.00","22.00","24.59"
"31/01/2020 10:25:35 AM","747.40","15.61","23.00","22.00","24.59"
"31/01/2020 10:20:35 AM","734.00","15.84","23.00","22.00","24.59"
"31/01/2020 10:15:35 AM","731.40","15.73","23.00","22.00","24.58"
"31/01/2020 10:10:35 AM","715.00","16.14","23.00","22.00","24.58"
"31/01/2020 10:05:35 AM","702.20","15.91","23.00","22.00","24.57"
"31/01/2020 10:00:35 AM","677.80","16.15","23.00","22.00","24.60"
"31/01/2020 9:55:35 AM","663.20","14.13","23.00","22.00","24.61"
"31/01/2020 9:50:35 AM","631.20","13.24","23.00","22.00","24.61"
"31/01/2020 9:45:35 AM","598.00","12.72","23.00","22.00","24.64"
"31/01/2020 9:40:35 AM","574.00","12.24","23.00","22.00","24.66"
"31/01/2020 9:35:35 AM","578.40","11.83","23.00","22.00","24.71"
"31/01/2020 9:30:35 AM","549.20","11.43","23.00","22.00","24.72"
"31/01/2020 9:25:35 AM","536.20","13.15","23.00","22.00","24.69"
"31/01/2020 9:20:35 AM","543.00","12.36","25.00","21.00","24.62"
"31/01/2020 9:15:35 AM","545.40","11.28","25.00","21.00","24.60"
"31/01/2020 9:10:35 AM","557.40","10.84","23.00","22.00","24.69"
"31/01/2020 9:05:35 AM","545.20","10.43","23.00","22.00","24.80"
"31/01/2020 9:00:35 AM","549.40","10.26","23.00","22.00","24.94"
"31/01/2020 8:55:35 AM","551.60","10.25","23.00","22.00","25.06"
"31/01/2020 8:50:35 AM","552.40","10.67","23.00","22.00","25.15"
"31/01/2020 8:45:35 AM","556.60","11.04","23.00","22.00","25.23"
"31/01/2020 8:40:35 AM","542.40","11.43","23.00","22.00","25.25"
"31/01/2020 8:35:35 AM","551.00","25.34","25.00","21.00","25.23"
"31/01/2020 8:30:35 AM","549.20","25.20","25.00","21.00","25.19"
"31/01/2020 8:25:35 AM","546.60","25.03","25.00","21.00","25.14"
"31/01/2020 8:20:35 AM","553.20","24.82","25.00","21.00","25.11"
"31/01/2020 8:15:35 AM","555.40","24.52","25.00","21.00","25.07"
"31/01/2020 8:10:35 AM","552.40","23.91","25.00","21.00","25.04"
"31/01/2020 8:05:35 AM","553.80","21.38","25.00","21.00","25.01"
"31/01/2020 8:00:35 AM","554.20","20.60","25.00","21.00","24.99"
"31/01/2020 7:55:35 AM","544.20","19.73","25.00","21.00","25.01"
"31/01/2020 7:50:35 AM","550.60","17.10","25.00","21.00","25.04"
"31/01/2020 7:45:35 AM","533.00","14.98","25.00","21.00","25.02"
"31/01/2020 7:40:35 AM","532.80","14.32","25.00","21.00","24.98"
"31/01/2020 7:35:35 AM","537.80","13.85","25.00","21.00","24.94"
"31/01/2020 7:30:35 AM","543.60","13.28","25.00","21.00","24.90"
"31/01/2020 7:25:35 AM","540.20","12.68","25.00","21.00","24.84"
"31/01/2020 7:20:35 AM","540.60","12.01","25.00","21.00","24.78"
"31/01/2020 7:15:35 AM","544.40","11.24","25.00","21.00","24.70"
"31/01/2020 7:10:35 AM","555.80","10.26","25.00","21.00","24.64"
"31/01/2020 7:05:35 AM","558.40","9.16","25.00","21.00","24.64"
"31/01/2020 7:00:35 AM","555.20","9.26","23.00","22.00","24.76"
"31/01/2020 6:55:35 AM","555.20","9.22","23.00","22.00","24.87"
"31/01/2020 6:50:35 AM","554.60","9.53","23.00","22.00","24.98"
"31/01/2020 6:45:35 AM","546.60","9.63","23.00","22.00","25.09"
"31/01/2020 6:40:35 AM","558.80","9.85","23.00","22.00","25.22"
"31/01/2020 6:35:35 AM","552.20","9.69","23.00","22.00","25.36"
"31/01/2020 6:30:35 AM","561.40","9.76","23.00","22.00","25.50"
"31/01/2020 6:25:35 AM","551.80","10.97","25.00","21.00","25.64"
"31/01/2020 6:20:35 AM","556.40","10.57","25.00","21.00","25.80"
"31/01/2020 6:15:35 AM","551.40","10.83","25.00","21.00","25.97"
"31/01/2020 6:10:35 AM","547.20","10.18","25.00","21.00","26.09"
"31/01/2020 6:05:35 AM","551.80","10.65","25.00","21.00","26.19"
"31/01/2020 6:00:35 AM","536.20","25.01","25.00","21.00","26.19"
"31/01/2020 5:55:35 AM","539.20","24.93","25.00","21.00","26.19"
"31/01/2020 5:50:35 AM","533.80","24.93","25.00","21.00","26.18"
"31/01/2020 5:45:35 AM","533.80","24.93","25.00","21.00","26.17"
"31/01/2020 5:40:35 AM","532.60","24.93","25.00","21.00","26.16"
"31/01/2020 5:35:35 AM","539.00","24.93","25.00","21.00","26.16"
"31/01/2020 5:30:35 AM","535.60","24.92","25.00","21.00","26.16"
"31/01/2020 5:25:35 AM","543.40","24.92","25.00","21.00","26.16"
"31/01/2020 5:20:35 AM","533.20","24.93","25.00","21.00","26.16"
"31/01/2020 5:15:35 AM","535.20","24.93","25.00","21.00","26.16"
"31/01/2020 5:10:35 AM","547.80","24.92","25.00","21.00","26.16"
"31/01/2020 5:05:35 AM","538.80","24.92","25.00","21.00","26.16"
"31/01/2020 5:00:35 AM","532.60","24.92","25.00","21.00","26.16"
"31/01/2020 4:55:35 AM","542.00","24.93","25.00","21.00","26.16"
"31/01/2020 4:50:35 AM","532.00","24.93","25.00","21.00","26.15"
"31/01/2020 4:45:35 AM","536.00","24.93","25.00","21.00","26.16"
"31/01/2020 4:40:35 AM","539.20","24.94","25.00","21.00","26.16"
"31/01/2020 4:35:35 AM","541.80","24.94","25.00","21.00","26.15"
"31/01/2020 4:30:35 AM","537.80","24.95","25.00","21.00","26.16"
"31/01/2020 4:25:35 AM","541.60","24.95","25.00","21.00","26.16"
"31/01/2020 4:20:35 AM","539.00","24.95","25.00","21.00","26.16"
"31/01/2020 4:15:35 AM","543.20","24.95","25.00","21.00","26.18"
"31/01/2020 4:10:35 AM","530.20","24.95","25.00","21.00","26.17"
"31/01/2020 4:05:35 AM","529.80","24.95","25.00","21.00","26.17"
"31/01/2020 4:00:35 AM","541.60","24.95","25.00","21.00","26.17"
"31/01/2020 3:55:35 AM","535.20","24.96","25.00","21.00","26.17"
"31/01/2020 3:50:35 AM","537.60","24.96","25.00","21.00","26.16"
"31/01/2020 3:45:35 AM","537.20","24.97","25.00","21.00","26.16"
"31/01/2020 3:40:35 AM","538.40","24.97","25.00","21.00","26.15"
"31/01/2020 3:35:35 AM","537.40","24.98","25.00","21.00","26.15"
"31/01/2020 3:30:35 AM","536.80","24.98","25.00","21.00","26.15"
"31/01/2020 3:25:35 AM","538.40","24.98","25.00","21.00","26.14"
"31/01/2020 3:20:35 AM","534.40","24.97","25.00","21.00","26.14"
"31/01/2020 3:15:35 AM","543.80","24.96","25.00","21.00","26.14"
"31/01/2020 3:10:35 AM","536.00","24.95","25.00","21.00","26.14"
"31/01/2020 3:05:35 AM","537.60","24.95","25.00","21.00","26.13"
"31/01/2020 3:00:35 AM","536.80","24.95","25.00","21.00","26.13"
"31/01/2020 2:55:35 AM","541.80","24.95","25.00","21.00","26.13"
"31/01/2020 2:50:35 AM","533.60","24.96","25.00","21.00","26.13"
"31/01/2020 2:45:35 AM","539.80","24.97","25.00","21.00","26.12"
"31/01/2020 2:40:35 AM","546.80","24.98","25.00","21.00","26.12"
"31/01/2020 2:35:35 AM","549.40","24.99","25.00","21.00","26.12"
"31/01/2020 2:30:35 AM","547.80","25.01","25.00","21.00","26.11"
"31/01/2020 2:25:35 AM","543.20","25.02","25.00","21.00","26.10"
"31/01/2020 2:20:35 AM","551.40","25.04","25.00","21.00","26.10"
"31/01/2020 2:15:35 AM","559.80","25.06","25.00","21.00","26.10"
"31/01/2020 2:10:35 AM","548.00","25.07","25.00","21.00","26.09"
"31/01/2020 2:05:35 AM","558.80","25.08","25.00","21.00","26.09"
"31/01/2020 2:00:35 AM","565.00","25.10","25.00","21.00","26.08"
"31/01/2020 1:55:35 AM","559.00","25.11","25.00","21.00","26.08"
"31/01/2020 1:50:35 AM","558.60","25.12","25.00","21.00","26.08"
"31/01/2020 1:45:35 AM","572.80","25.14","25.00","21.00","26.07"
"31/01/2020 1:40:35 AM","569.20","25.15","25.00","21.00","26.07"
"31/01/2020 1:35:35 AM","563.60","25.16","25.00","21.00","26.06"
"31/01/2020 1:30:35 AM","559.40","25.17","25.00","21.00","26.06"
"31/01/2020 1:25:35 AM","561.40","25.18","25.00","21.00","26.06"
"31/01/2020 1:20:35 AM","560.20","25.19","25.00","21.00","26.05"
"31/01/2020 1:15:35 AM","556.00","25.20","25.00","21.00","26.04"
"31/01/2020 1:10:35 AM","548.60","25.20","25.00","21.00","26.04"
"31/01/2020 1:05:35 AM","553.60","25.21","25.00","21.00","26.03"
"31/01/2020 1:00:35 AM","558.00","25.22","25.00","21.00","26.03"
"31/01/2020 12:55:35 AM","542.60","25.23","25.00","21.00","26.02"
"31/01/2020 12:50:35 AM","551.00","25.24","25.00","21.00","26.02"
"31/01/2020 12:45:35 AM","559.60","25.24","25.00","21.00","26.01"
"31/01/2020 12:40:35 AM","558.00","25.25","25.00","21.00","26.00"
"31/01/2020 12:35:35 AM","546.60","25.25","25.00","21.00","26.00"
"31/01/2020 12:30:35 AM","551.60","25.25","25.00","21.00","25.99"
"31/01/2020 12:25:35 AM","546.20","25.26","25.00","21.00","25.99"
"31/01/2020 12:20:35 AM","546.20","25.26","25.00","21.00","25.98"
"31/01/2020 12:15:35 AM","549.40","25.27","25.00","21.00","25.97"
"31/01/2020 12:10:35 AM","556.00","25.27","25.00","21.00","25.97"
"31/01/2020 12:05:35 AM","542.20","25.27","25.00","21.00","25.97"
"31/01/2020 12:00:35 AM","558.60","25.27","25.00","21.00","25.96"
"30/01/2020 11:55:35 PM","544.00","25.26","25.00","21.00","25.95"
"30/01/2020 11:50:35 PM","551.20","25.27","25.00","21.00","25.95"
"30/01/2020 11:45:35 PM","545.20","25.26","25.00","21.00","25.94"
"30/01/2020 11:40:35 PM","551.80","25.26","25.00","21.00","25.94"
"30/01/2020 11:35:35 PM","549.00","25.24","25.00","21.00","25.93"
"30/01/2020 11:30:35 PM","545.80","25.24","25.00","21.00","25.93"
"30/01/2020 11:25:35 PM","544.60","25.25","25.00","21.00","25.92"
"30/01/2020 11:20:35 PM","553.20","25.25","25.00","21.00","25.92"
"30/01/2020 11:15:35 PM","545.40","25.26","25.00","21.00","25.91"
"30/01/2020 11:10:35 PM","545.40","25.26","25.00","21.00","25.90"
"30/01/2020 11:05:35 PM","554.80","25.27","25.00","21.00","25.89"
"30/01/2020 11:00:35 PM","547.40","25.27","25.00","21.00","25.88"
"30/01/2020 10:55:35 PM","541.00","25.26","25.00","21.00","25.87"
"30/01/2020 10:50:35 PM","547.00","25.26","25.00","21.00","25.87"
"30/01/2020 10:45:35 PM","542.80","25.26","25.00","21.00","25.87"
"30/01/2020 10:40:35 PM","547.60","25.25","25.00","21.00","25.86"
"30/01/2020 10:35:35 PM","544.80","25.24","25.00","21.00","25.85"
"30/01/2020 10:30:35 PM","548.00","25.23","25.00","21.00","25.84"
"30/01/2020 10:25:35 PM","545.40","25.22","25.00","21.00","25.84"
"30/01/2020 10:20:35 PM","546.40","25.21","25.00","21.00","25.83"
"30/01/2020 10:15:35 PM","540.00","25.21","25.00","21.00","25.82"
"30/01/2020 10:10:35 PM","538.60","25.21","25.00","21.00","25.81"
"30/01/2020 10:05:35 PM","540.60","25.20","25.00","21.00","25.81"
"30/01/2020 10:00:35 PM","537.80","25.19","25.00","21.00","25.80"
"30/01/2020 9:55:35 PM","533.00","25.18","25.00","21.00","25.79"
"30/01/2020 9:50:35 PM","542.60","25.17","25.00","21.00","25.78"
"30/01/2020 9:45:35 PM","535.00","25.15","25.00","21.00","25.77"
"30/01/2020 9:40:35 PM","533.20","25.14","25.00","21.00","25.75"
"30/01/2020 9:35:35 PM","540.60","25.13","25.00","21.00","25.75"
"30/01/2020 9:30:35 PM","532.80","25.13","25.00","21.00","25.74"
"30/01/2020 9:25:35 PM","530.80","25.12","25.00","21.00","25.73"
"30/01/2020 9:20:35 PM","530.80","25.11","25.00","21.00","25.72"
"30/01/2020 9:15:35 PM","527.40","25.10","25.00","21.00","25.71"
"30/01/2020 9:10:35 PM","537.20","25.08","25.00","21.00","25.70"
"30/01/2020 9:05:35 PM","531.80","25.05","25.00","21.00","25.69"
"30/01/2020 9:00:35 PM","529.80","25.04","25.00","21.00","25.67"
"30/01/2020 8:55:35 PM","534.40","25.02","25.00","21.00","25.67"
"30/01/2020 8:50:35 PM","527.60","25.00","25.00","21.00","25.66"
"30/01/2020 8:45:35 PM","526.20","24.97","25.00","21.00","25.64"
"30/01/2020 8:40:35 PM","528.40","24.95","25.00","21.00","25.63"
"30/01/2020 8:35:35 PM","521.20","24.92","25.00","21.00","25.62"
"30/01/2020 8:30:35 PM","531.00","24.90","25.00","21.00","25.61"
"30/01/2020 8:25:35 PM","525.20","24.87","25.00","21.00","25.60"
"30/01/2020 8:20:35 PM","529.20","24.85","25.00","21.00","25.59"
"30/01/2020 8:15:35 PM","522.20","24.84","25.00","21.00","25.58"
"30/01/2020 8:10:35 PM","524.60","24.81","25.00","21.00","25.56"
"30/01/2020 8:05:35 PM","525.80","24.78","25.00","21.00","25.55"
"30/01/2020 8:00:35 PM","522.20","24.76","25.00","21.00","25.53"
"30/01/2020 7:55:35 PM","526.20","24.75","25.00","21.00","25.52"
"30/01/2020 7:50:35 PM","532.60","24.74","25.00","21.00","25.51"
"30/01/2020 7:45:35 PM","523.40","24.72","25.00","21.00","25.50"
"30/01/2020 7:40:35 PM","520.60","24.70","25.00","21.00","25.48"
"30/01/2020 7:35:35 PM","520.20","24.67","25.00","21.00","25.47"
"30/01/2020 7:30:35 PM","525.00","24.66","25.00","21.00","25.45"
"30/01/2020 7:25:35 PM","519.40","24.66","25.00","21.00","25.44"
"30/01/2020 7:20:35 PM","517.60","24.64","25.00","21.00","25.42"
"30/01/2020 7:15:35 PM","523.80","24.64","25.00","21.00","25.41"
"30/01/2020 7:10:35 PM","527.20","24.63","25.00","21.00","25.39"
"30/01/2020 7:05:35 PM","521.40","24.62","25.00","21.00","25.37"
"30/01/2020 7:00:35 PM","517.20","24.62","25.00","21.00","25.36"
"30/01/2020 6:55:35 PM","527.20","24.63","25.00","21.00","25.34"
"30/01/2020 6:50:35 PM","523.80","24.63","25.00","21.00","25.32"
"30/01/2020 6:45:35 PM","519.60","24.65","25.00","21.00","25.30"
"30/01/2020 6:40:35 PM","534.20","24.71","25.00","21.00","25.28"
"30/01/2020 6:35:35 PM","538.80","24.76","25.00","21.00","25.25"
"30/01/2020 6:30:35 PM","526.60","24.76","25.00","21.00","25.23"
"30/01/2020 6:25:35 PM","521.00","24.79","25.00","21.00","25.21"
"30/01/2020 6:20:35 PM","526.60","24.86","25.00","21.00","25.19"
"30/01/2020 6:15:35 PM","543.00","24.93","25.00","21.00","25.17"
"30/01/2020 6:10:35 PM","547.60","25.04","25.00","21.00","25.14"
"30/01/2020 6:05:35 PM","547.20","25.18","25.00","21.00","25.12"
"30/01/2020 6:00:35 PM","552.60","25.52","25.00","21.00","25.09"
"30/01/2020 5:55:35 PM","555.00","25.36","25.00","21.00","25.06"
"30/01/2020 5:50:35 PM","557.40","25.08","25.00","21.00","25.04"
"30/01/2020 5:45:35 PM","554.60","24.56","25.00","21.00","25.03"
"30/01/2020 5:40:35 PM","544.80","22.10","25.00","21.00","25.03"
"30/01/2020 5:35:35 PM","520.20","15.57","25.00","21.00","25.01"
"30/01/2020 5:30:35 PM","529.60","16.12","25.00","21.00","24.98"
"30/01/2020 5:25:35 PM","536.80","15.91","25.00","21.00","24.95"
"30/01/2020 5:20:35 PM","519.60","15.67","25.00","21.00","24.92"
"30/01/2020 5:15:35 PM","531.40","15.43","25.00","21.00","24.89"
"30/01/2020 5:10:35 PM","527.20","15.15","25.00","21.00","24.86"
"30/01/2020 5:05:35 PM","531.60","14.87","25.00","21.00","24.82"
"30/01/2020 5:00:35 PM","529.20","14.53","25.00","21.00","24.79"
"30/01/2020 4:55:35 PM","531.80","14.16","25.00","21.00","24.75"
"30/01/2020 4:50:35 PM","535.40","13.76","25.00","21.00","24.71"
"30/01/2020 4:45:35 PM","533.60","13.27","25.00","21.00","24.67"
"30/01/2020 4:40:35 PM","536.20","12.71","25.00","21.00","24.62"
"30/01/2020 4:35:35 PM","548.40","12.09","25.00","21.00","24.57"
"30/01/2020 4:30:35 PM","557.40","11.28","25.00","21.00","24.49"
"30/01/2020 4:25:35 PM","578.80","10.20","25.00","21.00","24.45"
"30/01/2020 4:20:35 PM","572.80","9.13","25.00","21.00","24.48"
"30/01/2020 4:15:35 PM","576.20","9.15","23.00","22.00","24.56"
"30/01/2020 4:10:35 PM","570.20","9.05","23.00","22.00","24.72"
"30/01/2020 4:05:35 PM","570.00","9.04","23.00","22.00","24.87"
"30/01/2020 4:00:35 PM","575.00","9.16","23.00","22.00","25.01"
"30/01/2020 3:55:35 PM","570.00","9.32","23.00","22.00","25.15"
"30/01/2020 3:50:35 PM","562.20","9.71","23.00","22.00","25.25"
"30/01/2020 3:45:35 PM","566.60","12.12","23.00","22.00","25.26"
"30/01/2020 3:40:35 PM","568.20","25.46","25.00","21.00","25.23"
"30/01/2020 3:35:35 PM","578.20","25.16","25.00","21.00","25.22"
"30/01/2020 3:30:35 PM","568.60","24.60","25.00","21.00","25.22"
"30/01/2020 3:25:35 PM","570.40","22.17","25.00","21.00","25.23"
"30/01/2020 3:20:35 PM","568.00","19.78","25.00","21.00","25.24"
"30/01/2020 3:15:35 PM","568.20","19.61","25.00","21.00","25.26"
"30/01/2020 3:10:35 PM","567.60","19.55","25.00","21.00","25.27"
"30/01/2020 3:05:35 PM","566.00","19.74","25.00","21.00","25.29"
"30/01/2020 3:00:35 PM","568.40","19.95","25.00","21.00","25.30"
"30/01/2020 2:55:35 PM","570.00","20.12","25.00","21.00","25.30"
"30/01/2020 2:50:35 PM","566.60","20.29","25.00","21.00","25.31"
"30/01/2020 2:45:35 PM","575.80","20.90","25.00","21.00","25.31"
"30/01/2020 2:40:35 PM","580.00","21.55","25.00","21.00","25.30"
"30/01/2020 2:35:35 PM","560.80","22.82","25.00","21.00","25.28"
"30/01/2020 2:30:35 PM","563.20","24.33","25.00","21.00","25.25"
