"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"30/01/2020 2:25:35 PM","570.40","25.24","25.00","21.00","25.23"
"30/01/2020 2:20:35 PM","571.00","24.75","25.00","21.00","25.23"
"30/01/2020 2:15:35 PM","572.40","22.62","25.00","21.00","25.23"
"30/01/2020 2:10:35 PM","564.80","21.27","25.00","21.00","25.24"
"30/01/2020 2:05:35 PM","570.40","20.74","25.00","21.00","25.25"
"30/01/2020 2:00:35 PM","568.40","20.60","25.00","21.00","25.26"
"30/01/2020 1:55:35 PM","568.20","20.43","25.00","21.00","25.27"
"30/01/2020 1:50:35 PM","573.60","20.31","25.00","21.00","25.28"
"30/01/2020 1:45:35 PM","574.00","20.22","25.00","21.00","25.29"
"30/01/2020 1:40:35 PM","571.20","20.25","25.00","21.00","25.29"
"30/01/2020 1:35:35 PM","574.00","20.37","25.00","21.00","25.30"
"30/01/2020 1:30:35 PM","574.60","20.85","25.00","21.00","25.31"
"30/01/2020 1:25:35 PM","573.80","21.40","25.00","21.00","25.29"
"30/01/2020 1:20:35 PM","576.80","22.71","25.00","21.00","25.27"
"30/01/2020 1:15:35 PM","576.80","24.87","25.00","21.00","25.25"
"30/01/2020 1:10:35 PM","575.60","25.10","25.00","21.00","25.23"
"30/01/2020 1:05:35 PM","576.20","24.71","25.00","21.00","25.21"
"30/01/2020 1:00:35 PM","579.60","23.75","25.00","21.00","25.21"
"30/01/2020 12:55:35 PM","573.80","19.12","25.00","21.00","25.23"
"30/01/2020 12:50:35 PM","574.80","19.07","25.00","21.00","25.27"
"30/01/2020 12:45:35 PM","561.40","19.33","25.00","21.00","25.29"
"30/01/2020 12:40:35 PM","572.60","19.68","25.00","21.00","25.30"
"30/01/2020 12:35:35 PM","567.60","20.34","25.00","21.00","25.30"
"30/01/2020 12:30:35 PM","577.60","21.02","25.00","21.00","25.30"
"30/01/2020 12:25:35 PM","574.40","22.06","25.00","21.00","25.28"
"30/01/2020 12:20:35 PM","577.40","23.04","25.00","21.00","25.26"
"30/01/2020 12:15:35 PM","574.00","24.07","25.00","21.00","25.24"
"30/01/2020 12:10:35 PM","576.40","24.57","25.00","21.00","25.23"
"30/01/2020 12:05:35 PM","571.20","22.75","25.00","21.00","25.24"
"30/01/2020 12:00:35 PM","576.80","21.43","25.00","21.00","25.24"
"30/01/2020 11:55:35 AM","567.60","20.95","25.00","21.00","25.25"
"30/01/2020 11:50:35 AM","577.00","20.56","25.00","21.00","25.26"
"30/01/2020 11:45:35 AM","571.20","20.44","25.00","21.00","25.27"
"30/01/2020 11:40:35 AM","570.40","20.35","25.00","21.00","25.28"
"30/01/2020 11:35:35 AM","579.00","20.31","25.00","21.00","25.29"
"30/01/2020 11:30:35 AM","577.80","20.39","25.00","21.00","25.30"
"30/01/2020 11:25:35 AM","573.40","20.64","25.00","21.00","25.30"
"30/01/2020 11:20:35 AM","585.20","21.34","25.00","21.00","25.29"
"30/01/2020 11:15:35 AM","569.80","22.55","25.00","21.00","25.27"
"30/01/2020 11:10:35 AM","573.80","24.26","25.00","21.00","25.24"
"30/01/2020 11:05:35 AM","580.20","24.94","25.00","21.00","25.22"
"30/01/2020 11:00:35 AM","578.00","24.69","25.00","21.00","25.21"
"30/01/2020 10:55:35 AM","585.80","24.28","25.00","21.00","25.20"
"30/01/2020 10:50:35 AM","591.00","23.14","25.00","21.00","25.22"
"30/01/2020 10:45:35 AM","579.40","19.23","25.00","21.00","25.24"
"30/01/2020 10:40:35 AM","577.40","18.79","25.00","21.00","25.26"
"30/01/2020 10:35:35 AM","579.00","18.91","25.00","21.00","25.28"
"30/01/2020 10:30:35 AM","581.80","19.63","25.00","21.00","25.28"
"30/01/2020 10:25:35 AM","573.20","20.53","25.00","21.00","25.27"
"30/01/2020 10:20:35 AM","579.20","22.58","25.00","21.00","25.26"
"30/01/2020 10:15:35 AM","579.00","24.80","25.00","21.00","25.23"
"30/01/2020 10:10:35 AM","582.00","24.59","25.00","21.00","25.21"
"30/01/2020 10:05:35 AM","587.20","24.27","25.00","21.00","25.21"
"30/01/2020 10:00:35 AM","578.20","23.52","25.00","21.00","25.22"
"30/01/2020 9:55:35 AM","586.00","19.84","25.00","21.00","25.23"
"30/01/2020 9:50:35 AM","581.20","19.46","25.00","21.00","25.25"
"30/01/2020 9:45:35 AM","577.60","19.45","25.00","21.00","25.26"
"30/01/2020 9:40:35 AM","575.40","19.56","25.00","21.00","25.28"
"30/01/2020 9:35:35 AM","576.60","20.62","25.00","21.00","25.29"
"30/01/2020 9:30:35 AM","571.00","21.97","25.00","21.00","25.27"
"30/01/2020 9:25:35 AM","570.00","23.63","25.00","21.00","25.24"
"30/01/2020 9:20:35 AM","581.80","24.65","25.00","21.00","25.23"
"30/01/2020 9:15:35 AM","577.00","24.52","25.00","21.00","25.21"
"30/01/2020 9:10:35 AM","584.80","24.33","25.00","21.00","25.20"
"30/01/2020 9:05:35 AM","589.80","24.04","25.00","21.00","25.21"
"30/01/2020 9:00:35 AM","578.00","23.46","25.00","21.00","25.22"
"30/01/2020 8:55:35 AM","584.00","20.04","25.00","21.00","25.23"
"30/01/2020 8:50:35 AM","578.40","19.14","25.00","21.00","25.25"
"30/01/2020 8:45:35 AM","575.00","19.48","25.00","21.00","25.27"
"30/01/2020 8:40:35 AM","583.00","20.74","25.00","21.00","25.28"
"30/01/2020 8:35:35 AM","580.20","21.54","25.00","21.00","25.28"
"30/01/2020 8:30:35 AM","582.60","22.28","25.00","21.00","25.26"
"30/01/2020 8:25:35 AM","572.20","24.15","25.00","21.00","25.24"
"30/01/2020 8:20:35 AM","589.20","24.49","25.00","21.00","25.22"
"30/01/2020 8:15:35 AM","584.20","24.42","25.00","21.00","25.20"
"30/01/2020 8:10:35 AM","584.00","24.35","25.00","21.00","25.18"
"30/01/2020 8:05:35 AM","590.00","24.28","25.00","21.00","25.15"
"30/01/2020 8:00:35 AM","590.80","24.19","25.00","21.00","25.12"
"30/01/2020 7:55:35 AM","584.80","24.08","25.00","21.00","25.09"
"30/01/2020 7:50:35 AM","581.20","23.96","25.00","21.00","25.07"
"30/01/2020 7:45:35 AM","585.80","23.81","25.00","21.00","25.05"
"30/01/2020 7:40:35 AM","598.80","23.60","25.00","21.00","25.05"
"30/01/2020 7:35:35 AM","587.00","23.27","25.00","21.00","25.03"
"30/01/2020 7:30:35 AM","587.40","22.61","25.00","21.00","25.03"
"30/01/2020 7:25:35 AM","583.20","21.12","25.00","21.00","25.03"
"30/01/2020 7:20:35 AM","577.00","18.89","25.00","21.00","25.02"
"30/01/2020 7:15:35 AM","581.00","18.88","25.00","21.00","25.00"
"30/01/2020 7:10:35 AM","581.80","18.43","25.00","21.00","24.99"
"30/01/2020 7:05:35 AM","593.20","17.83","25.00","21.00","25.00"
"30/01/2020 7:00:35 AM","592.60","17.25","25.00","21.00","25.02"
"30/01/2020 6:55:35 AM","588.60","16.81","25.00","21.00","25.02"
"30/01/2020 6:50:35 AM","569.80","17.90","25.00","21.00","25.00"
"30/01/2020 6:45:35 AM","589.80","17.50","25.00","21.00","24.97"
"30/01/2020 6:40:35 AM","584.80","16.94","25.00","21.00","24.97"
"30/01/2020 6:35:35 AM","586.20","16.44","25.00","21.00","25.00"
"30/01/2020 6:30:35 AM","587.20","16.17","25.00","21.00","25.02"
"30/01/2020 6:25:35 AM","576.80","13.65","25.00","21.00","25.01"
"30/01/2020 6:20:35 AM","564.20","13.77","25.00","21.00","24.99"
"30/01/2020 6:15:35 AM","572.40","13.42","25.00","21.00","24.96"
"30/01/2020 6:10:35 AM","574.40","13.06","25.00","21.00","24.92"
"30/01/2020 6:05:35 AM","571.80","12.61","25.00","21.00","24.89"
"30/01/2020 6:00:35 AM","575.80","12.08","25.00","21.00","24.85"
"30/01/2020 5:55:35 AM","576.40","11.44","25.00","21.00","24.80"
"30/01/2020 5:50:35 AM","585.60","10.68","25.00","21.00","24.74"
"30/01/2020 5:45:35 AM","587.20","9.69","25.00","21.00","24.70"
"30/01/2020 5:40:35 AM","595.60","8.86","25.00","21.00","24.75"
"30/01/2020 5:35:35 AM","603.40","8.99","23.00","22.00","24.90"
"30/01/2020 5:30:35 AM","595.00","9.06","23.00","22.00","25.07"
"30/01/2020 5:25:35 AM","593.60","9.21","23.00","22.00","25.25"
"30/01/2020 5:20:35 AM","601.00","9.56","23.00","22.00","25.42"
"30/01/2020 5:15:35 AM","592.20","10.01","23.00","22.00","25.59"
"30/01/2020 5:10:35 AM","591.60","10.02","23.00","22.00","25.76"
"30/01/2020 5:05:35 AM","583.20","9.93","23.00","22.00","25.88"
"30/01/2020 5:00:35 AM","577.80","11.24","23.00","22.00","25.94"
"30/01/2020 4:55:35 AM","575.20","22.72","25.00","21.00","25.95"
"30/01/2020 4:50:35 AM","583.60","22.72","25.00","21.00","25.95"
"30/01/2020 4:45:35 AM","581.40","22.72","25.00","21.00","25.95"
"30/01/2020 4:40:35 AM","583.40","22.73","25.00","21.00","25.95"
"30/01/2020 4:35:35 AM","586.80","22.74","25.00","21.00","25.95"
"30/01/2020 4:30:35 AM","589.80","22.74","25.00","21.00","25.96"
"30/01/2020 4:25:35 AM","578.80","22.75","25.00","21.00","25.96"
"30/01/2020 4:20:35 AM","574.40","22.77","25.00","21.00","25.96"
"30/01/2020 4:15:35 AM","578.00","22.78","25.00","21.00","25.97"
"30/01/2020 4:10:35 AM","578.60","22.79","25.00","21.00","25.97"
"30/01/2020 4:05:35 AM","593.60","22.81","25.00","21.00","25.96"
"30/01/2020 4:00:35 AM","580.60","22.82","25.00","21.00","25.96"
"30/01/2020 3:55:35 AM","583.00","22.85","25.00","21.00","25.96"
"30/01/2020 3:50:35 AM","584.60","22.87","25.00","21.00","25.96"
"30/01/2020 3:45:35 AM","581.60","22.89","25.00","21.00","25.95"
"30/01/2020 3:40:35 AM","596.80","22.92","25.00","21.00","25.95"
"30/01/2020 3:35:35 AM","584.00","22.93","25.00","21.00","25.94"
"30/01/2020 3:30:35 AM","587.80","22.96","25.00","21.00","25.94"
"30/01/2020 3:25:35 AM","583.20","22.99","25.00","21.00","25.94"
"30/01/2020 3:20:35 AM","577.40","23.03","25.00","21.00","25.93"
"30/01/2020 3:15:35 AM","583.80","23.06","25.00","21.00","25.92"
"30/01/2020 3:10:35 AM","581.20","23.10","25.00","21.00","25.92"
"30/01/2020 3:05:35 AM","580.40","23.13","25.00","21.00","25.91"
"30/01/2020 3:00:35 AM","571.40","23.16","25.00","21.00","25.91"
"30/01/2020 2:55:35 AM","571.20","23.19","25.00","21.00","25.90"
"30/01/2020 2:50:35 AM","571.00","23.21","25.00","21.00","25.90"
"30/01/2020 2:45:35 AM","565.40","23.23","25.00","21.00","25.89"
"30/01/2020 2:40:35 AM","563.40","23.25","25.00","21.00","25.88"
"30/01/2020 2:35:35 AM","570.00","23.25","25.00","21.00","25.88"
"30/01/2020 2:30:35 AM","556.80","23.26","25.00","21.00","25.88"
"30/01/2020 2:25:35 AM","567.20","23.26","25.00","21.00","25.87"
"30/01/2020 2:20:35 AM","570.80","23.26","25.00","21.00","25.86"
"30/01/2020 2:15:35 AM","566.80","23.26","25.00","21.00","25.86"
"30/01/2020 2:10:35 AM","565.80","23.26","25.00","21.00","25.85"
"30/01/2020 2:05:35 AM","565.40","23.26","25.00","21.00","25.84"
"30/01/2020 2:00:35 AM","568.20","23.26","25.00","21.00","25.83"
"30/01/2020 1:55:35 AM","564.80","23.26","25.00","21.00","25.82"
"30/01/2020 1:50:35 AM","564.20","23.26","25.00","21.00","25.81"
"30/01/2020 1:45:35 AM","579.80","23.25","25.00","21.00","25.81"
"30/01/2020 1:40:35 AM","573.80","23.23","25.00","21.00","25.80"
"30/01/2020 1:35:35 AM","566.40","23.23","25.00","21.00","25.80"
"30/01/2020 1:30:35 AM","581.00","23.22","25.00","21.00","25.79"
"30/01/2020 1:25:35 AM","584.00","23.21","25.00","21.00","25.78"
"30/01/2020 1:20:35 AM","577.60","23.20","25.00","21.00","25.78"
"30/01/2020 1:15:35 AM","573.60","23.19","25.00","21.00","25.76"
"30/01/2020 1:10:35 AM","580.20","23.17","25.00","21.00","25.76"
"30/01/2020 1:05:35 AM","570.60","23.16","25.00","21.00","25.75"
"30/01/2020 1:00:35 AM","568.20","23.14","25.00","21.00","25.74"
"30/01/2020 12:55:35 AM","571.80","23.12","25.00","21.00","25.73"
"30/01/2020 12:50:35 AM","579.00","23.10","25.00","21.00","25.72"
"30/01/2020 12:45:35 AM","581.80","23.09","25.00","21.00","25.71"
"30/01/2020 12:40:35 AM","575.00","23.09","25.00","21.00","25.70"
"30/01/2020 12:35:35 AM","567.40","23.08","25.00","21.00","25.70"
"30/01/2020 12:30:35 AM","568.60","23.08","25.00","21.00","25.69"
"30/01/2020 12:25:35 AM","566.20","23.08","25.00","21.00","25.68"
"30/01/2020 12:20:35 AM","572.00","23.06","25.00","21.00","25.67"
"30/01/2020 12:15:35 AM","577.60","23.04","25.00","21.00","25.66"
"30/01/2020 12:10:35 AM","569.40","23.00","25.00","21.00","25.66"
"30/01/2020 12:05:35 AM","574.20","22.97","25.00","21.00","25.65"
"30/01/2020 12:00:35 AM","572.00","22.94","25.00","21.00","25.63"
"29/01/2020 11:55:35 PM","571.80","22.90","25.00","21.00","25.63"
"29/01/2020 11:50:35 PM","567.00","22.86","25.00","21.00","25.62"
"29/01/2020 11:45:35 PM","566.00","22.80","25.00","21.00","25.61"
"29/01/2020 11:40:35 PM","563.20","22.76","25.00","21.00","25.60"
"29/01/2020 11:35:35 PM","565.40","22.73","25.00","21.00","25.59"
"29/01/2020 11:30:35 PM","559.80","22.70","25.00","21.00","25.58"
"29/01/2020 11:25:35 PM","563.80","22.68","25.00","21.00","25.57"
"29/01/2020 11:20:35 PM","562.20","22.66","25.00","21.00","25.56"
"29/01/2020 11:15:35 PM","557.80","22.63","25.00","21.00","25.56"
"29/01/2020 11:10:35 PM","565.80","22.60","25.00","21.00","25.54"
"29/01/2020 11:05:35 PM","554.60","22.58","25.00","21.00","25.53"
"29/01/2020 11:00:35 PM","550.20","22.56","25.00","21.00","25.53"
"29/01/2020 10:55:35 PM","549.60","22.53","25.00","21.00","25.51"
"29/01/2020 10:50:35 PM","549.20","22.50","25.00","21.00","25.51"
"29/01/2020 10:45:35 PM","547.20","22.46","25.00","21.00","25.49"
"29/01/2020 10:40:35 PM","543.00","22.44","25.00","21.00","25.48"
"29/01/2020 10:35:35 PM","545.00","22.43","25.00","21.00","25.47"
"29/01/2020 10:30:35 PM","548.60","22.40","25.00","21.00","25.46"
"29/01/2020 10:25:35 PM","545.40","22.38","25.00","21.00","25.44"
"29/01/2020 10:20:35 PM","543.40","22.35","25.00","21.00","25.43"
"29/01/2020 10:15:35 PM","541.60","22.33","25.00","21.00","25.42"
"29/01/2020 10:10:35 PM","553.00","22.30","25.00","21.00","25.40"
"29/01/2020 10:05:35 PM","543.20","22.28","25.00","21.00","25.40"
"29/01/2020 10:00:35 PM","544.40","22.25","25.00","21.00","25.38"
"29/01/2020 9:55:35 PM","544.20","22.21","25.00","21.00","25.36"
"29/01/2020 9:50:35 PM","541.40","22.17","25.00","21.00","25.35"
"29/01/2020 9:45:35 PM","550.00","22.14","25.00","21.00","25.34"
"29/01/2020 9:40:35 PM","541.40","22.10","25.00","21.00","25.32"
"29/01/2020 9:35:35 PM","541.80","22.06","25.00","21.00","25.30"
"29/01/2020 9:30:35 PM","538.60","22.02","25.00","21.00","25.29"
"29/01/2020 9:25:35 PM","540.00","21.97","25.00","21.00","25.28"
"29/01/2020 9:20:35 PM","544.40","21.94","25.00","21.00","25.26"
"29/01/2020 9:15:35 PM","540.40","21.89","25.00","21.00","25.24"
"29/01/2020 9:10:35 PM","542.80","21.86","25.00","21.00","25.22"
"29/01/2020 9:05:35 PM","543.00","21.80","25.00","21.00","25.21"
"29/01/2020 9:00:35 PM","555.00","21.74","25.00","21.00","25.19"
"29/01/2020 8:55:35 PM","542.20","21.69","25.00","21.00","25.18"
"29/01/2020 8:50:35 PM","538.40","21.63","25.00","21.00","25.16"
"29/01/2020 8:45:35 PM","542.40","21.57","25.00","21.00","25.14"
"29/01/2020 8:40:35 PM","540.20","21.52","25.00","21.00","25.12"
"29/01/2020 8:35:35 PM","537.00","21.46","25.00","21.00","25.10"
"29/01/2020 8:30:35 PM","532.80","21.40","25.00","21.00","25.08"
"29/01/2020 8:25:35 PM","540.60","21.33","25.00","21.00","25.06"
"29/01/2020 8:20:35 PM","541.60","21.26","25.00","21.00","25.04"
"29/01/2020 8:15:35 PM","538.20","21.20","25.00","21.00","25.02"
"29/01/2020 8:10:35 PM","542.40","21.13","25.00","21.00","25.00"
"29/01/2020 8:05:35 PM","534.80","21.05","25.00","21.00","24.98"
"29/01/2020 8:00:35 PM","539.20","20.96","25.00","21.00","24.96"
"29/01/2020 7:55:35 PM","534.60","20.87","25.00","21.00","24.94"
"29/01/2020 7:50:35 PM","544.20","20.79","25.00","21.00","24.91"
"29/01/2020 7:45:35 PM","548.80","20.71","25.00","21.00","24.89"
"29/01/2020 7:40:35 PM","536.60","20.63","25.00","21.00","24.87"
"29/01/2020 7:35:35 PM","540.20","20.53","25.00","21.00","24.84"
"29/01/2020 7:30:35 PM","550.40","20.43","25.00","21.00","24.82"
"29/01/2020 7:25:35 PM","544.60","20.35","25.00","21.00","24.79"
"29/01/2020 7:20:35 PM","539.00","20.24","25.00","21.00","24.76"
"29/01/2020 7:15:35 PM","542.60","20.13","25.00","21.00","24.74"
"29/01/2020 7:10:35 PM","542.40","20.01","25.00","21.00","24.71"
"29/01/2020 7:05:35 PM","542.00","19.91","25.00","21.00","24.69"
"29/01/2020 7:00:35 PM","534.20","19.78","25.00","21.00","24.65"
"29/01/2020 6:55:35 PM","546.20","19.63","25.00","21.00","24.62"
"29/01/2020 6:50:35 PM","538.80","19.49","25.00","21.00","24.60"
"29/01/2020 6:45:35 PM","548.40","19.34","25.00","21.00","24.57"
"29/01/2020 6:40:35 PM","542.40","19.17","25.00","21.00","24.54"
"29/01/2020 6:35:35 PM","548.00","19.02","25.00","21.00","24.51"
"29/01/2020 6:30:35 PM","542.80","18.91","25.00","21.00","24.48"
"29/01/2020 6:25:35 PM","542.20","18.83","25.00","21.00","24.45"
"29/01/2020 6:20:35 PM","547.20","18.76","25.00","21.00","24.42"
"29/01/2020 6:15:35 PM","546.40","18.68","25.00","21.00","24.39"
"29/01/2020 6:10:35 PM","542.60","18.58","25.00","21.00","24.36"
"29/01/2020 6:05:35 PM","550.20","18.48","25.00","21.00","24.31"
"29/01/2020 6:00:35 PM","546.40","18.42","25.00","21.00","24.28"
"29/01/2020 5:55:35 PM","547.60","18.35","25.00","21.00","24.24"
"29/01/2020 5:50:35 PM","557.60","18.29","25.00","21.00","24.20"
"29/01/2020 5:45:35 PM","554.20","18.22","25.00","21.00","24.15"
"29/01/2020 5:40:35 PM","560.60","18.13","25.00","21.00","24.11"
"29/01/2020 5:35:35 PM","562.00","18.03","25.00","21.00","24.06"
"29/01/2020 5:30:35 PM","559.40","17.92","25.00","21.00","24.01"
"29/01/2020 5:25:35 PM","566.40","17.81","25.00","21.00","23.96"
"29/01/2020 5:20:35 PM","569.60","17.64","25.00","21.00","23.90"
"29/01/2020 5:15:35 PM","575.80","17.40","25.00","21.00","23.84"
"29/01/2020 5:10:35 PM","584.00","17.09","25.00","21.00","23.77"
"29/01/2020 5:05:35 PM","584.20","16.69","25.00","21.00","23.70"
"29/01/2020 5:00:35 PM","601.20","16.18","25.00","21.00","23.62"
"29/01/2020 4:55:35 PM","613.00","15.53","25.00","21.00","23.56"
"29/01/2020 4:50:35 PM","625.60","15.44","23.00","22.00","23.56"
"29/01/2020 4:45:35 PM","625.40","15.28","23.00","22.00","23.57"
"29/01/2020 4:40:35 PM","631.40","15.00","23.00","22.00","23.62"
"29/01/2020 4:35:35 PM","635.40","14.21","23.00","22.00","23.67"
"29/01/2020 4:30:35 PM","635.60","12.99","23.00","22.00","23.76"
"29/01/2020 4:25:35 PM","630.00","12.49","23.00","22.00","23.85"
"29/01/2020 4:20:35 PM","630.40","12.60","23.00","22.00","23.86"
"29/01/2020 4:15:35 PM","610.60","15.99","23.00","22.00","23.80"
"29/01/2020 4:10:35 PM","625.60","15.39","25.00","21.00","23.70"
"29/01/2020 4:05:35 PM","645.40","14.67","25.00","21.00","23.64"
"29/01/2020 4:00:35 PM","653.20","14.47","23.00","22.00","23.63"
"29/01/2020 3:55:35 PM","660.40","14.75","23.00","22.00","23.65"
"29/01/2020 3:50:35 PM","679.40","14.61","23.00","22.00","23.68"
"29/01/2020 3:45:35 PM","676.80","14.48","23.00","22.00","23.72"
"29/01/2020 3:40:35 PM","694.00","14.55","23.00","22.00","23.76"
"29/01/2020 3:35:35 PM","721.00","14.57","23.00","22.00","23.78"
"29/01/2020 3:30:35 PM","749.00","14.79","23.00","22.00","23.78"
"29/01/2020 3:25:35 PM","766.20","14.77","23.00","22.00","23.82"
"29/01/2020 3:20:35 PM","776.40","14.93","23.00","22.00","23.77"
"29/01/2020 3:15:35 PM","776.00","14.65","23.00","22.00","23.82"
"29/01/2020 3:10:35 PM","785.00","14.53","23.00","22.00","23.81"
"29/01/2020 3:05:35 PM","791.60","14.60","23.00","22.00","23.84"
"29/01/2020 3:00:35 PM","790.80","14.20","23.00","22.00","23.86"
"29/01/2020 2:55:35 PM","798.40","14.04","23.00","22.00","23.90"
"29/01/2020 2:50:35 PM","800.00","14.15","23.00","22.00","23.89"
"29/01/2020 2:45:35 PM","806.40","14.08","23.00","22.00","23.88"
"29/01/2020 2:40:35 PM","812.40","13.95","23.00","22.00","23.89"
"29/01/2020 2:35:35 PM","822.00","13.99","23.00","22.00","23.89"
"29/01/2020 2:30:35 PM","823.60","13.64","23.00","22.00","23.94"
"29/01/2020 2:25:35 PM","827.40","13.61","23.00","22.00","23.97"
"29/01/2020 2:20:35 PM","836.60","13.64","23.00","22.00","23.96"
"29/01/2020 2:15:35 PM","819.20","13.83","23.00","22.00","23.97"
"29/01/2020 2:10:35 PM","817.00","13.60","23.00","22.00","23.97"
"29/01/2020 2:05:35 PM","836.60","13.43","23.00","22.00","23.96"
"29/01/2020 2:00:35 PM","820.20","13.75","23.00","22.00","23.94"
"29/01/2020 1:55:35 PM","817.20","13.53","23.00","22.00","23.95"
"29/01/2020 1:50:35 PM","828.40","13.41","23.00","22.00","23.94"
"29/01/2020 1:45:35 PM","844.40","13.78","23.00","22.00","23.92"
"29/01/2020 1:40:35 PM","847.00","13.90","23.00","22.00","23.91"
"29/01/2020 1:35:35 PM","840.20","13.74","23.00","22.00","23.94"
"29/01/2020 1:30:35 PM","825.80","13.64","23.00","22.00","23.92"
"29/01/2020 1:25:35 PM","832.60","13.71","23.00","22.00","23.88"
"29/01/2020 1:20:35 PM","825.80","14.08","23.00","22.00","23.84"
"29/01/2020 1:15:35 PM","809.60","14.56","23.00","22.00","23.79"
"29/01/2020 1:10:35 PM","785.80","14.32","23.00","22.00","23.79"
"29/01/2020 1:05:35 PM","750.00","13.95","23.00","22.00","23.80"
"29/01/2020 1:00:35 PM","741.20","13.60","23.00","22.00","23.82"
"29/01/2020 12:55:35 PM","746.80","13.94","23.00","22.00","23.81"
"29/01/2020 12:50:35 PM","754.00","14.08","23.00","22.00","23.76"
"29/01/2020 12:45:35 PM","763.00","13.63","23.00","22.00","23.81"
"29/01/2020 12:40:35 PM","796.20","13.18","23.00","22.00","23.89"
"29/01/2020 12:35:35 PM","850.60","12.40","23.00","22.00","23.97"
"29/01/2020 12:30:35 PM","872.40","11.93","23.00","22.00","24.03"
"29/01/2020 12:25:35 PM","868.80","12.04","23.00","22.00","24.00"
"29/01/2020 12:20:35 PM","862.00","12.26","23.00","22.00","23.98"
"29/01/2020 12:15:35 PM","861.80","12.39","23.00","22.00","23.97"
"29/01/2020 12:10:35 PM","871.40","12.24","23.00","22.00","23.96"
"29/01/2020 12:05:35 PM","889.60","12.00","23.00","22.00","24.00"
"29/01/2020 12:00:35 PM","878.80","12.01","23.00","22.00","24.02"
"29/01/2020 11:55:35 AM","886.60","12.08","23.00","22.00","24.03"
"29/01/2020 11:50:35 AM","899.60","12.11","23.00","22.00","24.04"
"29/01/2020 11:45:35 AM","892.80","12.09","23.00","22.00","24.06"
"29/01/2020 11:40:35 AM","919.20","12.12","23.00","22.00","24.05"
"29/01/2020 11:35:35 AM","925.20","12.07","23.00","22.00","24.03"
"29/01/2020 11:30:35 AM","943.80","11.92","23.00","22.00","24.02"
"29/01/2020 11:25:35 AM","900.80","12.45","23.00","22.00","23.98"
"29/01/2020 11:20:35 AM","876.80","12.35","23.00","22.00","23.97"
"29/01/2020 11:15:35 AM","837.00","11.79","23.00","22.00","23.99"
"29/01/2020 11:10:35 AM","805.00","11.58","23.00","22.00","24.01"
"29/01/2020 11:05:35 AM","807.40","11.42","23.00","22.00","24.04"
"29/01/2020 11:00:35 AM","784.20","11.28","23.00","22.00","24.14"
"29/01/2020 10:55:35 AM","766.00","11.34","23.00","22.00","24.21"
"29/01/2020 10:50:35 AM","747.20","11.22","23.00","22.00","24.25"
"29/01/2020 10:45:35 AM","706.20","10.95","23.00","22.00","24.33"
"29/01/2020 10:40:35 AM","687.00","11.07","23.00","22.00","24.47"
"29/01/2020 10:35:35 AM","665.80","12.27","23.00","22.00","24.57"
"29/01/2020 10:30:35 AM","656.60","12.93","23.00","22.00","24.67"
"29/01/2020 10:25:35 AM","645.80","12.90","23.00","22.00","24.75"
"29/01/2020 10:20:35 AM","625.00","13.66","23.00","22.00","24.82"
"29/01/2020 10:15:35 AM","596.40","13.09","23.00","22.00","24.90"
"29/01/2020 10:10:35 AM","599.00","12.21","23.00","22.00","25.01"
"29/01/2020 10:05:35 AM","590.40","10.71","23.00","22.00","25.14"
"29/01/2020 10:00:35 AM","581.80","10.85","23.00","22.00","25.21"
"29/01/2020 9:55:35 AM","572.40","11.94","23.00","22.00","25.27"
"29/01/2020 9:50:35 AM","583.40","19.45","23.00","22.00","25.26"
"29/01/2020 9:45:35 AM","583.00","23.81","25.00","21.00","25.24"
"29/01/2020 9:40:35 AM","579.60","23.95","25.00","21.00","25.22"
"29/01/2020 9:35:35 AM","584.60","23.80","25.00","21.00","25.20"
"29/01/2020 9:30:35 AM","570.20","23.57","25.00","21.00","25.18"
"29/01/2020 9:25:35 AM","573.60","23.19","25.00","21.00","25.19"
"29/01/2020 9:20:35 AM","575.40","21.50","25.00","21.00","25.23"
"29/01/2020 9:15:35 AM","580.80","18.89","25.00","21.00","25.25"
"29/01/2020 9:10:35 AM","571.00","18.93","25.00","21.00","25.27"
"29/01/2020 9:05:35 AM","573.60","18.95","25.00","21.00","25.28"
"29/01/2020 9:00:35 AM","571.60","19.11","25.00","21.00","25.29"
"29/01/2020 8:55:35 AM","584.80","19.58","25.00","21.00","25.30"
"29/01/2020 8:50:35 AM","570.80","21.01","25.00","21.00","25.30"
"29/01/2020 8:45:35 AM","578.00","21.82","25.00","21.00","25.29"
"29/01/2020 8:40:35 AM","577.80","22.65","25.00","21.00","25.27"
"29/01/2020 8:35:35 AM","577.80","23.45","25.00","21.00","25.25"
"29/01/2020 8:30:35 AM","589.80","24.04","25.00","21.00","25.22"
"29/01/2020 8:25:35 AM","581.40","23.99","25.00","21.00","25.19"
"29/01/2020 8:20:35 AM","582.60","23.92","25.00","21.00","25.16"
"29/01/2020 8:15:35 AM","575.20","23.84","25.00","21.00","25.14"
"29/01/2020 8:10:35 AM","570.40","23.74","25.00","21.00","25.11"
"29/01/2020 8:05:35 AM","587.60","23.62","25.00","21.00","25.08"
"29/01/2020 8:00:35 AM","581.60","23.43","25.00","21.00","25.06"
"29/01/2020 7:55:35 AM","576.80","23.13","25.00","21.00","25.04"
"29/01/2020 7:50:35 AM","581.80","22.67","25.00","21.00","25.03"
"29/01/2020 7:45:35 AM","570.40","21.82","25.00","21.00","25.04"
"29/01/2020 7:40:35 AM","573.20","20.10","25.00","21.00","25.04"
"29/01/2020 7:35:35 AM","569.20","18.83","25.00","21.00","25.03"
"29/01/2020 7:30:35 AM","568.20","19.08","25.00","21.00","25.00"
"29/01/2020 7:25:35 AM","588.80","18.35","25.00","21.00","24.99"
"29/01/2020 7:20:35 AM","584.20","18.18","25.00","21.00","25.01"
"29/01/2020 7:15:35 AM","570.20","17.81","25.00","21.00","25.04"
"29/01/2020 7:10:35 AM","561.60","17.71","25.00","21.00","25.03"
"29/01/2020 7:05:35 AM","561.80","17.83","25.00","21.00","25.01"
"29/01/2020 7:00:35 AM","569.20","18.44","25.00","21.00","24.98"
"29/01/2020 6:55:35 AM","577.60","18.01","25.00","21.00","24.97"
"29/01/2020 6:50:35 AM","574.00","17.43","25.00","21.00","24.97"
"29/01/2020 6:45:35 AM","573.00","17.20","25.00","21.00","25.01"
"29/01/2020 6:40:35 AM","560.00","16.88","25.00","21.00","25.02"
"29/01/2020 6:35:35 AM","562.20","16.19","25.00","21.00","25.02"
"29/01/2020 6:30:35 AM","574.20","15.68","25.00","21.00","24.99"
"29/01/2020 6:25:35 AM","571.20","15.42","25.00","21.00","24.95"
"29/01/2020 6:20:35 AM","581.20","14.93","25.00","21.00","24.93"
"29/01/2020 6:15:35 AM","564.20","14.55","25.00","21.00","24.90"
"29/01/2020 6:10:35 AM","567.80","14.10","25.00","21.00","24.86"
"29/01/2020 6:05:35 AM","574.00","13.63","25.00","21.00","24.82"
"29/01/2020 6:00:35 AM","565.00","13.08","25.00","21.00","24.78"
"29/01/2020 5:55:35 AM","581.40","12.49","25.00","21.00","24.74"
"29/01/2020 5:50:35 AM","564.40","11.81","25.00","21.00","24.69"
"29/01/2020 5:45:35 AM","565.80","11.00","25.00","21.00","24.66"
"29/01/2020 5:40:35 AM","584.40","10.07","25.00","21.00","24.69"
"29/01/2020 5:35:35 AM","579.20","9.37","23.00","22.00","24.79"
"29/01/2020 5:30:35 AM","569.80","9.38","23.00","22.00","24.89"
"29/01/2020 5:25:35 AM","569.40","10.16","23.00","22.00","25.04"
"29/01/2020 5:20:35 AM","570.60","9.48","23.00","22.00","25.18"
"29/01/2020 5:15:35 AM","571.80","9.72","23.00","22.00","25.31"
"29/01/2020 5:10:35 AM","564.00","9.98","23.00","22.00","25.47"
"29/01/2020 5:05:35 AM","566.80","10.17","23.00","22.00","25.63"
"29/01/2020 5:00:35 AM","567.60","10.35","23.00","22.00","25.78"
"29/01/2020 4:55:35 AM","563.00","10.65","23.00","22.00","25.89"
"29/01/2020 4:50:35 AM","554.80","12.00","23.00","22.00","25.95"
"29/01/2020 4:45:35 AM","567.20","22.67","25.00","21.00","25.96"
"29/01/2020 4:40:35 AM","558.60","22.67","25.00","21.00","25.96"
"29/01/2020 4:35:35 AM","559.00","22.67","25.00","21.00","25.96"
"29/01/2020 4:30:35 AM","559.00","22.68","25.00","21.00","25.96"
"29/01/2020 4:25:35 AM","562.00","22.68","25.00","21.00","25.96"
"29/01/2020 4:20:35 AM","553.40","22.68","25.00","21.00","25.96"
"29/01/2020 4:15:35 AM","557.60","22.68","25.00","21.00","25.97"
"29/01/2020 4:10:35 AM","564.20","22.68","25.00","21.00","25.97"
"29/01/2020 4:05:35 AM","571.40","22.69","25.00","21.00","25.97"
"29/01/2020 4:00:35 AM","557.60","22.69","25.00","21.00","25.97"
"29/01/2020 3:55:35 AM","547.60","22.69","25.00","21.00","25.97"
"29/01/2020 3:50:35 AM","558.40","22.70","25.00","21.00","25.96"
"29/01/2020 3:45:35 AM","550.80","22.70","25.00","21.00","25.96"
"29/01/2020 3:40:35 AM","554.60","22.70","25.00","21.00","25.96"
"29/01/2020 3:35:35 AM","555.20","22.71","25.00","21.00","25.96"
"29/01/2020 3:30:35 AM","552.80","22.72","25.00","21.00","25.96"
"29/01/2020 3:25:35 AM","561.20","22.72","25.00","21.00","25.96"
"29/01/2020 3:20:35 AM","564.20","22.73","25.00","21.00","25.96"
"29/01/2020 3:15:35 AM","555.40","22.74","25.00","21.00","25.95"
"29/01/2020 3:10:35 AM","558.80","22.74","25.00","21.00","25.95"
"29/01/2020 3:05:35 AM","558.00","22.74","25.00","21.00","25.96"
"29/01/2020 3:00:35 AM","550.40","22.75","25.00","21.00","25.95"
"29/01/2020 2:55:35 AM","546.20","22.75","25.00","21.00","25.95"
"29/01/2020 2:50:35 AM","542.80","22.76","25.00","21.00","25.94"
"29/01/2020 2:45:35 AM","548.60","22.77","25.00","21.00","25.94"
"29/01/2020 2:40:35 AM","556.40","22.77","25.00","21.00","25.94"
"29/01/2020 2:35:35 AM","552.00","22.78","25.00","21.00","25.94"
"29/01/2020 2:30:35 AM","546.80","22.79","25.00","21.00","25.94"
"29/01/2020 2:25:35 AM","546.20","22.80","25.00","21.00","25.93"
"29/01/2020 2:20:35 AM","550.60","22.81","25.00","21.00","25.94"
"29/01/2020 2:15:35 AM","548.00","22.81","25.00","21.00","25.93"
"29/01/2020 2:10:35 AM","546.60","22.82","25.00","21.00","25.93"
"29/01/2020 2:05:35 AM","544.40","22.83","25.00","21.00","25.92"
"29/01/2020 2:00:35 AM","558.40","22.83","25.00","21.00","25.92"
"29/01/2020 1:55:35 AM","551.40","22.85","25.00","21.00","25.92"
"29/01/2020 1:50:35 AM","553.20","22.85","25.00","21.00","25.92"
"29/01/2020 1:45:35 AM","545.00","22.86","25.00","21.00","25.92"
"29/01/2020 1:40:35 AM","550.80","22.86","25.00","21.00","25.91"
"29/01/2020 1:35:35 AM","551.80","22.87","25.00","21.00","25.91"
"29/01/2020 1:30:35 AM","551.80","22.88","25.00","21.00","25.91"
"29/01/2020 1:25:35 AM","548.00","22.88","25.00","21.00","25.91"
"29/01/2020 1:20:35 AM","555.40","22.88","25.00","21.00","25.91"
"29/01/2020 1:15:35 AM","546.00","22.89","25.00","21.00","25.90"
"29/01/2020 1:10:35 AM","549.60","22.90","25.00","21.00","25.90"
"29/01/2020 1:05:35 AM","542.60","22.91","25.00","21.00","25.89"
"29/01/2020 1:00:35 AM","541.60","22.91","25.00","21.00","25.89"
"29/01/2020 12:55:35 AM","548.00","22.92","25.00","21.00","25.88"
"29/01/2020 12:50:35 AM","553.00","22.93","25.00","21.00","25.88"
"29/01/2020 12:45:35 AM","544.20","22.94","25.00","21.00","25.88"
"29/01/2020 12:40:35 AM","552.60","22.94","25.00","21.00","25.87"
"29/01/2020 12:35:35 AM","551.00","22.95","25.00","21.00","25.87"
"29/01/2020 12:30:35 AM","545.40","22.95","25.00","21.00","25.87"
"29/01/2020 12:25:35 AM","551.40","22.95","25.00","21.00","25.86"
"29/01/2020 12:20:35 AM","548.40","22.96","25.00","21.00","25.86"
"29/01/2020 12:15:35 AM","546.40","22.97","25.00","21.00","25.86"
"29/01/2020 12:10:35 AM","548.60","22.96","25.00","21.00","25.85"
"29/01/2020 12:05:35 AM","540.80","22.97","25.00","21.00","25.86"
"29/01/2020 12:00:35 AM","545.60","22.97","25.00","21.00","25.86"
"28/01/2020 11:55:35 PM","546.80","22.97","25.00","21.00","25.85"
"28/01/2020 11:50:35 PM","544.40","22.98","25.00","21.00","25.84"
"28/01/2020 11:45:35 PM","552.80","22.97","25.00","21.00","25.84"
"28/01/2020 11:40:35 PM","545.20","22.97","25.00","21.00","25.84"
"28/01/2020 11:35:35 PM","545.40","22.97","25.00","21.00","25.83"
"28/01/2020 11:30:35 PM","548.20","22.97","25.00","21.00","25.83"
"28/01/2020 11:25:35 PM","548.40","22.97","25.00","21.00","25.83"
"28/01/2020 11:20:35 PM","558.20","22.97","25.00","21.00","25.83"
"28/01/2020 11:15:35 PM","551.40","22.97","25.00","21.00","25.83"
"28/01/2020 11:10:35 PM","542.40","22.97","25.00","21.00","25.81"
"28/01/2020 11:05:35 PM","549.00","22.97","25.00","21.00","25.81"
"28/01/2020 11:00:35 PM","543.40","22.97","25.00","21.00","25.81"
"28/01/2020 10:55:35 PM","545.80","22.98","25.00","21.00","25.81"
"28/01/2020 10:50:35 PM","550.00","22.98","25.00","21.00","25.80"
"28/01/2020 10:45:35 PM","553.80","22.98","25.00","21.00","25.80"
"28/01/2020 10:40:35 PM","555.60","22.98","25.00","21.00","25.79"
"28/01/2020 10:35:35 PM","550.00","22.98","25.00","21.00","25.79"
"28/01/2020 10:30:35 PM","541.00","22.98","25.00","21.00","25.78"
"28/01/2020 10:25:35 PM","551.40","22.98","25.00","21.00","25.78"
"28/01/2020 10:20:35 PM","539.80","22.98","25.00","21.00","25.77"
"28/01/2020 10:15:35 PM","547.00","22.98","25.00","21.00","25.77"
"28/01/2020 10:10:35 PM","555.40","22.98","25.00","21.00","25.76"
"28/01/2020 10:05:35 PM","551.20","22.97","25.00","21.00","25.76"
"28/01/2020 10:00:35 PM","557.00","22.96","25.00","21.00","25.75"
"28/01/2020 9:55:35 PM","554.40","22.97","25.00","21.00","25.75"
"28/01/2020 9:50:35 PM","552.60","22.97","25.00","21.00","25.75"
"28/01/2020 9:45:35 PM","551.00","22.96","25.00","21.00","25.74"
"28/01/2020 9:40:35 PM","544.60","22.96","25.00","21.00","25.73"
"28/01/2020 9:35:35 PM","558.40","22.95","25.00","21.00","25.73"
"28/01/2020 9:30:35 PM","549.20","22.95","25.00","21.00","25.72"
"28/01/2020 9:25:35 PM","548.40","22.94","25.00","21.00","25.71"
"28/01/2020 9:20:35 PM","553.60","22.93","25.00","21.00","25.70"
"28/01/2020 9:15:35 PM","546.60","22.92","25.00","21.00","25.70"
"28/01/2020 9:10:35 PM","549.80","22.92","25.00","21.00","25.69"
"28/01/2020 9:05:35 PM","545.40","22.91","25.00","21.00","25.68"
"28/01/2020 9:00:35 PM","549.80","22.90","25.00","21.00","25.67"
"28/01/2020 8:55:35 PM","548.60","22.89","25.00","21.00","25.67"
"28/01/2020 8:50:35 PM","543.40","22.89","25.00","21.00","25.66"
"28/01/2020 8:45:35 PM","548.40","22.88","25.00","21.00","25.65"
"28/01/2020 8:40:35 PM","546.40","22.87","25.00","21.00","25.65"
"28/01/2020 8:35:35 PM","551.40","22.85","25.00","21.00","25.64"
"28/01/2020 8:30:35 PM","545.60","22.84","25.00","21.00","25.63"
"28/01/2020 8:25:35 PM","549.60","22.82","25.00","21.00","25.63"
"28/01/2020 8:20:35 PM","541.60","22.81","25.00","21.00","25.62"
"28/01/2020 8:15:35 PM","542.20","22.79","25.00","21.00","25.61"
"28/01/2020 8:10:35 PM","545.80","22.77","25.00","21.00","25.60"
"28/01/2020 8:05:35 PM","549.80","22.75","25.00","21.00","25.59"
"28/01/2020 8:00:35 PM","548.60","22.72","25.00","21.00","25.58"
"28/01/2020 7:55:35 PM","542.00","22.70","25.00","21.00","25.57"
"28/01/2020 7:50:35 PM","559.40","22.68","25.00","21.00","25.56"
"28/01/2020 7:45:35 PM","547.40","22.66","25.00","21.00","25.54"
"28/01/2020 7:40:35 PM","546.80","22.65","25.00","21.00","25.54"
"28/01/2020 7:35:35 PM","548.20","22.64","25.00","21.00","25.53"
"28/01/2020 7:30:35 PM","551.20","22.63","25.00","21.00","25.52"
"28/01/2020 7:25:35 PM","552.00","22.62","25.00","21.00","25.51"
"28/01/2020 7:20:35 PM","547.40","22.59","25.00","21.00","25.50"
"28/01/2020 7:15:35 PM","553.00","22.57","25.00","21.00","25.48"
"28/01/2020 7:10:35 PM","558.80","22.56","25.00","21.00","25.47"
"28/01/2020 7:05:35 PM","548.20","22.54","25.00","21.00","25.46"
"28/01/2020 7:00:35 PM","561.80","22.53","25.00","21.00","25.45"
"28/01/2020 6:55:35 PM","559.40","22.54","25.00","21.00","25.43"
"28/01/2020 6:50:35 PM","548.20","22.54","25.00","21.00","25.42"
"28/01/2020 6:45:35 PM","565.20","22.54","25.00","21.00","25.41"
"28/01/2020 6:40:35 PM","562.20","22.52","25.00","21.00","25.39"
"28/01/2020 6:35:35 PM","550.00","22.50","25.00","21.00","25.38"
"28/01/2020 6:30:35 PM","551.80","22.48","25.00","21.00","25.37"
"28/01/2020 6:25:35 PM","555.60","22.44","25.00","21.00","25.36"
"28/01/2020 6:20:35 PM","564.40","22.37","25.00","21.00","25.34"
"28/01/2020 6:15:35 PM","558.80","22.22","25.00","21.00","25.33"
"28/01/2020 6:10:35 PM","571.20","22.00","25.00","21.00","25.32"
"28/01/2020 6:05:35 PM","570.20","21.66","25.00","21.00","25.31"
"28/01/2020 6:00:35 PM","573.40","21.42","25.00","21.00","25.29"
"28/01/2020 5:55:35 PM","566.20","22.83","25.00","21.00","25.27"
"28/01/2020 5:50:35 PM","569.20","24.31","25.00","21.00","25.24"
"28/01/2020 5:45:35 PM","573.40","24.80","25.00","21.00","25.22"
"28/01/2020 5:40:35 PM","570.00","24.75","25.00","21.00","25.19"
"28/01/2020 5:35:35 PM","569.00","24.70","25.00","21.00","25.16"
"28/01/2020 5:30:35 PM","568.20","24.63","25.00","21.00","25.13"
"28/01/2020 5:25:35 PM","567.20","24.53","25.00","21.00","25.10"
"28/01/2020 5:20:35 PM","560.40","24.41","25.00","21.00","25.08"
"28/01/2020 5:15:35 PM","567.60","24.25","25.00","21.00","25.06"
"28/01/2020 5:10:35 PM","569.40","24.04","25.00","21.00","25.05"
"28/01/2020 5:05:35 PM","570.20","23.59","25.00","21.00","25.03"
"28/01/2020 5:00:35 PM","572.40","21.93","25.00","21.00","25.03"
"28/01/2020 4:55:35 PM","561.60","19.36","25.00","21.00","25.01"
"28/01/2020 4:50:35 PM","561.40","19.75","25.00","21.00","24.99"
"28/01/2020 4:45:35 PM","566.20","19.34","25.00","21.00","24.99"
"28/01/2020 4:40:35 PM","566.40","18.76","25.00","21.00","25.00"
"28/01/2020 4:35:35 PM","568.00","17.97","25.00","21.00","25.01"
"28/01/2020 4:30:35 PM","561.40","17.27","25.00","21.00","25.02"
"28/01/2020 4:25:35 PM","560.80","16.77","25.00","21.00","25.02"
"28/01/2020 4:20:35 PM","556.60","16.77","25.00","21.00","25.00"
"28/01/2020 4:15:35 PM","548.00","16.60","25.00","21.00","24.98"
"28/01/2020 4:10:35 PM","565.00","16.43","25.00","21.00","24.96"
"28/01/2020 4:05:35 PM","554.20","16.23","25.00","21.00","24.93"
"28/01/2020 4:00:35 PM","565.20","16.04","25.00","21.00","24.91"
"28/01/2020 3:55:35 PM","540.40","15.82","25.00","21.00","24.89"
"28/01/2020 3:50:35 PM","555.60","15.62","25.00","21.00","24.86"
"28/01/2020 3:45:35 PM","556.80","15.41","25.00","21.00","24.84"
"28/01/2020 3:40:35 PM","558.20","15.19","25.00","21.00","24.81"
"28/01/2020 3:35:35 PM","554.60","14.93","25.00","21.00","24.78"
"28/01/2020 3:30:35 PM","546.40","14.69","25.00","21.00","24.75"
"28/01/2020 3:25:35 PM","555.60","14.41","25.00","21.00","24.72"
"28/01/2020 3:20:35 PM","549.00","14.12","25.00","21.00","24.68"
"28/01/2020 3:15:35 PM","549.00","13.83","25.00","21.00","24.65"
"28/01/2020 3:10:35 PM","551.40","13.47","25.00","21.00","24.60"
"28/01/2020 3:05:35 PM","558.40","13.04","25.00","21.00","24.56"
"28/01/2020 3:00:35 PM","561.00","12.54","25.00","21.00","24.52"
"28/01/2020 2:55:35 PM","550.80","11.96","25.00","21.00","24.47"
"28/01/2020 2:50:35 PM","555.40","11.20","25.00","21.00","24.40"
"28/01/2020 2:45:35 PM","560.60","10.32","25.00","21.00","24.38"
"28/01/2020 2:40:35 PM","568.40","9.50","25.00","21.00","24.42"
"28/01/2020 2:35:35 PM","566.80","9.68","23.00","22.00","24.51"
"28/01/2020 2:30:35 PM","559.60","9.61","23.00","22.00","24.63"
"28/01/2020 2:25:35 PM","566.20","9.73","23.00","22.00","24.76"
"28/01/2020 2:20:35 PM","567.60","9.85","23.00","22.00","24.88"
"28/01/2020 2:15:35 PM","572.80","10.04","23.00","22.00","25.02"
"28/01/2020 2:10:35 PM","562.00","10.17","23.00","22.00","25.13"
"28/01/2020 2:05:35 PM","555.80","10.79","23.00","22.00","25.20"
"28/01/2020 2:00:35 PM","557.80","19.45","23.00","22.00","25.24"
"28/01/2020 1:55:35 PM","565.80","19.05","25.00","21.00","25.26"
"28/01/2020 1:50:35 PM","558.40","19.49","25.00","21.00","25.28"
"28/01/2020 1:45:35 PM","558.00","20.32","25.00","21.00","25.29"
"28/01/2020 1:40:35 PM","563.20","21.10","25.00","21.00","25.28"
"28/01/2020 1:35:35 PM","559.60","21.87","25.00","21.00","25.26"
"28/01/2020 1:30:35 PM","560.60","23.20","25.00","21.00","25.25"
"28/01/2020 1:25:35 PM","573.20","24.33","25.00","21.00","25.22"
"28/01/2020 1:20:35 PM","566.40","24.13","25.00","21.00","25.21"
"28/01/2020 1:15:35 PM","559.40","23.82","25.00","21.00","25.20"
"28/01/2020 1:10:35 PM","570.20","23.04","25.00","21.00","25.22"
"28/01/2020 1:05:35 PM","556.60","19.38","25.00","21.00","25.24"
"28/01/2020 1:00:35 PM","570.60","19.10","25.00","21.00","25.26"
"28/01/2020 12:55:35 PM","555.00","19.24","25.00","21.00","25.27"
"28/01/2020 12:50:35 PM","565.40","19.53","25.00","21.00","25.29"
"28/01/2020 12:45:35 PM","561.00","20.48","25.00","21.00","25.28"
"28/01/2020 12:40:35 PM","555.20","21.60","25.00","21.00","25.27"
"28/01/2020 12:35:35 PM","564.00","24.07","25.00","21.00","25.25"
"28/01/2020 12:30:35 PM","569.80","24.28","25.00","21.00","25.23"
"28/01/2020 12:25:35 PM","563.40","24.12","25.00","21.00","25.21"
"28/01/2020 12:20:35 PM","564.00","23.90","25.00","21.00","25.20"
"28/01/2020 12:15:35 PM","566.20","23.58","25.00","21.00","25.20"
"28/01/2020 12:10:35 PM","568.40","22.70","25.00","21.00","25.22"
"28/01/2020 12:05:35 PM","560.00","18.75","25.00","21.00","25.24"
"28/01/2020 12:00:35 PM","566.40","18.62","25.00","21.00","25.27"
"28/01/2020 11:55:35 AM","551.20","18.83","25.00","21.00","25.28"
"28/01/2020 11:50:35 AM","561.00","19.38","25.00","21.00","25.29"
"28/01/2020 11:45:35 AM","561.80","20.79","25.00","21.00","25.28"
"28/01/2020 11:40:35 AM","567.00","21.96","25.00","21.00","25.26"
"28/01/2020 11:35:35 AM","555.80","24.20","25.00","21.00","25.24"
"28/01/2020 11:30:35 AM","567.60","24.11","25.00","21.00","25.22"
"28/01/2020 11:25:35 AM","562.00","23.97","25.00","21.00","25.21"
"28/01/2020 11:20:35 AM","562.60","23.77","25.00","21.00","25.19"
"28/01/2020 11:15:35 AM","563.40","23.44","25.00","21.00","25.19"
"28/01/2020 11:10:35 AM","571.80","22.47","25.00","21.00","25.21"
"28/01/2020 11:05:35 AM","573.80","18.96","25.00","21.00","25.24"
"28/01/2020 11:00:35 AM","570.20","19.04","25.00","21.00","25.26"
"28/01/2020 10:55:35 AM","565.00","19.18","25.00","21.00","25.27"
"28/01/2020 10:50:35 AM","576.60","19.34","25.00","21.00","25.27"
"28/01/2020 10:45:35 AM","566.40","20.08","25.00","21.00","25.28"
"28/01/2020 10:40:35 AM","562.40","20.88","25.00","21.00","25.27"
"28/01/2020 10:35:35 AM","565.20","21.96","25.00","21.00","25.26"
"28/01/2020 10:30:35 AM","571.00","23.84","25.00","21.00","25.24"
"28/01/2020 10:25:35 AM","564.20","23.79","25.00","21.00","25.22"
"28/01/2020 10:20:35 AM","578.80","23.53","25.00","21.00","25.21"
"28/01/2020 10:15:35 AM","573.20","22.82","25.00","21.00","25.22"
"28/01/2020 10:10:35 AM","564.40","20.53","25.00","21.00","25.24"
"28/01/2020 10:05:35 AM","562.00","20.34","25.00","21.00","25.25"
"28/01/2020 10:00:35 AM","566.20","20.38","25.00","21.00","25.26"
"28/01/2020 9:55:35 AM","575.60","20.46","25.00","21.00","25.28"
"28/01/2020 9:50:35 AM","565.20","20.53","25.00","21.00","25.29"
"28/01/2020 9:45:35 AM","566.60","20.60","25.00","21.00","25.29"
"28/01/2020 9:40:35 AM","565.80","20.78","25.00","21.00","25.30"
"28/01/2020 9:35:35 AM","572.80","21.04","25.00","21.00","25.30"
"28/01/2020 9:30:35 AM","568.00","21.37","25.00","21.00","25.30"
"28/01/2020 9:25:35 AM","573.40","21.60","25.00","21.00","25.29"
"28/01/2020 9:20:35 AM","574.80","21.77","25.00","21.00","25.29"
"28/01/2020 9:15:35 AM","563.00","22.22","25.00","21.00","25.28"
"28/01/2020 9:10:35 AM","567.00","23.24","25.00","21.00","25.25"
"28/01/2020 9:05:35 AM","569.80","24.09","25.00","21.00","25.24"
"28/01/2020 9:00:35 AM","582.40","24.02","25.00","21.00","25.21"
"28/01/2020 8:55:35 AM","578.60","23.96","25.00","21.00","25.19"
"28/01/2020 8:50:35 AM","575.40","23.85","25.00","21.00","25.16"
"28/01/2020 8:45:35 AM","566.20","23.72","25.00","21.00","25.13"
"28/01/2020 8:40:35 AM","565.40","23.54","25.00","21.00","25.11"
"28/01/2020 8:35:35 AM","584.00","23.32","25.00","21.00","25.10"
"28/01/2020 8:30:35 AM","577.60","23.06","25.00","21.00","25.08"
"28/01/2020 8:25:35 AM","571.00","22.78","25.00","21.00","25.06"
"28/01/2020 8:20:35 AM","574.60","22.44","25.00","21.00","25.05"
"28/01/2020 8:15:35 AM","570.60","21.89","25.00","21.00","25.03"
"28/01/2020 8:10:35 AM","563.80","20.75","25.00","21.00","25.02"
"28/01/2020 8:05:35 AM","566.20","20.46","25.00","21.00","25.00"
"28/01/2020 8:00:35 AM","577.00","20.10","25.00","21.00","25.00"
"28/01/2020 7:55:35 AM","571.20","19.46","25.00","21.00","25.02"
"28/01/2020 7:50:35 AM","571.40","18.65","25.00","21.00","25.03"
"28/01/2020 7:45:35 AM","570.40","18.14","25.00","21.00","25.03"
"28/01/2020 7:40:35 AM","577.00","17.76","25.00","21.00","25.02"
"28/01/2020 7:35:35 AM","574.20","18.96","25.00","21.00","24.99"
"28/01/2020 7:30:35 AM","567.40","18.58","25.00","21.00","24.98"
"28/01/2020 7:25:35 AM","564.40","17.97","25.00","21.00","24.97"
"28/01/2020 7:20:35 AM","565.80","17.54","25.00","21.00","25.00"
"28/01/2020 7:15:35 AM","559.40","17.36","25.00","21.00","25.03"
"28/01/2020 7:10:35 AM","579.00","17.12","25.00","21.00","25.02"
"28/01/2020 7:05:35 AM","566.60","16.83","25.00","21.00","25.02"
"28/01/2020 7:00:35 AM","587.40","17.77","25.00","21.00","24.99"
"28/01/2020 6:55:35 AM","579.40","17.65","25.00","21.00","24.97"
"28/01/2020 6:50:35 AM","574.00","17.59","25.00","21.00","24.95"
"28/01/2020 6:45:35 AM","570.80","17.62","25.00","21.00","24.92"
"28/01/2020 6:40:35 AM","581.00","17.90","25.00","21.00","24.90"
"28/01/2020 6:35:35 AM","563.40","17.54","25.00","21.00","24.87"
"28/01/2020 6:30:35 AM","577.00","17.13","25.00","21.00","24.85"
"28/01/2020 6:25:35 AM","568.20","16.99","25.00","21.00","24.82"
"28/01/2020 6:20:35 AM","568.60","16.89","25.00","21.00","24.80"
"28/01/2020 6:15:35 AM","566.00","16.80","25.00","21.00","24.77"
"28/01/2020 6:10:35 AM","563.80","16.67","25.00","21.00","24.73"
"28/01/2020 6:05:35 AM","567.20","16.47","25.00","21.00","24.70"
"28/01/2020 6:00:35 AM","568.40","16.17","25.00","21.00","24.67"
"28/01/2020 5:55:35 AM","571.20","15.84","25.00","21.00","24.63"
"28/01/2020 5:50:35 AM","561.00","15.48","25.00","21.00","24.59"
"28/01/2020 5:45:35 AM","567.40","15.04","25.00","21.00","24.54"
"28/01/2020 5:40:35 AM","558.40","14.51","25.00","21.00","24.49"
"28/01/2020 5:35:35 AM","568.00","13.88","25.00","21.00","24.43"
"28/01/2020 5:30:35 AM","565.40","13.03","25.00","21.00","24.35"
"28/01/2020 5:25:35 AM","560.00","11.90","25.00","21.00","24.27"
"28/01/2020 5:20:35 AM","558.60","10.38","25.00","21.00","24.22"
"28/01/2020 5:15:35 AM","548.20","9.97","25.00","21.00","24.22"
"28/01/2020 5:10:35 AM","552.00","10.90","23.00","22.00","24.36"
"28/01/2020 5:05:35 AM","547.20","11.39","23.00","22.00","24.56"
"28/01/2020 5:00:35 AM","553.40","11.52","23.00","22.00","24.83"
"28/01/2020 4:55:35 AM","553.40","11.36","23.00","22.00","25.08"
"28/01/2020 4:50:35 AM","546.40","11.34","23.00","22.00","25.34"
"28/01/2020 4:45:35 AM","553.60","11.56","23.00","22.00","25.61"
"28/01/2020 4:40:35 AM","544.00","12.31","23.00","22.00","25.80"
"28/01/2020 4:35:35 AM","553.20","22.42","25.00","21.00","25.88"
"28/01/2020 4:30:35 AM","549.60","22.47","25.00","21.00","25.88"
"28/01/2020 4:25:35 AM","554.20","22.47","25.00","21.00","25.89"
"28/01/2020 4:20:35 AM","564.00","22.41","25.00","21.00","25.89"
"28/01/2020 4:15:35 AM","551.20","22.41","25.00","21.00","25.90"
"28/01/2020 4:10:35 AM","554.40","22.42","25.00","21.00","25.90"
"28/01/2020 4:05:35 AM","553.00","22.43","25.00","21.00","25.90"
"28/01/2020 4:00:35 AM","551.40","22.43","25.00","21.00","25.89"
"28/01/2020 3:55:35 AM","547.20","22.44","25.00","21.00","25.89"
"28/01/2020 3:50:35 AM","554.20","22.45","25.00","21.00","25.89"
"28/01/2020 3:45:35 AM","561.40","22.45","25.00","21.00","25.89"
"28/01/2020 3:40:35 AM","543.80","22.47","25.00","21.00","25.88"
"28/01/2020 3:35:35 AM","553.20","22.46","25.00","21.00","25.88"
"28/01/2020 3:30:35 AM","553.60","22.47","25.00","21.00","25.87"
"28/01/2020 3:25:35 AM","551.40","22.47","25.00","21.00","25.88"
"28/01/2020 3:20:35 AM","548.20","22.47","25.00","21.00","25.88"
"28/01/2020 3:15:35 AM","550.40","22.48","25.00","21.00","25.88"
"28/01/2020 3:10:35 AM","548.00","22.49","25.00","21.00","25.88"
"28/01/2020 3:05:35 AM","553.20","22.50","25.00","21.00","25.88"
"28/01/2020 3:00:35 AM","552.20","22.50","25.00","21.00","25.89"
"28/01/2020 2:55:35 AM","547.00","22.51","25.00","21.00","25.89"
"28/01/2020 2:50:35 AM","551.80","22.52","25.00","21.00","25.88"
"28/01/2020 2:45:35 AM","559.40","22.53","25.00","21.00","25.88"
"28/01/2020 2:40:35 AM","545.20","22.53","25.00","21.00","25.87"
"28/01/2020 2:35:35 AM","549.20","22.54","25.00","21.00","25.88"
"28/01/2020 2:30:35 AM","540.80","22.55","25.00","21.00","25.87"
"28/01/2020 2:25:35 AM","543.60","22.56","25.00","21.00","25.87"
"28/01/2020 2:20:35 AM","547.40","22.56","25.00","21.00","25.87"
"28/01/2020 2:15:35 AM","545.20","22.57","25.00","21.00","25.87"
"28/01/2020 2:10:35 AM","543.40","22.57","25.00","21.00","25.87"
"28/01/2020 2:05:35 AM","550.60","22.59","25.00","21.00","25.87"
"28/01/2020 2:00:35 AM","547.80","22.59","25.00","21.00","25.87"
"28/01/2020 1:55:35 AM","550.80","22.60","25.00","21.00","25.86"
"28/01/2020 1:50:35 AM","545.40","22.61","25.00","21.00","25.86"
"28/01/2020 1:45:35 AM","544.00","22.61","25.00","21.00","25.86"
"28/01/2020 1:40:35 AM","547.40","22.62","25.00","21.00","25.86"
"28/01/2020 1:35:35 AM","544.80","22.63","25.00","21.00","25.85"
"28/01/2020 1:30:35 AM","546.00","22.63","25.00","21.00","25.85"
"28/01/2020 1:25:35 AM","535.60","22.64","25.00","21.00","25.85"
"28/01/2020 1:20:35 AM","541.40","22.65","25.00","21.00","25.85"
"28/01/2020 1:15:35 AM","540.80","22.66","25.00","21.00","25.85"
