"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"28/01/2020 1:10:35 AM","539.00","22.66","25.00","21.00","25.84"
"28/01/2020 1:05:35 AM","547.60","22.66","25.00","21.00","25.84"
"28/01/2020 1:00:35 AM","548.00","22.66","25.00","21.00","25.83"
"28/01/2020 12:55:35 AM","544.80","22.67","25.00","21.00","25.83"
"28/01/2020 12:50:35 AM","539.20","22.68","25.00","21.00","25.83"
"28/01/2020 12:45:35 AM","534.60","22.69","25.00","21.00","25.83"
"28/01/2020 12:40:35 AM","548.40","22.70","25.00","21.00","25.83"
"28/01/2020 12:35:35 AM","549.60","22.70","25.00","21.00","25.83"
"28/01/2020 12:30:35 AM","540.60","22.71","25.00","21.00","25.83"
"28/01/2020 12:25:35 AM","540.00","22.71","25.00","21.00","25.83"
"28/01/2020 12:20:35 AM","540.00","22.72","25.00","21.00","25.82"
"28/01/2020 12:15:35 AM","549.00","22.72","25.00","21.00","25.82"
"28/01/2020 12:10:35 AM","540.00","22.72","25.00","21.00","25.81"
"28/01/2020 12:05:35 AM","536.40","22.72","25.00","21.00","25.81"
"28/01/2020 12:00:35 AM","542.40","22.72","25.00","21.00","25.80"
"27/01/2020 11:55:35 PM","539.80","22.73","25.00","21.00","25.80"
"27/01/2020 11:50:35 PM","541.00","22.73","25.00","21.00","25.80"
"27/01/2020 11:45:35 PM","544.80","22.72","25.00","21.00","25.80"
"27/01/2020 11:40:35 PM","548.00","22.72","25.00","21.00","25.79"
"27/01/2020 11:35:35 PM","541.60","22.73","25.00","21.00","25.79"
"27/01/2020 11:30:35 PM","535.20","22.73","25.00","21.00","25.79"
"27/01/2020 11:25:35 PM","537.80","22.73","25.00","21.00","25.78"
"27/01/2020 11:20:35 PM","535.40","22.73","25.00","21.00","25.79"
"27/01/2020 11:15:35 PM","549.40","22.73","25.00","21.00","25.78"
"27/01/2020 11:10:35 PM","543.20","22.73","25.00","21.00","25.78"
"27/01/2020 11:05:35 PM","537.60","22.73","25.00","21.00","25.77"
"27/01/2020 11:00:35 PM","540.20","22.73","25.00","21.00","25.77"
"27/01/2020 10:55:35 PM","548.00","22.73","25.00","21.00","25.76"
"27/01/2020 10:50:35 PM","538.60","22.72","25.00","21.00","25.76"
"27/01/2020 10:45:35 PM","545.40","22.73","25.00","21.00","25.76"
"27/01/2020 10:40:35 PM","533.20","22.73","25.00","21.00","25.76"
"27/01/2020 10:35:35 PM","538.40","22.73","25.00","21.00","25.76"
"27/01/2020 10:30:35 PM","543.20","22.73","25.00","21.00","25.75"
"27/01/2020 10:25:35 PM","533.00","22.73","25.00","21.00","25.75"
"27/01/2020 10:20:35 PM","548.40","22.73","25.00","21.00","25.74"
"27/01/2020 10:15:35 PM","537.80","22.73","25.00","21.00","25.74"
"27/01/2020 10:10:35 PM","533.40","22.73","25.00","21.00","25.74"
"27/01/2020 10:05:35 PM","537.20","22.74","25.00","21.00","25.73"
"27/01/2020 10:00:35 PM","537.60","22.74","25.00","21.00","25.72"
"27/01/2020 9:55:35 PM","537.60","22.74","25.00","21.00","25.72"
"27/01/2020 9:50:35 PM","540.80","22.74","25.00","21.00","25.72"
"27/01/2020 9:45:35 PM","544.00","22.74","25.00","21.00","25.72"
"27/01/2020 9:40:35 PM","536.40","22.74","25.00","21.00","25.70"
"27/01/2020 9:35:35 PM","541.40","22.73","25.00","21.00","25.70"
"27/01/2020 9:30:35 PM","534.20","22.73","25.00","21.00","25.69"
"27/01/2020 9:25:35 PM","527.80","22.73","25.00","21.00","25.69"
"27/01/2020 9:20:35 PM","542.80","22.72","25.00","21.00","25.68"
"27/01/2020 9:15:35 PM","542.00","22.72","25.00","21.00","25.67"
"27/01/2020 9:10:35 PM","542.20","22.72","25.00","21.00","25.67"
"27/01/2020 9:05:35 PM","535.60","22.72","25.00","21.00","25.66"
"27/01/2020 9:00:35 PM","536.80","22.72","25.00","21.00","25.65"
"27/01/2020 8:55:35 PM","541.40","22.73","25.00","21.00","25.65"
"27/01/2020 8:50:35 PM","544.00","22.73","25.00","21.00","25.64"
"27/01/2020 8:45:35 PM","534.80","22.72","25.00","21.00","25.63"
"27/01/2020 8:40:35 PM","532.00","22.72","25.00","21.00","25.62"
"27/01/2020 8:35:35 PM","533.40","22.72","25.00","21.00","25.62"
"27/01/2020 8:30:35 PM","531.40","22.71","25.00","21.00","25.61"
"27/01/2020 8:25:35 PM","541.00","22.71","25.00","21.00","25.59"
"27/01/2020 8:20:35 PM","539.80","22.70","25.00","21.00","25.59"
"27/01/2020 8:15:35 PM","534.00","22.69","25.00","21.00","25.58"
"27/01/2020 8:10:35 PM","541.80","22.68","25.00","21.00","25.57"
"27/01/2020 8:05:35 PM","536.40","22.67","25.00","21.00","25.56"
"27/01/2020 8:00:35 PM","536.00","22.66","25.00","21.00","25.55"
"27/01/2020 7:55:35 PM","537.20","22.65","25.00","21.00","25.54"
"27/01/2020 7:50:35 PM","535.00","22.65","25.00","21.00","25.53"
"27/01/2020 7:45:35 PM","546.00","22.63","25.00","21.00","25.52"
"27/01/2020 7:40:35 PM","542.20","22.63","25.00","21.00","25.51"
"27/01/2020 7:35:35 PM","548.00","22.62","25.00","21.00","25.50"
"27/01/2020 7:30:35 PM","537.60","22.61","25.00","21.00","25.49"
"27/01/2020 7:25:35 PM","540.80","22.61","25.00","21.00","25.47"
"27/01/2020 7:20:35 PM","537.20","22.60","25.00","21.00","25.46"
"27/01/2020 7:15:35 PM","537.20","22.59","25.00","21.00","25.45"
"27/01/2020 7:10:35 PM","534.60","22.58","25.00","21.00","25.43"
"27/01/2020 7:05:35 PM","538.00","22.58","25.00","21.00","25.41"
"27/01/2020 7:00:35 PM","531.00","22.57","25.00","21.00","25.40"
"27/01/2020 6:55:35 PM","538.60","22.55","25.00","21.00","25.38"
"27/01/2020 6:50:35 PM","530.80","22.54","25.00","21.00","25.36"
"27/01/2020 6:45:35 PM","543.80","22.52","25.00","21.00","25.35"
"27/01/2020 6:40:35 PM","543.20","22.52","25.00","21.00","25.33"
"27/01/2020 6:35:35 PM","532.80","22.47","25.00","21.00","25.31"
"27/01/2020 6:30:35 PM","532.60","22.45","25.00","21.00","25.29"
"27/01/2020 6:25:35 PM","533.40","22.41","25.00","21.00","25.26"
"27/01/2020 6:20:35 PM","533.60","22.38","25.00","21.00","25.25"
"27/01/2020 6:15:35 PM","544.60","22.35","25.00","21.00","25.23"
"27/01/2020 6:10:35 PM","546.20","22.32","25.00","21.00","25.22"
"27/01/2020 6:05:35 PM","545.40","22.27","25.00","21.00","25.21"
"27/01/2020 6:00:35 PM","545.40","22.35","25.00","21.00","25.22"
"27/01/2020 5:55:35 PM","547.20","18.90","25.00","21.00","25.25"
"27/01/2020 5:50:35 PM","550.80","18.86","25.00","21.00","25.29"
"27/01/2020 5:45:35 PM","546.00","19.10","25.00","21.00","25.30"
"27/01/2020 5:40:35 PM","546.00","19.87","25.00","21.00","25.30"
"27/01/2020 5:35:35 PM","548.60","20.27","25.00","21.00","25.30"
"27/01/2020 5:30:35 PM","552.40","21.25","25.00","21.00","25.28"
"27/01/2020 5:25:35 PM","548.20","22.43","25.00","21.00","25.26"
"27/01/2020 5:20:35 PM","550.80","24.32","25.00","21.00","25.23"
"27/01/2020 5:15:35 PM","549.40","24.12","25.00","21.00","25.21"
"27/01/2020 5:10:35 PM","546.60","23.80","25.00","21.00","25.20"
"27/01/2020 5:05:35 PM","545.00","22.76","25.00","21.00","25.22"
"27/01/2020 5:00:35 PM","548.00","19.50","25.00","21.00","25.24"
"27/01/2020 4:55:35 PM","534.40","19.32","25.00","21.00","25.25"
"27/01/2020 4:50:35 PM","543.60","19.05","25.00","21.00","25.27"
"27/01/2020 4:45:35 PM","549.20","19.49","25.00","21.00","25.29"
"27/01/2020 4:40:35 PM","546.80","20.39","25.00","21.00","25.29"
"27/01/2020 4:35:35 PM","549.20","21.73","25.00","21.00","25.26"
"27/01/2020 4:30:35 PM","550.40","23.92","25.00","21.00","25.24"
"27/01/2020 4:25:35 PM","555.40","24.27","25.00","21.00","25.22"
"27/01/2020 4:20:35 PM","553.40","24.01","25.00","21.00","25.21"
"27/01/2020 4:15:35 PM","559.60","23.47","25.00","21.00","25.22"
"27/01/2020 4:10:35 PM","547.20","20.18","25.00","21.00","25.23"
"27/01/2020 4:05:35 PM","555.80","19.20","25.00","21.00","25.25"
"27/01/2020 4:00:35 PM","546.80","19.59","25.00","21.00","25.28"
"27/01/2020 3:55:35 PM","551.80","20.05","25.00","21.00","25.29"
"27/01/2020 3:50:35 PM","547.60","20.44","25.00","21.00","25.29"
"27/01/2020 3:45:35 PM","527.20","20.77","25.00","21.00","25.30"
"27/01/2020 3:40:35 PM","528.60","20.88","25.00","21.00","25.30"
"27/01/2020 3:35:35 PM","532.40","21.24","25.00","21.00","25.29"
"27/01/2020 3:30:35 PM","534.00","22.10","25.00","21.00","25.27"
"27/01/2020 3:25:35 PM","526.60","23.73","25.00","21.00","25.25"
"27/01/2020 3:20:35 PM","533.20","24.42","25.00","21.00","25.23"
"27/01/2020 3:15:35 PM","531.00","24.23","25.00","21.00","25.20"
"27/01/2020 3:10:35 PM","527.40","23.93","25.00","21.00","25.20"
"27/01/2020 3:05:35 PM","529.00","23.02","25.00","21.00","25.22"
"27/01/2020 3:00:35 PM","527.60","19.50","25.00","21.00","25.24"
"27/01/2020 2:55:35 PM","526.60","19.11","25.00","21.00","25.26"
"27/01/2020 2:50:35 PM","525.80","19.23","25.00","21.00","25.28"
"27/01/2020 2:45:35 PM","528.60","19.60","25.00","21.00","25.30"
"27/01/2020 2:40:35 PM","533.00","20.08","25.00","21.00","25.29"
"27/01/2020 2:35:35 PM","529.60","21.18","25.00","21.00","25.28"
"27/01/2020 2:30:35 PM","528.80","22.40","25.00","21.00","25.26"
"27/01/2020 2:25:35 PM","531.00","24.51","25.00","21.00","25.24"
"27/01/2020 2:20:35 PM","527.00","24.33","25.00","21.00","25.22"
"27/01/2020 2:15:35 PM","530.40","24.03","25.00","21.00","25.21"
"27/01/2020 2:10:35 PM","539.40","23.31","25.00","21.00","25.22"
"27/01/2020 2:05:35 PM","528.00","20.28","25.00","21.00","25.24"
"27/01/2020 2:00:35 PM","536.20","20.09","25.00","21.00","25.26"
"27/01/2020 1:55:35 PM","526.80","19.57","25.00","21.00","25.26"
"27/01/2020 1:50:35 PM","530.00","19.91","25.00","21.00","25.28"
"27/01/2020 1:45:35 PM","525.80","20.42","25.00","21.00","25.29"
"27/01/2020 1:40:35 PM","529.40","21.32","25.00","21.00","25.28"
"27/01/2020 1:35:35 PM","528.00","22.24","25.00","21.00","25.26"
"27/01/2020 1:30:35 PM","530.40","23.27","25.00","21.00","25.25"
"27/01/2020 1:25:35 PM","533.20","24.29","25.00","21.00","25.23"
"27/01/2020 1:20:35 PM","530.20","24.11","25.00","21.00","25.22"
"27/01/2020 1:15:35 PM","533.80","23.82","25.00","21.00","25.21"
"27/01/2020 1:10:35 PM","534.60","23.12","25.00","21.00","25.22"
"27/01/2020 1:05:35 PM","528.40","19.99","25.00","21.00","25.23"
"27/01/2020 1:00:35 PM","533.80","19.60","25.00","21.00","25.27"
"27/01/2020 12:55:35 PM","528.20","19.70","25.00","21.00","25.29"
"27/01/2020 12:50:35 PM","533.00","19.86","25.00","21.00","25.29"
"27/01/2020 12:45:35 PM","541.60","20.28","25.00","21.00","25.29"
"27/01/2020 12:40:35 PM","534.60","21.14","25.00","21.00","25.28"
"27/01/2020 12:35:35 PM","535.60","22.04","25.00","21.00","25.27"
"27/01/2020 12:30:35 PM","533.40","23.39","25.00","21.00","25.25"
"27/01/2020 12:25:35 PM","544.60","24.30","25.00","21.00","25.23"
"27/01/2020 12:20:35 PM","543.00","24.17","25.00","21.00","25.20"
"27/01/2020 12:15:35 PM","536.40","23.99","25.00","21.00","25.19"
"27/01/2020 12:10:35 PM","531.20","23.70","25.00","21.00","25.18"
"27/01/2020 12:05:35 PM","541.20","22.97","25.00","21.00","25.20"
"27/01/2020 12:00:35 PM","551.00","19.71","25.00","21.00","25.23"
"27/01/2020 11:55:35 AM","545.20","19.18","25.00","21.00","25.26"
"27/01/2020 11:50:35 AM","544.20","19.37","25.00","21.00","25.28"
"27/01/2020 11:45:35 AM","537.40","19.86","25.00","21.00","25.28"
"27/01/2020 11:40:35 AM","544.80","20.76","25.00","21.00","25.28"
"27/01/2020 11:35:35 AM","547.80","21.81","25.00","21.00","25.26"
"27/01/2020 11:30:35 AM","543.00","23.58","25.00","21.00","25.24"
"27/01/2020 11:25:35 AM","530.00","24.17","25.00","21.00","25.23"
"27/01/2020 11:20:35 AM","548.20","24.06","25.00","21.00","25.21"
"27/01/2020 11:15:35 AM","544.20","23.89","25.00","21.00","25.20"
"27/01/2020 11:10:35 AM","543.00","23.62","25.00","21.00","25.20"
"27/01/2020 11:05:35 AM","538.40","22.83","25.00","21.00","25.22"
"27/01/2020 11:00:35 AM","537.60","20.04","25.00","21.00","25.24"
"27/01/2020 10:55:35 AM","544.20","19.82","25.00","21.00","25.26"
"27/01/2020 10:50:35 AM","535.00","20.03","25.00","21.00","25.27"
"27/01/2020 10:45:35 AM","541.20","20.56","25.00","21.00","25.28"
"27/01/2020 10:40:35 AM","543.20","21.08","25.00","21.00","25.27"
"27/01/2020 10:35:35 AM","533.80","21.70","25.00","21.00","25.26"
"27/01/2020 10:30:35 AM","540.40","22.30","25.00","21.00","25.25"
"27/01/2020 10:25:35 AM","537.20","24.04","25.00","21.00","25.23"
"27/01/2020 10:20:35 AM","536.40","23.94","25.00","21.00","25.22"
"27/01/2020 10:15:35 AM","536.80","23.80","25.00","21.00","25.20"
"27/01/2020 10:10:35 AM","542.00","23.59","25.00","21.00","25.19"
"27/01/2020 10:05:35 AM","537.20","23.18","25.00","21.00","25.20"
"27/01/2020 10:00:35 AM","546.00","20.86","25.00","21.00","25.22"
"27/01/2020 9:55:35 AM","538.60","19.91","25.00","21.00","25.26"
"27/01/2020 9:50:35 AM","547.20","19.97","25.00","21.00","25.27"
"27/01/2020 9:45:35 AM","542.40","20.55","25.00","21.00","25.28"
"27/01/2020 9:40:35 AM","537.40","21.32","25.00","21.00","25.27"
"27/01/2020 9:35:35 AM","542.60","21.89","25.00","21.00","25.27"
"27/01/2020 9:30:35 AM","549.20","22.57","25.00","21.00","25.25"
"27/01/2020 9:25:35 AM","542.40","23.72","25.00","21.00","25.24"
"27/01/2020 9:20:35 AM","543.60","23.72","25.00","21.00","25.22"
"27/01/2020 9:15:35 AM","557.20","23.58","25.00","21.00","25.22"
"27/01/2020 9:10:35 AM","543.00","23.33","25.00","21.00","25.22"
"27/01/2020 9:05:35 AM","548.80","22.34","25.00","21.00","25.22"
"27/01/2020 9:00:35 AM","551.40","20.92","25.00","21.00","25.25"
"27/01/2020 8:55:35 AM","552.60","20.81","25.00","21.00","25.26"
"27/01/2020 8:50:35 AM","547.40","20.86","25.00","21.00","25.27"
"27/01/2020 8:45:35 AM","540.00","20.97","25.00","21.00","25.28"
"27/01/2020 8:40:35 AM","546.20","21.13","25.00","21.00","25.28"
"27/01/2020 8:35:35 AM","541.00","21.31","25.00","21.00","25.29"
"27/01/2020 8:30:35 AM","549.00","21.78","25.00","21.00","25.29"
"27/01/2020 8:25:35 AM","547.40","22.16","25.00","21.00","25.29"
"27/01/2020 8:20:35 AM","545.00","22.23","25.00","21.00","25.29"
"27/01/2020 8:15:35 AM","564.80","22.37","25.00","21.00","25.28"
"27/01/2020 8:10:35 AM","552.00","22.47","25.00","21.00","25.27"
"27/01/2020 8:05:35 AM","544.60","22.86","25.00","21.00","25.26"
"27/01/2020 8:00:35 AM","560.80","23.66","25.00","21.00","25.24"
"27/01/2020 7:55:35 AM","550.20","23.62","25.00","21.00","25.22"
"27/01/2020 7:50:35 AM","548.40","23.57","25.00","21.00","25.20"
"27/01/2020 7:45:35 AM","549.20","23.50","25.00","21.00","25.17"
"27/01/2020 7:40:35 AM","555.40","23.43","25.00","21.00","25.15"
"27/01/2020 7:35:35 AM","553.20","23.34","25.00","21.00","25.14"
"27/01/2020 7:30:35 AM","555.20","23.20","25.00","21.00","25.12"
"27/01/2020 7:25:35 AM","550.20","22.97","25.00","21.00","25.10"
"27/01/2020 7:20:35 AM","553.80","22.20","25.00","21.00","25.10"
"27/01/2020 7:15:35 AM","560.00","21.84","25.00","21.00","25.08"
"27/01/2020 7:10:35 AM","558.80","21.77","25.00","21.00","25.09"
"27/01/2020 7:05:35 AM","556.40","21.78","25.00","21.00","25.09"
"27/01/2020 7:00:35 AM","552.80","21.77","25.00","21.00","25.09"
"27/01/2020 6:55:35 AM","548.80","21.47","25.00","21.00","25.08"
"27/01/2020 6:50:35 AM","561.40","21.68","25.00","21.00","25.09"
"27/01/2020 6:45:35 AM","551.80","21.60","25.00","21.00","25.08"
"27/01/2020 6:40:35 AM","552.80","21.44","25.00","21.00","25.09"
"27/01/2020 6:35:35 AM","539.40","21.06","25.00","21.00","25.09"
"27/01/2020 6:30:35 AM","532.80","20.53","25.00","21.00","25.13"
"27/01/2020 6:25:35 AM","520.20","19.87","25.00","21.00","25.19"
"27/01/2020 6:20:35 AM","521.80","19.04","25.00","21.00","25.31"
"27/01/2020 6:15:35 AM","522.20","18.34","25.00","21.00","25.45"
"27/01/2020 6:10:35 AM","528.60","17.35","25.00","21.00","25.58"
"27/01/2020 6:05:35 AM","522.20","17.17","25.00","21.00","25.68"
"27/01/2020 6:00:35 AM","528.60","22.16","25.00","21.00","25.68"
"27/01/2020 5:55:35 AM","521.00","22.06","25.00","21.00","25.68"
"27/01/2020 5:50:35 AM","531.40","22.06","25.00","21.00","25.67"
"27/01/2020 5:45:35 AM","529.80","22.06","25.00","21.00","25.67"
"27/01/2020 5:40:35 AM","526.80","22.06","25.00","21.00","25.66"
"27/01/2020 5:35:35 AM","532.20","22.07","25.00","21.00","25.66"
"27/01/2020 5:30:35 AM","530.40","22.07","25.00","21.00","25.66"
"27/01/2020 5:25:35 AM","525.80","22.08","25.00","21.00","25.66"
"27/01/2020 5:20:35 AM","539.40","22.09","25.00","21.00","25.66"
"27/01/2020 5:15:35 AM","529.20","22.10","25.00","21.00","25.66"
"27/01/2020 5:10:35 AM","537.60","22.10","25.00","21.00","25.66"
"27/01/2020 5:05:35 AM","529.80","22.11","25.00","21.00","25.65"
"27/01/2020 5:00:35 AM","546.20","22.11","25.00","21.00","25.66"
"27/01/2020 4:55:35 AM","525.40","22.12","25.00","21.00","25.66"
"27/01/2020 4:50:35 AM","525.80","22.12","25.00","21.00","25.67"
"27/01/2020 4:45:35 AM","523.60","22.12","25.00","21.00","25.66"
"27/01/2020 4:40:35 AM","528.40","22.13","25.00","21.00","25.66"
"27/01/2020 4:35:35 AM","529.60","22.13","25.00","21.00","25.66"
"27/01/2020 4:30:35 AM","525.60","22.14","25.00","21.00","25.66"
"27/01/2020 4:25:35 AM","532.00","22.15","25.00","21.00","25.66"
"27/01/2020 4:20:35 AM","531.60","22.16","25.00","21.00","25.66"
"27/01/2020 4:15:35 AM","532.20","22.16","25.00","21.00","25.67"
"27/01/2020 4:10:35 AM","532.20","22.17","25.00","21.00","25.67"
"27/01/2020 4:05:35 AM","529.60","22.18","25.00","21.00","25.66"
"27/01/2020 4:00:35 AM","529.80","22.18","25.00","21.00","25.66"
"27/01/2020 3:55:35 AM","537.40","22.18","25.00","21.00","25.65"
"27/01/2020 3:50:35 AM","522.80","22.18","25.00","21.00","25.65"
"27/01/2020 3:45:35 AM","527.20","22.19","25.00","21.00","25.65"
"27/01/2020 3:40:35 AM","538.60","22.20","25.00","21.00","25.65"
"27/01/2020 3:35:35 AM","538.80","22.20","25.00","21.00","25.64"
"27/01/2020 3:30:35 AM","526.20","22.20","25.00","21.00","25.63"
"27/01/2020 3:25:35 AM","536.80","22.22","25.00","21.00","25.63"
"27/01/2020 3:20:35 AM","530.20","22.22","25.00","21.00","25.63"
"27/01/2020 3:15:35 AM","526.60","22.24","25.00","21.00","25.62"
"27/01/2020 3:10:35 AM","523.40","22.24","25.00","21.00","25.62"
"27/01/2020 3:05:35 AM","524.40","22.26","25.00","21.00","25.61"
"27/01/2020 3:00:35 AM","528.40","22.27","25.00","21.00","25.60"
"27/01/2020 2:55:35 AM","529.00","22.28","25.00","21.00","25.59"
"27/01/2020 2:50:35 AM","518.20","22.29","25.00","21.00","25.58"
"27/01/2020 2:45:35 AM","529.80","22.29","25.00","21.00","25.58"
"27/01/2020 2:40:35 AM","528.20","22.31","25.00","21.00","25.57"
"27/01/2020 2:35:35 AM","528.00","22.31","25.00","21.00","25.56"
"27/01/2020 2:30:35 AM","520.80","22.32","25.00","21.00","25.56"
"27/01/2020 2:25:35 AM","532.80","22.33","25.00","21.00","25.55"
"27/01/2020 2:20:35 AM","537.80","22.34","25.00","21.00","25.54"
"27/01/2020 2:15:35 AM","523.20","22.34","25.00","21.00","25.53"
"27/01/2020 2:10:35 AM","527.20","22.35","25.00","21.00","25.52"
"27/01/2020 2:05:35 AM","526.80","22.35","25.00","21.00","25.51"
"27/01/2020 2:00:35 AM","528.20","22.36","25.00","21.00","25.50"
"27/01/2020 1:55:35 AM","524.00","22.37","25.00","21.00","25.50"
"27/01/2020 1:50:35 AM","522.60","22.38","25.00","21.00","25.49"
"27/01/2020 1:45:35 AM","529.60","22.38","25.00","21.00","25.48"
"27/01/2020 1:40:35 AM","534.60","22.40","25.00","21.00","25.47"
"27/01/2020 1:35:35 AM","522.20","22.41","25.00","21.00","25.47"
"27/01/2020 1:30:35 AM","528.20","22.41","25.00","21.00","25.45"
"27/01/2020 1:25:35 AM","528.80","22.42","25.00","21.00","25.44"
"27/01/2020 1:20:35 AM","530.20","22.43","25.00","21.00","25.43"
"27/01/2020 1:15:35 AM","535.80","22.44","25.00","21.00","25.42"
"27/01/2020 1:10:35 AM","523.00","22.46","25.00","21.00","25.40"
"27/01/2020 1:05:35 AM","519.40","22.48","25.00","21.00","25.39"
"27/01/2020 1:00:35 AM","542.40","22.49","25.00","21.00","25.37"
"27/01/2020 12:55:35 AM","525.20","22.51","25.00","21.00","25.36"
"27/01/2020 12:50:35 AM","517.40","22.52","25.00","21.00","25.35"
"27/01/2020 12:45:35 AM","527.40","22.53","25.00","21.00","25.33"
"27/01/2020 12:40:35 AM","530.80","22.55","25.00","21.00","25.31"
"27/01/2020 12:35:35 AM","522.00","22.57","25.00","21.00","25.29"
"27/01/2020 12:30:35 AM","530.60","22.58","25.00","21.00","25.28"
"27/01/2020 12:25:35 AM","522.40","22.59","25.00","21.00","25.26"
"27/01/2020 12:20:35 AM","526.40","22.60","25.00","21.00","25.24"
"27/01/2020 12:15:35 AM","522.00","22.63","25.00","21.00","25.23"
"27/01/2020 12:10:35 AM","530.20","22.66","25.00","21.00","25.21"
"27/01/2020 12:05:35 AM","531.00","22.71","25.00","21.00","25.20"
"27/01/2020 12:00:35 AM","535.40","22.90","25.00","21.00","25.21"
"26/01/2020 11:55:35 PM","539.60","20.37","25.00","21.00","25.23"
"26/01/2020 11:50:35 PM","531.20","19.28","25.00","21.00","25.25"
"26/01/2020 11:45:35 PM","533.20","19.36","25.00","21.00","25.27"
"26/01/2020 11:40:35 PM","528.20","19.58","25.00","21.00","25.28"
"26/01/2020 11:35:35 PM","532.20","20.23","25.00","21.00","25.28"
"26/01/2020 11:30:35 PM","534.60","20.84","25.00","21.00","25.28"
"26/01/2020 11:25:35 PM","528.00","21.86","25.00","21.00","25.26"
"26/01/2020 11:20:35 PM","534.80","23.29","25.00","21.00","25.24"
"26/01/2020 11:15:35 PM","531.40","23.78","25.00","21.00","25.22"
"26/01/2020 11:10:35 PM","535.80","23.56","25.00","21.00","25.20"
"26/01/2020 11:05:35 PM","541.00","23.16","25.00","21.00","25.20"
"26/01/2020 11:00:35 PM","536.20","20.99","25.00","21.00","25.22"
"26/01/2020 10:55:35 PM","541.60","19.65","25.00","21.00","25.24"
"26/01/2020 10:50:35 PM","537.20","19.40","25.00","21.00","25.27"
"26/01/2020 10:45:35 PM","531.60","19.90","25.00","21.00","25.29"
"26/01/2020 10:40:35 PM","541.40","20.18","25.00","21.00","25.28"
"26/01/2020 10:35:35 PM","525.80","20.59","25.00","21.00","25.28"
"26/01/2020 10:30:35 PM","535.00","21.25","25.00","21.00","25.27"
"26/01/2020 10:25:35 PM","531.60","21.89","25.00","21.00","25.26"
"26/01/2020 10:20:35 PM","536.20","23.78","25.00","21.00","25.24"
"26/01/2020 10:15:35 PM","541.80","23.70","25.00","21.00","25.22"
"26/01/2020 10:10:35 PM","533.40","23.44","25.00","21.00","25.21"
"26/01/2020 10:05:35 PM","531.40","22.70","25.00","21.00","25.22"
"26/01/2020 10:00:35 PM","541.00","19.27","25.00","21.00","25.24"
"26/01/2020 9:55:35 PM","532.60","19.01","25.00","21.00","25.26"
"26/01/2020 9:50:35 PM","539.80","19.10","25.00","21.00","25.29"
"26/01/2020 9:45:35 PM","529.60","19.56","25.00","21.00","25.29"
"26/01/2020 9:40:35 PM","528.40","20.05","25.00","21.00","25.29"
"26/01/2020 9:35:35 PM","529.20","21.11","25.00","21.00","25.28"
"26/01/2020 9:30:35 PM","538.60","22.39","25.00","21.00","25.26"
"26/01/2020 9:25:35 PM","541.60","23.92","25.00","21.00","25.23"
"26/01/2020 9:20:35 PM","527.60","23.73","25.00","21.00","25.21"
"26/01/2020 9:15:35 PM","534.20","23.41","25.00","21.00","25.20"
"26/01/2020 9:10:35 PM","541.60","22.44","25.00","21.00","25.22"
"26/01/2020 9:05:35 PM","539.60","19.16","25.00","21.00","25.24"
"26/01/2020 9:00:35 PM","535.80","18.92","25.00","21.00","25.27"
"26/01/2020 8:55:35 PM","531.40","19.04","25.00","21.00","25.29"
"26/01/2020 8:50:35 PM","539.60","19.38","25.00","21.00","25.29"
"26/01/2020 8:45:35 PM","540.80","19.82","25.00","21.00","25.29"
"26/01/2020 8:40:35 PM","537.40","20.86","25.00","21.00","25.28"
"26/01/2020 8:35:35 PM","547.80","22.11","25.00","21.00","25.26"
"26/01/2020 8:30:35 PM","523.40","23.97","25.00","21.00","25.23"
"26/01/2020 8:25:35 PM","533.20","23.76","25.00","21.00","25.21"
"26/01/2020 8:20:35 PM","542.60","23.40","25.00","21.00","25.21"
"26/01/2020 8:15:35 PM","534.00","21.81","25.00","21.00","25.23"
"26/01/2020 8:10:35 PM","543.40","19.07","25.00","21.00","25.24"
"26/01/2020 8:05:35 PM","530.80","18.88","25.00","21.00","25.26"
"26/01/2020 8:00:35 PM","535.40","18.98","25.00","21.00","25.29"
"26/01/2020 7:55:35 PM","534.80","19.31","25.00","21.00","25.30"
"26/01/2020 7:50:35 PM","529.60","19.75","25.00","21.00","25.30"
"26/01/2020 7:45:35 PM","527.40","20.71","25.00","21.00","25.28"
"26/01/2020 7:40:35 PM","530.60","21.79","25.00","21.00","25.26"
"26/01/2020 7:35:35 PM","529.40","23.79","25.00","21.00","25.24"
"26/01/2020 7:30:35 PM","535.00","23.85","25.00","21.00","25.22"
"26/01/2020 7:25:35 PM","530.80","23.44","25.00","21.00","25.22"
"26/01/2020 7:20:35 PM","533.40","21.45","25.00","21.00","25.23"
"26/01/2020 7:15:35 PM","535.80","19.47","25.00","21.00","25.25"
"26/01/2020 7:10:35 PM","525.80","18.96","25.00","21.00","25.26"
"26/01/2020 7:05:35 PM","541.60","18.96","25.00","21.00","25.30"
"26/01/2020 7:00:35 PM","534.00","19.22","25.00","21.00","25.31"
"26/01/2020 6:55:35 PM","533.00","19.72","25.00","21.00","25.30"
"26/01/2020 6:50:35 PM","538.80","20.61","25.00","21.00","25.29"
"26/01/2020 6:45:35 PM","531.40","21.79","25.00","21.00","25.27"
"26/01/2020 6:40:35 PM","529.20","23.51","25.00","21.00","25.25"
"26/01/2020 6:35:35 PM","528.20","24.04","25.00","21.00","25.22"
"26/01/2020 6:30:35 PM","535.60","23.72","25.00","21.00","25.21"
"26/01/2020 6:25:35 PM","529.80","22.86","25.00","21.00","25.22"
"26/01/2020 6:20:35 PM","535.20","19.11","25.00","21.00","25.23"
"26/01/2020 6:15:35 PM","539.80","18.90","25.00","21.00","25.25"
"26/01/2020 6:10:35 PM","534.20","18.75","25.00","21.00","25.27"
"26/01/2020 6:05:35 PM","534.20","18.80","25.00","21.00","25.28"
"26/01/2020 6:00:35 PM","539.80","19.12","25.00","21.00","25.30"
"26/01/2020 5:55:35 PM","541.40","19.59","25.00","21.00","25.30"
"26/01/2020 5:50:35 PM","538.20","20.62","25.00","21.00","25.28"
"26/01/2020 5:45:35 PM","530.80","21.98","25.00","21.00","25.26"
"26/01/2020 5:40:35 PM","538.20","24.27","25.00","21.00","25.24"
"26/01/2020 5:35:35 PM","532.00","24.02","25.00","21.00","25.21"
"26/01/2020 5:30:35 PM","537.60","23.59","25.00","21.00","25.20"
"26/01/2020 5:25:35 PM","535.80","21.63","25.00","21.00","25.22"
"26/01/2020 5:20:35 PM","527.40","19.39","25.00","21.00","25.25"
"26/01/2020 5:15:35 PM","543.00","19.25","25.00","21.00","25.25"
"26/01/2020 5:10:35 PM","527.20","18.79","25.00","21.00","25.28"
"26/01/2020 5:05:35 PM","537.20","18.89","25.00","21.00","25.30"
"26/01/2020 5:00:35 PM","532.60","19.20","25.00","21.00","25.31"
"26/01/2020 4:55:35 PM","529.20","19.83","25.00","21.00","25.30"
"26/01/2020 4:50:35 PM","529.40","20.70","25.00","21.00","25.29"
"26/01/2020 4:45:35 PM","530.00","22.07","25.00","21.00","25.27"
"26/01/2020 4:40:35 PM","527.80","24.21","25.00","21.00","25.24"
"26/01/2020 4:35:35 PM","532.60","24.04","25.00","21.00","25.21"
"26/01/2020 4:30:35 PM","527.20","23.59","25.00","21.00","25.20"
"26/01/2020 4:25:35 PM","535.40","21.50","25.00","21.00","25.23"
"26/01/2020 4:20:35 PM","530.80","19.23","25.00","21.00","25.24"
"26/01/2020 4:15:35 PM","535.00","18.88","25.00","21.00","25.26"
"26/01/2020 4:10:35 PM","524.40","18.98","25.00","21.00","25.28"
"26/01/2020 4:05:35 PM","527.60","19.23","25.00","21.00","25.30"
"26/01/2020 4:00:35 PM","533.20","19.65","25.00","21.00","25.29"
"26/01/2020 3:55:35 PM","536.20","20.54","25.00","21.00","25.29"
"26/01/2020 3:50:35 PM","535.00","21.71","25.00","21.00","25.27"
"26/01/2020 3:45:35 PM","532.20","23.36","25.00","21.00","25.24"
"26/01/2020 3:40:35 PM","539.00","23.97","25.00","21.00","25.22"
"26/01/2020 3:35:35 PM","538.60","23.36","25.00","21.00","25.22"
"26/01/2020 3:30:35 PM","556.60","20.17","25.00","21.00","25.23"
"26/01/2020 3:25:35 PM","554.40","19.59","25.00","21.00","25.25"
"26/01/2020 3:20:35 PM","549.20","19.04","25.00","21.00","25.27"
"26/01/2020 3:15:35 PM","554.00","19.12","25.00","21.00","25.29"
"26/01/2020 3:10:35 PM","557.40","19.35","25.00","21.00","25.30"
"26/01/2020 3:05:35 PM","552.00","19.79","25.00","21.00","25.30"
"26/01/2020 3:00:35 PM","549.60","20.64","25.00","21.00","25.29"
"26/01/2020 2:55:35 PM","544.40","21.76","25.00","21.00","25.26"
"26/01/2020 2:50:35 PM","545.00","22.97","25.00","21.00","25.25"
"26/01/2020 2:45:35 PM","554.00","24.03","25.00","21.00","25.22"
"26/01/2020 2:40:35 PM","552.60","23.58","25.00","21.00","25.22"
"26/01/2020 2:35:35 PM","549.60","21.61","25.00","21.00","25.22"
"26/01/2020 2:30:35 PM","557.60","19.52","25.00","21.00","25.25"
"26/01/2020 2:25:35 PM","551.00","19.09","25.00","21.00","25.26"
"26/01/2020 2:20:35 PM","550.40","18.92","25.00","21.00","25.28"
"26/01/2020 2:15:35 PM","549.80","19.03","25.00","21.00","25.30"
"26/01/2020 2:10:35 PM","549.40","19.47","25.00","21.00","25.30"
"26/01/2020 2:05:35 PM","555.20","19.98","25.00","21.00","25.30"
"26/01/2020 2:00:35 PM","545.80","20.90","25.00","21.00","25.28"
"26/01/2020 1:55:35 PM","549.40","22.17","25.00","21.00","25.26"
"26/01/2020 1:50:35 PM","562.60","24.18","25.00","21.00","25.23"
"26/01/2020 1:45:35 PM","558.60","23.86","25.00","21.00","25.21"
"26/01/2020 1:40:35 PM","558.60","23.05","25.00","21.00","25.21"
"26/01/2020 1:35:35 PM","553.20","19.88","25.00","21.00","25.24"
"26/01/2020 1:30:35 PM","555.60","19.28","25.00","21.00","25.25"
"26/01/2020 1:25:35 PM","556.20","18.85","25.00","21.00","25.26"
"26/01/2020 1:20:35 PM","558.60","18.79","25.00","21.00","25.29"
"26/01/2020 1:15:35 PM","552.60","18.93","25.00","21.00","25.31"
"26/01/2020 1:10:35 PM","552.20","19.53","25.00","21.00","25.30"
"26/01/2020 1:05:35 PM","551.60","20.06","25.00","21.00","25.30"
"26/01/2020 1:00:35 PM","550.40","21.26","25.00","21.00","25.28"
"26/01/2020 12:55:35 PM","554.40","22.82","25.00","21.00","25.25"
"26/01/2020 12:50:35 PM","552.00","24.10","25.00","21.00","25.23"
"26/01/2020 12:45:35 PM","560.60","23.77","25.00","21.00","25.21"
"26/01/2020 12:40:35 PM","557.20","22.77","25.00","21.00","25.22"
"26/01/2020 12:35:35 PM","554.60","19.78","25.00","21.00","25.24"
"26/01/2020 12:30:35 PM","568.20","19.53","25.00","21.00","25.25"
"26/01/2020 12:25:35 PM","559.00","19.11","25.00","21.00","25.27"
"26/01/2020 12:20:35 PM","557.80","19.17","25.00","21.00","25.29"
"26/01/2020 12:15:35 PM","557.40","19.36","25.00","21.00","25.30"
"26/01/2020 12:10:35 PM","553.20","19.77","25.00","21.00","25.30"
"26/01/2020 12:05:35 PM","553.20","20.38","25.00","21.00","25.29"
"26/01/2020 12:00:35 PM","566.80","21.47","25.00","21.00","25.27"
"26/01/2020 11:55:35 AM","563.60","22.59","25.00","21.00","25.25"
"26/01/2020 11:50:35 AM","553.80","24.02","25.00","21.00","25.23"
"26/01/2020 11:45:35 AM","564.80","23.70","25.00","21.00","25.22"
"26/01/2020 11:40:35 AM","557.60","22.81","25.00","21.00","25.22"
"26/01/2020 11:35:35 AM","554.00","19.52","25.00","21.00","25.23"
"26/01/2020 11:30:35 AM","557.80","19.28","25.00","21.00","25.26"
"26/01/2020 11:25:35 AM","560.00","19.14","25.00","21.00","25.28"
"26/01/2020 11:20:35 AM","560.00","19.16","25.00","21.00","25.30"
"26/01/2020 11:15:35 AM","553.80","19.41","25.00","21.00","25.30"
"26/01/2020 11:10:35 AM","560.60","19.84","25.00","21.00","25.29"
"26/01/2020 11:05:35 AM","557.20","20.81","25.00","21.00","25.28"
"26/01/2020 11:00:35 AM","554.80","22.13","25.00","21.00","25.26"
"26/01/2020 10:55:35 AM","568.00","24.01","25.00","21.00","25.23"
"26/01/2020 10:50:35 AM","563.20","23.80","25.00","21.00","25.21"
"26/01/2020 10:45:35 AM","558.80","23.46","25.00","21.00","25.19"
"26/01/2020 10:40:35 AM","557.80","22.50","25.00","21.00","25.22"
"26/01/2020 10:35:35 AM","572.40","18.95","25.00","21.00","25.24"
"26/01/2020 10:30:35 AM","563.00","18.73","25.00","21.00","25.26"
"26/01/2020 10:25:35 AM","559.60","18.78","25.00","21.00","25.28"
"26/01/2020 10:20:35 AM","564.20","18.95","25.00","21.00","25.29"
"26/01/2020 10:15:35 AM","567.20","19.45","25.00","21.00","25.30"
"26/01/2020 10:10:35 AM","571.00","20.12","25.00","21.00","25.29"
"26/01/2020 10:05:35 AM","567.00","21.41","25.00","21.00","25.27"
"26/01/2020 10:00:35 AM","559.40","23.69","25.00","21.00","25.24"
"26/01/2020 9:55:35 AM","565.60","23.81","25.00","21.00","25.22"
"26/01/2020 9:50:35 AM","570.40","23.55","25.00","21.00","25.20"
"26/01/2020 9:45:35 AM","552.00","23.00","25.00","21.00","25.22"
"26/01/2020 9:40:35 AM","556.60","20.17","25.00","21.00","25.24"
"26/01/2020 9:35:35 AM","565.80","18.90","25.00","21.00","25.25"
"26/01/2020 9:30:35 AM","569.60","18.75","25.00","21.00","25.28"
"26/01/2020 9:25:35 AM","567.20","18.86","25.00","21.00","25.30"
"26/01/2020 9:20:35 AM","558.40","19.26","25.00","21.00","25.30"
"26/01/2020 9:15:35 AM","552.00","19.90","25.00","21.00","25.30"
"26/01/2020 9:10:35 AM","563.40","20.76","25.00","21.00","25.29"
"26/01/2020 9:05:35 AM","557.60","21.97","25.00","21.00","25.26"
"26/01/2020 9:00:35 AM","555.40","23.77","25.00","21.00","25.24"
"26/01/2020 8:55:35 AM","557.60","23.81","25.00","21.00","25.22"
"26/01/2020 8:50:35 AM","567.60","23.59","25.00","21.00","25.20"
"26/01/2020 8:45:35 AM","558.60","23.21","25.00","21.00","25.20"
"26/01/2020 8:40:35 AM","566.40","21.61","25.00","21.00","25.22"
"26/01/2020 8:35:35 AM","561.40","18.86","25.00","21.00","25.25"
"26/01/2020 8:30:35 AM","557.20","18.60","25.00","21.00","25.27"
"26/01/2020 8:25:35 AM","560.40","18.76","25.00","21.00","25.29"
"26/01/2020 8:20:35 AM","565.20","19.26","25.00","21.00","25.28"
"26/01/2020 8:15:35 AM","565.80","20.08","25.00","21.00","25.28"
"26/01/2020 8:10:35 AM","559.00","21.02","25.00","21.00","25.26"
"26/01/2020 8:05:35 AM","560.60","23.30","25.00","21.00","25.24"
"26/01/2020 8:00:35 AM","568.40","23.71","25.00","21.00","25.22"
"26/01/2020 7:55:35 AM","560.20","23.47","25.00","21.00","25.20"
"26/01/2020 7:50:35 AM","552.00","23.01","25.00","21.00","25.21"
"26/01/2020 7:45:35 AM","558.40","20.41","25.00","21.00","25.23"
"26/01/2020 7:40:35 AM","565.00","18.63","25.00","21.00","25.25"
"26/01/2020 7:35:35 AM","559.60","18.65","25.00","21.00","25.27"
"26/01/2020 7:30:35 AM","556.80","18.86","25.00","21.00","25.29"
"26/01/2020 7:25:35 AM","558.40","19.46","25.00","21.00","25.29"
"26/01/2020 7:20:35 AM","564.80","20.37","25.00","21.00","25.27"
"26/01/2020 7:15:35 AM","562.80","21.69","25.00","21.00","25.25"
"26/01/2020 7:10:35 AM","554.60","23.79","25.00","21.00","25.23"
"26/01/2020 7:05:35 AM","559.20","23.60","25.00","21.00","25.21"
"26/01/2020 7:00:35 AM","562.80","23.31","25.00","21.00","25.20"
"26/01/2020 6:55:35 AM","553.00","22.49","25.00","21.00","25.22"
"26/01/2020 6:50:35 AM","557.20","19.22","25.00","21.00","25.24"
"26/01/2020 6:45:35 AM","563.40","19.14","25.00","21.00","25.26"
"26/01/2020 6:40:35 AM","551.40","19.26","25.00","21.00","25.28"
"26/01/2020 6:35:35 AM","551.40","19.48","25.00","21.00","25.28"
"26/01/2020 6:30:35 AM","549.20","20.03","25.00","21.00","25.28"
"26/01/2020 6:25:35 AM","557.80","20.90","25.00","21.00","25.28"
"26/01/2020 6:20:35 AM","553.00","22.08","25.00","21.00","25.26"
"26/01/2020 6:15:35 AM","555.20","23.83","25.00","21.00","25.23"
"26/01/2020 6:10:35 AM","553.60","23.70","25.00","21.00","25.21"
"26/01/2020 6:05:35 AM","550.80","23.49","25.00","21.00","25.19"
"26/01/2020 6:00:35 AM","552.20","23.13","25.00","21.00","25.20"
"26/01/2020 5:55:35 AM","555.00","21.54","25.00","21.00","25.22"
"26/01/2020 5:50:35 AM","556.20","18.83","25.00","21.00","25.25"
"26/01/2020 5:45:35 AM","559.60","18.76","25.00","21.00","25.26"
"26/01/2020 5:40:35 AM","564.40","18.88","25.00","21.00","25.29"
"26/01/2020 5:35:35 AM","557.20","19.34","25.00","21.00","25.29"
"26/01/2020 5:30:35 AM","553.20","20.14","25.00","21.00","25.30"
"26/01/2020 5:25:35 AM","556.60","20.99","25.00","21.00","25.28"
"26/01/2020 5:20:35 AM","553.40","21.86","25.00","21.00","25.27"
"26/01/2020 5:15:35 AM","547.80","23.13","25.00","21.00","25.25"
"26/01/2020 5:10:35 AM","545.60","23.79","25.00","21.00","25.22"
"26/01/2020 5:05:35 AM","556.80","23.64","25.00","21.00","25.19"
"26/01/2020 5:00:35 AM","555.40","23.38","25.00","21.00","25.18"
"26/01/2020 4:55:35 AM","546.00","22.70","25.00","21.00","25.21"
"26/01/2020 4:50:35 AM","554.20","19.88","25.00","21.00","25.24"
"26/01/2020 4:45:35 AM","554.40","19.46","25.00","21.00","25.26"
"26/01/2020 4:40:35 AM","551.80","19.22","25.00","21.00","25.27"
"26/01/2020 4:35:35 AM","559.80","19.29","25.00","21.00","25.30"
"26/01/2020 4:30:35 AM","554.00","19.50","25.00","21.00","25.31"
"26/01/2020 4:25:35 AM","551.20","19.75","25.00","21.00","25.31"
"26/01/2020 4:20:35 AM","556.20","20.55","25.00","21.00","25.32"
"26/01/2020 4:15:35 AM","547.00","20.99","25.00","21.00","25.33"
"26/01/2020 4:10:35 AM","544.80","21.15","25.00","21.00","25.33"
"26/01/2020 4:05:35 AM","555.00","21.23","25.00","21.00","25.33"
"26/01/2020 4:00:35 AM","551.80","21.22","25.00","21.00","25.33"
"26/01/2020 3:55:35 AM","551.00","21.19","25.00","21.00","25.33"
"26/01/2020 3:50:35 AM","551.60","21.18","25.00","21.00","25.33"
"26/01/2020 3:45:35 AM","551.80","21.18","25.00","21.00","25.33"
"26/01/2020 3:40:35 AM","554.80","21.18","25.00","21.00","25.33"
"26/01/2020 3:35:35 AM","537.20","21.18","25.00","21.00","25.33"
"26/01/2020 3:30:35 AM","552.20","21.20","25.00","21.00","25.34"
"26/01/2020 3:25:35 AM","557.80","21.24","25.00","21.00","25.34"
"26/01/2020 3:20:35 AM","546.00","21.24","25.00","21.00","25.33"
"26/01/2020 3:15:35 AM","550.80","21.27","25.00","21.00","25.33"
"26/01/2020 3:10:35 AM","545.20","21.39","25.00","21.00","25.33"
"26/01/2020 3:05:35 AM","548.80","21.42","25.00","21.00","25.32"
"26/01/2020 3:00:35 AM","544.40","21.44","25.00","21.00","25.31"
"26/01/2020 2:55:35 AM","549.80","21.48","25.00","21.00","25.31"
"26/01/2020 2:50:35 AM","555.20","21.45","25.00","21.00","25.30"
"26/01/2020 2:45:35 AM","543.60","21.42","25.00","21.00","25.30"
"26/01/2020 2:40:35 AM","545.80","21.38","25.00","21.00","25.30"
"26/01/2020 2:35:35 AM","547.20","21.33","25.00","21.00","25.29"
"26/01/2020 2:30:35 AM","550.20","21.27","25.00","21.00","25.29"
"26/01/2020 2:25:35 AM","547.40","21.17","25.00","21.00","25.29"
"26/01/2020 2:20:35 AM","545.20","21.02","25.00","21.00","25.28"
"26/01/2020 2:15:35 AM","542.80","20.94","25.00","21.00","25.27"
"26/01/2020 2:10:35 AM","544.20","20.81","25.00","21.00","25.28"
"26/01/2020 2:05:35 AM","543.20","20.54","25.00","21.00","25.28"
"26/01/2020 2:00:35 AM","546.60","20.39","25.00","21.00","25.30"
"26/01/2020 1:55:35 AM","545.00","20.15","25.00","21.00","25.31"
"26/01/2020 1:50:35 AM","549.80","20.03","25.00","21.00","25.32"
"26/01/2020 1:45:35 AM","543.60","19.97","25.00","21.00","25.33"
"26/01/2020 1:40:35 AM","542.80","19.94","25.00","21.00","25.34"
"26/01/2020 1:35:35 AM","547.00","20.17","25.00","21.00","25.33"
"26/01/2020 1:30:35 AM","543.60","20.64","25.00","21.00","25.32"
"26/01/2020 1:25:35 AM","543.60","21.15","25.00","21.00","25.30"
"26/01/2020 1:20:35 AM","542.60","22.61","25.00","21.00","25.26"
"26/01/2020 1:15:35 AM","544.60","23.77","25.00","21.00","25.22"
"26/01/2020 1:10:35 AM","541.40","23.59","25.00","21.00","25.19"
"26/01/2020 1:05:35 AM","545.00","23.34","25.00","21.00","25.14"
"26/01/2020 1:00:35 AM","551.00","22.88","25.00","21.00","25.13"
"26/01/2020 12:55:35 AM","548.40","21.58","25.00","21.00","25.13"
"26/01/2020 12:50:35 AM","544.80","18.46","25.00","21.00","25.14"
"26/01/2020 12:45:35 AM","544.00","16.48","25.00","21.00","25.19"
"26/01/2020 12:40:35 AM","540.20","14.26","25.00","21.00","25.27"
"26/01/2020 12:35:35 AM","538.60","13.46","25.00","21.00","25.36"
"26/01/2020 12:30:35 AM","542.20","12.70","25.00","21.00","25.47"
"26/01/2020 12:25:35 AM","544.40","12.30","25.00","21.00","25.59"
"26/01/2020 12:20:35 AM","538.20","11.70","25.00","21.00","25.75"
"26/01/2020 12:15:35 AM","541.20","11.31","25.00","21.00","25.88"
"26/01/2020 12:10:35 AM","546.60","11.17","25.00","21.00","25.99"
"26/01/2020 12:05:35 AM","538.60","15.95","25.00","21.00","26.03"
"26/01/2020 12:00:35 AM","533.60","23.77","25.00","21.00","26.04"
"25/01/2020 11:55:35 PM","531.20","23.66","25.00","21.00","26.03"
"25/01/2020 11:50:35 PM","529.20","23.67","25.00","21.00","26.03"
"25/01/2020 11:45:35 PM","533.60","23.68","25.00","21.00","26.03"
"25/01/2020 11:40:35 PM","531.20","23.68","25.00","21.00","26.03"
"25/01/2020 11:35:35 PM","531.00","23.70","25.00","21.00","26.03"
"25/01/2020 11:30:35 PM","530.00","23.71","25.00","21.00","26.03"
"25/01/2020 11:25:35 PM","544.00","23.72","25.00","21.00","26.03"
"25/01/2020 11:20:35 PM","529.20","23.73","25.00","21.00","26.03"
"25/01/2020 11:15:35 PM","529.60","23.74","25.00","21.00","26.03"
"25/01/2020 11:10:35 PM","532.20","23.75","25.00","21.00","26.02"
"25/01/2020 11:05:35 PM","540.00","23.76","25.00","21.00","26.03"
"25/01/2020 11:00:35 PM","539.40","23.78","25.00","21.00","26.03"
"25/01/2020 10:55:35 PM","529.80","23.79","25.00","21.00","26.03"
"25/01/2020 10:50:35 PM","536.80","23.80","25.00","21.00","26.02"
"25/01/2020 10:45:35 PM","530.80","23.80","25.00","21.00","26.03"
"25/01/2020 10:40:35 PM","527.60","23.81","25.00","21.00","26.03"
"25/01/2020 10:35:35 PM","536.80","23.82","25.00","21.00","26.02"
"25/01/2020 10:30:35 PM","542.20","23.84","25.00","21.00","26.02"
"25/01/2020 10:25:35 PM","542.60","23.85","25.00","21.00","26.03"
"25/01/2020 10:20:35 PM","541.60","23.86","25.00","21.00","26.02"
"25/01/2020 10:15:35 PM","539.20","23.87","25.00","21.00","26.02"
"25/01/2020 10:10:35 PM","534.20","23.88","25.00","21.00","26.02"
"25/01/2020 10:05:35 PM","532.40","23.89","25.00","21.00","26.02"
"25/01/2020 10:00:35 PM","529.60","23.90","25.00","21.00","26.01"
"25/01/2020 9:55:35 PM","523.20","23.91","25.00","21.00","26.01"
"25/01/2020 9:50:35 PM","531.20","23.92","25.00","21.00","26.01"
"25/01/2020 9:45:35 PM","532.40","23.94","25.00","21.00","26.01"
"25/01/2020 9:40:35 PM","529.60","23.95","25.00","21.00","26.01"
"25/01/2020 9:35:35 PM","533.40","23.96","25.00","21.00","26.00"
"25/01/2020 9:30:35 PM","537.40","23.97","25.00","21.00","26.00"
"25/01/2020 9:25:35 PM","530.20","23.98","25.00","21.00","26.00"
"25/01/2020 9:20:35 PM","542.20","23.99","25.00","21.00","26.00"
"25/01/2020 9:15:35 PM","534.80","24.00","25.00","21.00","25.99"
"25/01/2020 9:10:35 PM","525.40","24.01","25.00","21.00","25.99"
"25/01/2020 9:05:35 PM","541.60","24.02","25.00","21.00","25.99"
"25/01/2020 9:00:35 PM","532.80","24.04","25.00","21.00","25.99"
"25/01/2020 8:55:35 PM","528.60","24.05","25.00","21.00","25.99"
"25/01/2020 8:50:35 PM","526.60","24.05","25.00","21.00","25.99"
"25/01/2020 8:45:35 PM","527.00","24.06","25.00","21.00","25.98"
"25/01/2020 8:40:35 PM","538.80","24.07","25.00","21.00","25.98"
"25/01/2020 8:35:35 PM","525.20","24.08","25.00","21.00","25.98"
"25/01/2020 8:30:35 PM","531.40","24.10","25.00","21.00","25.97"
"25/01/2020 8:25:35 PM","538.00","24.10","25.00","21.00","25.97"
"25/01/2020 8:20:35 PM","537.60","24.11","25.00","21.00","25.97"
"25/01/2020 8:15:35 PM","531.20","24.13","25.00","21.00","25.97"
"25/01/2020 8:10:35 PM","525.60","24.14","25.00","21.00","25.96"
"25/01/2020 8:05:35 PM","537.40","24.16","25.00","21.00","25.96"
"25/01/2020 8:00:35 PM","529.40","24.17","25.00","21.00","25.96"
"25/01/2020 7:55:35 PM","529.00","24.18","25.00","21.00","25.96"
"25/01/2020 7:50:35 PM","534.80","24.20","25.00","21.00","25.95"
"25/01/2020 7:45:35 PM","525.40","24.21","25.00","21.00","25.95"
"25/01/2020 7:40:35 PM","530.60","24.22","25.00","21.00","25.94"
"25/01/2020 7:35:35 PM","537.40","24.23","25.00","21.00","25.94"
"25/01/2020 7:30:35 PM","532.20","24.24","25.00","21.00","25.94"
"25/01/2020 7:25:35 PM","535.40","24.25","25.00","21.00","25.94"
"25/01/2020 7:20:35 PM","528.00","24.26","25.00","21.00","25.93"
"25/01/2020 7:15:35 PM","536.20","24.26","25.00","21.00","25.93"
"25/01/2020 7:10:35 PM","535.80","24.26","25.00","21.00","25.92"
"25/01/2020 7:05:35 PM","528.60","24.27","25.00","21.00","25.92"
"25/01/2020 7:00:35 PM","536.00","24.27","25.00","21.00","25.92"
"25/01/2020 6:55:35 PM","532.00","24.29","25.00","21.00","25.92"
"25/01/2020 6:50:35 PM","522.20","24.30","25.00","21.00","25.91"
"25/01/2020 6:45:35 PM","535.40","24.29","25.00","21.00","25.91"
"25/01/2020 6:40:35 PM","530.40","24.29","25.00","21.00","25.90"
"25/01/2020 6:35:35 PM","532.20","24.26","25.00","21.00","25.90"
"25/01/2020 6:30:35 PM","530.40","24.23","25.00","21.00","25.90"
"25/01/2020 6:25:35 PM","532.60","24.20","25.00","21.00","25.89"
"25/01/2020 6:20:35 PM","543.60","24.18","25.00","21.00","25.89"
"25/01/2020 6:15:35 PM","530.60","24.17","25.00","21.00","25.89"
"25/01/2020 6:10:35 PM","538.80","24.16","25.00","21.00","25.88"
"25/01/2020 6:05:35 PM","531.40","24.15","25.00","21.00","25.88"
"25/01/2020 6:00:35 PM","535.00","24.14","25.00","21.00","25.88"
"25/01/2020 5:55:35 PM","530.00","24.12","25.00","21.00","25.88"
"25/01/2020 5:50:35 PM","527.80","24.11","25.00","21.00","25.87"
"25/01/2020 5:45:35 PM","529.80","24.10","25.00","21.00","25.87"
"25/01/2020 5:40:35 PM","527.60","24.09","25.00","21.00","25.87"
"25/01/2020 5:35:35 PM","528.80","24.07","25.00","21.00","25.86"
"25/01/2020 5:30:35 PM","527.40","24.06","25.00","21.00","25.86"
"25/01/2020 5:25:35 PM","531.00","24.06","25.00","21.00","25.86"
"25/01/2020 5:20:35 PM","528.60","24.05","25.00","21.00","25.86"
"25/01/2020 5:15:35 PM","524.20","24.04","25.00","21.00","25.86"
"25/01/2020 5:10:35 PM","545.20","24.03","25.00","21.00","25.85"
"25/01/2020 5:05:35 PM","538.80","24.03","25.00","21.00","25.85"
"25/01/2020 5:00:35 PM","540.20","24.02","25.00","21.00","25.85"
"25/01/2020 4:55:35 PM","537.20","24.01","25.00","21.00","25.84"
"25/01/2020 4:50:35 PM","538.20","24.00","25.00","21.00","25.84"
"25/01/2020 4:45:35 PM","528.00","23.99","25.00","21.00","25.85"
"25/01/2020 4:40:35 PM","536.40","23.98","25.00","21.00","25.84"
"25/01/2020 4:35:35 PM","534.80","23.97","25.00","21.00","25.84"
"25/01/2020 4:30:35 PM","540.40","23.96","25.00","21.00","25.83"
"25/01/2020 4:25:35 PM","525.40","23.95","25.00","21.00","25.83"
"25/01/2020 4:20:35 PM","519.80","23.94","25.00","21.00","25.83"
"25/01/2020 4:15:35 PM","530.20","23.92","25.00","21.00","25.82"
"25/01/2020 4:10:35 PM","534.00","23.91","25.00","21.00","25.82"
"25/01/2020 4:05:35 PM","528.00","23.90","25.00","21.00","25.82"
"25/01/2020 4:00:35 PM","530.00","23.89","25.00","21.00","25.82"
"25/01/2020 3:55:35 PM","542.40","23.87","25.00","21.00","25.81"
"25/01/2020 3:50:35 PM","540.60","23.86","25.00","21.00","25.81"
"25/01/2020 3:45:35 PM","530.00","23.84","25.00","21.00","25.81"
"25/01/2020 3:40:35 PM","530.20","23.83","25.00","21.00","25.81"
"25/01/2020 3:35:35 PM","540.60","23.82","25.00","21.00","25.80"
"25/01/2020 3:30:35 PM","527.00","23.81","25.00","21.00","25.80"
"25/01/2020 3:25:35 PM","533.80","23.79","25.00","21.00","25.79"
"25/01/2020 3:20:35 PM","541.00","23.78","25.00","21.00","25.79"
"25/01/2020 3:15:35 PM","529.60","23.75","25.00","21.00","25.78"
"25/01/2020 3:10:35 PM","541.80","23.74","25.00","21.00","25.78"
"25/01/2020 3:05:35 PM","533.20","23.72","25.00","21.00","25.78"
"25/01/2020 3:00:35 PM","539.80","23.71","25.00","21.00","25.78"
"25/01/2020 2:55:35 PM","544.00","23.69","25.00","21.00","25.78"
"25/01/2020 2:50:35 PM","537.40","23.67","25.00","21.00","25.77"
"25/01/2020 2:45:35 PM","534.20","23.65","25.00","21.00","25.77"
"25/01/2020 2:40:35 PM","533.60","23.63","25.00","21.00","25.76"
"25/01/2020 2:35:35 PM","538.20","23.61","25.00","21.00","25.76"
"25/01/2020 2:30:35 PM","529.60","23.59","25.00","21.00","25.76"
"25/01/2020 2:25:35 PM","533.00","23.58","25.00","21.00","25.75"
"25/01/2020 2:20:35 PM","543.20","23.55","25.00","21.00","25.75"
"25/01/2020 2:15:35 PM","534.00","23.54","25.00","21.00","25.75"
"25/01/2020 2:10:35 PM","535.20","23.52","25.00","21.00","25.74"
"25/01/2020 2:05:35 PM","541.80","23.51","25.00","21.00","25.74"
"25/01/2020 2:00:35 PM","537.20","23.48","25.00","21.00","25.74"
"25/01/2020 1:55:35 PM","535.00","23.47","25.00","21.00","25.74"
"25/01/2020 1:50:35 PM","542.00","23.45","25.00","21.00","25.73"
"25/01/2020 1:45:35 PM","536.60","23.43","25.00","21.00","25.73"
"25/01/2020 1:40:35 PM","527.80","23.41","25.00","21.00","25.73"
"25/01/2020 1:35:35 PM","545.00","23.38","25.00","21.00","25.73"
"25/01/2020 1:30:35 PM","531.40","23.37","25.00","21.00","25.72"
"25/01/2020 1:25:35 PM","533.80","23.35","25.00","21.00","25.72"
"25/01/2020 1:20:35 PM","540.40","23.32","25.00","21.00","25.72"
"25/01/2020 1:15:35 PM","542.40","23.30","25.00","21.00","25.71"
"25/01/2020 1:10:35 PM","539.80","23.28","25.00","21.00","25.71"
"25/01/2020 1:05:35 PM","533.80","23.25","25.00","21.00","25.70"
"25/01/2020 1:00:35 PM","539.20","23.23","25.00","21.00","25.70"
"25/01/2020 12:55:35 PM","531.40","23.20","25.00","21.00","25.70"
"25/01/2020 12:50:35 PM","533.00","23.18","25.00","21.00","25.69"
"25/01/2020 12:45:35 PM","541.00","23.16","25.00","21.00","25.69"
"25/01/2020 12:40:35 PM","533.60","23.12","25.00","21.00","25.69"
"25/01/2020 12:35:35 PM","534.20","23.09","25.00","21.00","25.68"
"25/01/2020 12:30:35 PM","540.20","23.05","25.00","21.00","25.68"
"25/01/2020 12:25:35 PM","536.00","23.02","25.00","21.00","25.68"
"25/01/2020 12:20:35 PM","534.60","22.98","25.00","21.00","25.68"
"25/01/2020 12:15:35 PM","531.60","22.93","25.00","21.00","25.67"
"25/01/2020 12:10:35 PM","541.60","22.91","25.00","21.00","25.67"
"25/01/2020 12:05:35 PM","539.80","22.89","25.00","21.00","25.66"
"25/01/2020 12:00:35 PM","533.40","22.87","25.00","21.00","25.66"
