"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"25/01/2020 11:55:35 AM","540.00","22.84","25.00","21.00","25.66"
"25/01/2020 11:50:35 AM","532.60","22.81","25.00","21.00","25.66"
"25/01/2020 11:45:35 AM","539.40","22.78","25.00","21.00","25.65"
"25/01/2020 11:40:35 AM","535.20","22.76","25.00","21.00","25.65"
"25/01/2020 11:35:35 AM","534.40","22.73","25.00","21.00","25.65"
"25/01/2020 11:30:35 AM","540.20","22.71","25.00","21.00","25.65"
"25/01/2020 11:25:35 AM","528.40","22.68","25.00","21.00","25.65"
"25/01/2020 11:20:35 AM","537.40","22.66","25.00","21.00","25.64"
"25/01/2020 11:15:35 AM","541.40","22.64","25.00","21.00","25.63"
"25/01/2020 11:10:35 AM","542.20","22.61","25.00","21.00","25.63"
"25/01/2020 11:05:35 AM","540.80","22.59","25.00","21.00","25.63"
"25/01/2020 11:00:35 AM","536.40","22.57","25.00","21.00","25.63"
"25/01/2020 10:55:35 AM","539.40","22.54","25.00","21.00","25.63"
"25/01/2020 10:50:35 AM","543.00","22.53","25.00","21.00","25.63"
"25/01/2020 10:45:35 AM","540.40","22.50","25.00","21.00","25.62"
"25/01/2020 10:40:35 AM","546.40","22.49","25.00","21.00","25.61"
"25/01/2020 10:35:35 AM","531.80","22.47","25.00","21.00","25.61"
"25/01/2020 10:30:35 AM","541.20","22.45","25.00","21.00","25.61"
"25/01/2020 10:25:35 AM","537.20","22.44","25.00","21.00","25.61"
"25/01/2020 10:20:35 AM","543.80","22.42","25.00","21.00","25.60"
"25/01/2020 10:15:35 AM","549.40","22.41","25.00","21.00","25.60"
"25/01/2020 10:10:35 AM","545.00","22.40","25.00","21.00","25.60"
"25/01/2020 10:05:35 AM","540.20","22.39","25.00","21.00","25.59"
"25/01/2020 10:00:35 AM","545.60","22.38","25.00","21.00","25.59"
"25/01/2020 9:55:35 AM","550.80","22.37","25.00","21.00","25.59"
"25/01/2020 9:50:35 AM","551.80","22.35","25.00","21.00","25.59"
"25/01/2020 9:45:35 AM","545.40","22.33","25.00","21.00","25.59"
"25/01/2020 9:40:35 AM","543.40","22.32","25.00","21.00","25.58"
"25/01/2020 9:35:35 AM","550.60","22.31","25.00","21.00","25.58"
"25/01/2020 9:30:35 AM","553.80","22.30","25.00","21.00","25.58"
"25/01/2020 9:25:35 AM","545.80","22.29","25.00","21.00","25.57"
"25/01/2020 9:20:35 AM","546.80","22.28","25.00","21.00","25.57"
"25/01/2020 9:15:35 AM","560.00","22.27","25.00","21.00","25.56"
"25/01/2020 9:10:35 AM","555.60","22.25","25.00","21.00","25.56"
"25/01/2020 9:05:35 AM","558.00","22.24","25.00","21.00","25.56"
"25/01/2020 9:00:35 AM","556.40","22.22","25.00","21.00","25.56"
"25/01/2020 8:55:35 AM","559.60","22.20","25.00","21.00","25.56"
"25/01/2020 8:50:35 AM","555.80","22.19","25.00","21.00","25.55"
"25/01/2020 8:45:35 AM","550.00","22.18","25.00","21.00","25.56"
"25/01/2020 8:40:35 AM","562.80","22.16","25.00","21.00","25.55"
"25/01/2020 8:35:35 AM","554.80","22.15","25.00","21.00","25.55"
"25/01/2020 8:30:35 AM","552.60","22.13","25.00","21.00","25.55"
"25/01/2020 8:25:35 AM","557.80","22.12","25.00","21.00","25.54"
"25/01/2020 8:20:35 AM","557.60","22.10","25.00","21.00","25.54"
"25/01/2020 8:15:35 AM","557.00","22.08","25.00","21.00","25.54"
"25/01/2020 8:10:35 AM","558.20","22.07","25.00","21.00","25.54"
"25/01/2020 8:05:35 AM","559.80","22.06","25.00","21.00","25.53"
"25/01/2020 8:00:35 AM","556.40","22.05","25.00","21.00","25.53"
"25/01/2020 7:55:35 AM","567.80","22.04","25.00","21.00","25.53"
"25/01/2020 7:50:35 AM","562.20","22.03","25.00","21.00","25.53"
"25/01/2020 7:45:35 AM","560.60","22.02","25.00","21.00","25.52"
"25/01/2020 7:40:35 AM","562.20","22.01","25.00","21.00","25.52"
"25/01/2020 7:35:35 AM","570.40","22.00","25.00","21.00","25.52"
"25/01/2020 7:30:35 AM","567.80","22.00","25.00","21.00","25.51"
"25/01/2020 7:25:35 AM","567.80","22.00","25.00","21.00","25.51"
"25/01/2020 7:20:35 AM","567.40","22.00","25.00","21.00","25.51"
"25/01/2020 7:15:35 AM","566.20","22.00","25.00","21.00","25.50"
"25/01/2020 7:10:35 AM","565.20","22.01","25.00","21.00","25.50"
"25/01/2020 7:05:35 AM","559.40","22.02","25.00","21.00","25.50"
"25/01/2020 7:00:35 AM","567.60","22.02","25.00","21.00","25.50"
"25/01/2020 6:55:35 AM","558.80","22.03","25.00","21.00","25.49"
"25/01/2020 6:50:35 AM","569.60","22.04","25.00","21.00","25.49"
"25/01/2020 6:45:35 AM","559.80","22.04","25.00","21.00","25.49"
"25/01/2020 6:40:35 AM","564.80","22.06","25.00","21.00","25.49"
"25/01/2020 6:35:35 AM","561.20","22.06","25.00","21.00","25.48"
"25/01/2020 6:30:35 AM","562.20","22.08","25.00","21.00","25.48"
"25/01/2020 6:25:35 AM","561.20","22.09","25.00","21.00","25.48"
"25/01/2020 6:20:35 AM","562.20","22.10","25.00","21.00","25.48"
"25/01/2020 6:15:35 AM","567.60","22.11","25.00","21.00","25.47"
"25/01/2020 6:10:35 AM","567.00","22.12","25.00","21.00","25.47"
"25/01/2020 6:05:35 AM","568.60","22.13","25.00","21.00","25.47"
"25/01/2020 6:00:35 AM","559.60","22.13","25.00","21.00","25.47"
"25/01/2020 5:55:35 AM","562.60","22.14","25.00","21.00","25.46"
"25/01/2020 5:50:35 AM","564.80","22.14","25.00","21.00","25.45"
"25/01/2020 5:45:35 AM","552.40","22.15","25.00","21.00","25.44"
"25/01/2020 5:40:35 AM","568.80","22.16","25.00","21.00","25.44"
"25/01/2020 5:35:35 AM","568.60","22.16","25.00","21.00","25.43"
"25/01/2020 5:30:35 AM","552.00","22.17","25.00","21.00","25.44"
"25/01/2020 5:25:35 AM","558.80","22.18","25.00","21.00","25.44"
"25/01/2020 5:20:35 AM","560.80","22.19","25.00","21.00","25.44"
"25/01/2020 5:15:35 AM","565.00","22.19","25.00","21.00","25.44"
"25/01/2020 5:10:35 AM","568.20","22.20","25.00","21.00","25.44"
"25/01/2020 5:05:35 AM","564.00","22.21","25.00","21.00","25.44"
"25/01/2020 5:00:35 AM","561.20","22.21","25.00","21.00","25.44"
"25/01/2020 4:55:35 AM","562.80","22.21","25.00","21.00","25.44"
"25/01/2020 4:50:35 AM","563.00","22.23","25.00","21.00","25.44"
"25/01/2020 4:45:35 AM","560.00","22.23","25.00","21.00","25.44"
"25/01/2020 4:40:35 AM","557.80","22.24","25.00","21.00","25.44"
"25/01/2020 4:35:35 AM","562.60","22.24","25.00","21.00","25.44"
"25/01/2020 4:30:35 AM","569.80","22.25","25.00","21.00","25.44"
"25/01/2020 4:25:35 AM","559.20","22.26","25.00","21.00","25.45"
"25/01/2020 4:20:35 AM","557.80","22.27","25.00","21.00","25.45"
"25/01/2020 4:15:35 AM","559.20","22.27","25.00","21.00","25.46"
"25/01/2020 4:10:35 AM","574.40","22.28","25.00","21.00","25.45"
"25/01/2020 4:05:35 AM","557.40","22.28","25.00","21.00","25.45"
"25/01/2020 4:00:35 AM","557.00","22.29","25.00","21.00","25.45"
"25/01/2020 3:55:35 AM","563.00","22.30","25.00","21.00","25.45"
"25/01/2020 3:50:35 AM","554.00","22.30","25.00","21.00","25.44"
"25/01/2020 3:45:35 AM","556.00","22.31","25.00","21.00","25.43"
"25/01/2020 3:40:35 AM","558.20","22.32","25.00","21.00","25.43"
"25/01/2020 3:35:35 AM","559.80","22.33","25.00","21.00","25.43"
"25/01/2020 3:30:35 AM","552.60","22.34","25.00","21.00","25.43"
"25/01/2020 3:25:35 AM","558.80","22.35","25.00","21.00","25.43"
"25/01/2020 3:20:35 AM","558.00","22.36","25.00","21.00","25.43"
"25/01/2020 3:15:35 AM","559.40","22.37","25.00","21.00","25.42"
"25/01/2020 3:10:35 AM","566.40","22.38","25.00","21.00","25.42"
"25/01/2020 3:05:35 AM","562.20","22.39","25.00","21.00","25.41"
"25/01/2020 3:00:35 AM","560.20","22.39","25.00","21.00","25.41"
"25/01/2020 2:55:35 AM","560.20","22.40","25.00","21.00","25.40"
"25/01/2020 2:50:35 AM","555.40","22.40","25.00","21.00","25.40"
"25/01/2020 2:45:35 AM","563.40","22.40","25.00","21.00","25.40"
"25/01/2020 2:40:35 AM","554.20","22.40","25.00","21.00","25.40"
"25/01/2020 2:35:35 AM","554.20","22.41","25.00","21.00","25.39"
"25/01/2020 2:30:35 AM","561.40","22.40","25.00","21.00","25.39"
"25/01/2020 2:25:35 AM","553.00","22.41","25.00","21.00","25.38"
"25/01/2020 2:20:35 AM","546.20","22.41","25.00","21.00","25.39"
"25/01/2020 2:15:35 AM","556.20","22.42","25.00","21.00","25.39"
"25/01/2020 2:10:35 AM","547.20","22.42","25.00","21.00","25.38"
"25/01/2020 2:05:35 AM","549.20","22.43","25.00","21.00","25.37"
"25/01/2020 2:00:35 AM","545.60","22.43","25.00","21.00","25.37"
"25/01/2020 1:55:35 AM","553.20","22.44","25.00","21.00","25.36"
"25/01/2020 1:50:35 AM","548.40","22.45","25.00","21.00","25.36"
"25/01/2020 1:45:35 AM","546.00","22.46","25.00","21.00","25.35"
"25/01/2020 1:40:35 AM","544.60","22.47","25.00","21.00","25.36"
"25/01/2020 1:35:35 AM","554.60","22.47","25.00","21.00","25.35"
"25/01/2020 1:30:35 AM","545.40","22.47","25.00","21.00","25.34"
"25/01/2020 1:25:35 AM","550.00","22.48","25.00","21.00","25.34"
"25/01/2020 1:20:35 AM","541.20","22.49","25.00","21.00","25.34"
"25/01/2020 1:15:35 AM","541.40","22.49","25.00","21.00","25.33"
"25/01/2020 1:10:35 AM","542.00","22.49","25.00","21.00","25.33"
"25/01/2020 1:05:35 AM","547.40","22.49","25.00","21.00","25.32"
"25/01/2020 1:00:35 AM","549.20","22.49","25.00","21.00","25.31"
"25/01/2020 12:55:35 AM","551.00","22.50","25.00","21.00","25.30"
"25/01/2020 12:50:35 AM","546.40","22.50","25.00","21.00","25.30"
"25/01/2020 12:45:35 AM","545.80","22.51","25.00","21.00","25.30"
"25/01/2020 12:40:35 AM","541.40","22.51","25.00","21.00","25.29"
"25/01/2020 12:35:35 AM","551.00","22.51","25.00","21.00","25.29"
"25/01/2020 12:30:35 AM","541.40","22.51","25.00","21.00","25.28"
"25/01/2020 12:25:35 AM","544.20","22.51","25.00","21.00","25.28"
"25/01/2020 12:20:35 AM","553.80","22.52","25.00","21.00","25.28"
"25/01/2020 12:15:35 AM","546.60","22.51","25.00","21.00","25.27"
"25/01/2020 12:10:35 AM","547.60","22.52","25.00","21.00","25.26"
"25/01/2020 12:05:35 AM","541.60","22.52","25.00","21.00","25.26"
"25/01/2020 12:00:35 AM","546.20","22.53","25.00","21.00","25.25"
"24/01/2020 11:55:35 PM","549.20","22.53","25.00","21.00","25.25"
"24/01/2020 11:50:35 PM","555.00","22.53","25.00","21.00","25.24"
"24/01/2020 11:45:35 PM","551.80","22.52","25.00","21.00","25.23"
"24/01/2020 11:40:35 PM","547.20","22.52","25.00","21.00","25.23"
"24/01/2020 11:35:35 PM","557.60","22.52","25.00","21.00","25.22"
"24/01/2020 11:30:35 PM","551.20","22.53","25.00","21.00","25.21"
"24/01/2020 11:25:35 PM","548.60","22.53","25.00","21.00","25.20"
"24/01/2020 11:20:35 PM","547.80","22.52","25.00","21.00","25.19"
"24/01/2020 11:15:35 PM","540.40","22.52","25.00","21.00","25.19"
"24/01/2020 11:10:35 PM","539.60","22.52","25.00","21.00","25.18"
"24/01/2020 11:05:35 PM","541.40","22.51","25.00","21.00","25.18"
"24/01/2020 11:00:35 PM","542.40","22.51","25.00","21.00","25.18"
"24/01/2020 10:55:35 PM","544.80","22.50","25.00","21.00","25.17"
"24/01/2020 10:50:35 PM","541.80","22.50","25.00","21.00","25.16"
"24/01/2020 10:45:35 PM","536.00","22.50","25.00","21.00","25.15"
"24/01/2020 10:40:35 PM","544.60","22.49","25.00","21.00","25.14"
"24/01/2020 10:35:35 PM","556.60","22.48","25.00","21.00","25.14"
"24/01/2020 10:30:35 PM","548.00","22.47","25.00","21.00","25.13"
"24/01/2020 10:25:35 PM","546.20","22.47","25.00","21.00","25.13"
"24/01/2020 10:20:35 PM","544.80","22.46","25.00","21.00","25.12"
"24/01/2020 10:15:35 PM","556.00","22.46","25.00","21.00","25.11"
"24/01/2020 10:10:35 PM","547.00","22.45","25.00","21.00","25.10"
"24/01/2020 10:05:35 PM","547.00","22.44","25.00","21.00","25.09"
"24/01/2020 10:00:35 PM","543.60","22.42","25.00","21.00","25.08"
"24/01/2020 9:55:35 PM","551.20","22.40","25.00","21.00","25.07"
"24/01/2020 9:50:35 PM","542.20","22.39","25.00","21.00","25.06"
"24/01/2020 9:45:35 PM","547.40","22.38","25.00","21.00","25.05"
"24/01/2020 9:40:35 PM","546.40","22.36","25.00","21.00","25.05"
"24/01/2020 9:35:35 PM","545.80","22.34","25.00","21.00","25.04"
"24/01/2020 9:30:35 PM","547.80","22.33","25.00","21.00","25.02"
"24/01/2020 9:25:35 PM","543.00","22.31","25.00","21.00","25.02"
"24/01/2020 9:20:35 PM","539.40","22.29","25.00","21.00","25.01"
"24/01/2020 9:15:35 PM","540.40","22.27","25.00","21.00","25.00"
"24/01/2020 9:10:35 PM","544.00","22.25","25.00","21.00","24.99"
"24/01/2020 9:05:35 PM","543.60","22.23","25.00","21.00","24.98"
"24/01/2020 9:00:35 PM","546.00","22.21","25.00","21.00","24.97"
"24/01/2020 8:55:35 PM","546.40","22.19","25.00","21.00","24.96"
"24/01/2020 8:50:35 PM","551.00","22.17","25.00","21.00","24.95"
"24/01/2020 8:45:35 PM","544.20","22.15","25.00","21.00","24.94"
"24/01/2020 8:40:35 PM","536.60","22.13","25.00","21.00","24.93"
"24/01/2020 8:35:35 PM","545.80","22.11","25.00","21.00","24.92"
"24/01/2020 8:30:35 PM","536.80","22.10","25.00","21.00","24.90"
"24/01/2020 8:25:35 PM","536.20","22.07","25.00","21.00","24.90"
"24/01/2020 8:20:35 PM","536.20","22.04","25.00","21.00","24.89"
"24/01/2020 8:15:35 PM","540.20","22.02","25.00","21.00","24.87"
"24/01/2020 8:10:35 PM","540.60","21.99","25.00","21.00","24.86"
"24/01/2020 8:05:35 PM","538.20","21.95","25.00","21.00","24.84"
"24/01/2020 8:00:35 PM","531.40","21.93","25.00","21.00","24.83"
"24/01/2020 7:55:35 PM","543.00","21.89","25.00","21.00","24.83"
"24/01/2020 7:50:35 PM","543.20","21.86","25.00","21.00","24.81"
"24/01/2020 7:45:35 PM","530.20","21.82","25.00","21.00","24.80"
"24/01/2020 7:40:35 PM","540.80","21.79","25.00","21.00","24.79"
"24/01/2020 7:35:35 PM","531.80","21.76","25.00","21.00","24.77"
"24/01/2020 7:30:35 PM","523.20","21.72","25.00","21.00","24.76"
"24/01/2020 7:25:35 PM","533.00","21.68","25.00","21.00","24.74"
"24/01/2020 7:20:35 PM","542.40","21.64","25.00","21.00","24.72"
"24/01/2020 7:15:35 PM","532.60","21.59","25.00","21.00","24.71"
"24/01/2020 7:10:35 PM","535.60","21.54","25.00","21.00","24.69"
"24/01/2020 7:05:35 PM","539.80","21.49","25.00","21.00","24.67"
"24/01/2020 7:00:35 PM","544.40","21.45","25.00","21.00","24.65"
"24/01/2020 6:55:35 PM","529.00","21.40","25.00","21.00","24.63"
"24/01/2020 6:50:35 PM","535.40","21.35","25.00","21.00","24.62"
"24/01/2020 6:45:35 PM","533.00","21.29","25.00","21.00","24.60"
"24/01/2020 6:40:35 PM","527.60","21.23","25.00","21.00","24.58"
"24/01/2020 6:35:35 PM","536.60","21.17","25.00","21.00","24.56"
"24/01/2020 6:30:35 PM","536.40","21.10","25.00","21.00","24.55"
"24/01/2020 6:25:35 PM","530.60","21.03","25.00","21.00","24.53"
"24/01/2020 6:20:35 PM","536.80","20.96","25.00","21.00","24.50"
"24/01/2020 6:15:35 PM","538.20","20.88","25.00","21.00","24.48"
"24/01/2020 6:10:35 PM","536.20","20.80","25.00","21.00","24.47"
"24/01/2020 6:05:35 PM","533.60","20.72","25.00","21.00","24.44"
"24/01/2020 6:00:35 PM","538.80","20.65","25.00","21.00","24.41"
"24/01/2020 5:55:35 PM","536.60","20.56","25.00","21.00","24.39"
"24/01/2020 5:50:35 PM","539.00","20.46","25.00","21.00","24.36"
"24/01/2020 5:45:35 PM","540.40","20.36","25.00","21.00","24.33"
"24/01/2020 5:40:35 PM","538.00","20.26","25.00","21.00","24.31"
"24/01/2020 5:35:35 PM","543.40","20.18","25.00","21.00","24.28"
"24/01/2020 5:30:35 PM","544.60","20.08","25.00","21.00","24.26"
"24/01/2020 5:25:35 PM","537.20","19.97","25.00","21.00","24.24"
"24/01/2020 5:20:35 PM","536.80","19.88","25.00","21.00","24.21"
"24/01/2020 5:15:35 PM","545.40","19.77","25.00","21.00","24.18"
"24/01/2020 5:10:35 PM","539.00","19.65","25.00","21.00","24.15"
"24/01/2020 5:05:35 PM","546.20","19.53","25.00","21.00","24.11"
"24/01/2020 5:00:35 PM","539.80","19.41","25.00","21.00","24.08"
"24/01/2020 4:55:35 PM","545.20","19.27","25.00","21.00","24.04"
"24/01/2020 4:50:35 PM","541.80","19.13","25.00","21.00","24.01"
"24/01/2020 4:45:35 PM","542.60","18.98","25.00","21.00","23.97"
"24/01/2020 4:40:35 PM","545.80","18.82","25.00","21.00","23.93"
"24/01/2020 4:35:35 PM","555.20","18.66","25.00","21.00","23.90"
"24/01/2020 4:30:35 PM","551.40","18.49","25.00","21.00","23.85"
"24/01/2020 4:25:35 PM","554.80","18.32","25.00","21.00","23.81"
"24/01/2020 4:20:35 PM","554.00","18.15","25.00","21.00","23.77"
"24/01/2020 4:15:35 PM","557.20","17.92","25.00","21.00","23.72"
"24/01/2020 4:10:35 PM","559.40","17.66","25.00","21.00","23.67"
"24/01/2020 4:05:35 PM","581.00","17.36","25.00","21.00","23.63"
"24/01/2020 4:00:35 PM","577.20","17.03","25.00","21.00","23.57"
"24/01/2020 3:55:35 PM","573.40","16.65","25.00","21.00","23.51"
"24/01/2020 3:50:35 PM","589.20","16.13","25.00","21.00","23.44"
"24/01/2020 3:45:35 PM","607.20","15.52","25.00","21.00","23.40"
"24/01/2020 3:40:35 PM","608.20","15.10","25.00","21.00","23.39"
"24/01/2020 3:35:35 PM","607.80","15.13","23.00","22.00","23.40"
"24/01/2020 3:30:35 PM","614.20","15.21","23.00","22.00","23.40"
"24/01/2020 3:25:35 PM","608.80","15.50","23.00","22.00","23.41"
"24/01/2020 3:20:35 PM","617.60","16.08","23.00","22.00","23.41"
"24/01/2020 3:15:35 PM","616.60","16.88","23.00","22.00","23.41"
"24/01/2020 3:10:35 PM","634.20","17.21","23.00","22.00","23.39"
"24/01/2020 3:05:35 PM","631.80","16.27","23.00","22.00","23.39"
"24/01/2020 3:00:35 PM","618.40","15.65","23.00","22.00","23.42"
"24/01/2020 2:55:35 PM","605.40","15.66","23.00","22.00","23.41"
"24/01/2020 2:50:35 PM","612.60","15.48","23.00","22.00","23.40"
"24/01/2020 2:45:35 PM","610.00","15.38","23.00","22.00","23.39"
"24/01/2020 2:40:35 PM","603.60","15.16","23.00","22.00","23.42"
"24/01/2020 2:35:35 PM","608.80","14.96","23.00","22.00","23.44"
"24/01/2020 2:30:35 PM","602.00","14.89","23.00","22.00","23.46"
"24/01/2020 2:25:35 PM","610.40","15.02","23.00","22.00","23.46"
"24/01/2020 2:20:35 PM","613.00","15.74","23.00","22.00","23.45"
"24/01/2020 2:15:35 PM","612.20","16.74","23.00","22.00","23.41"
"24/01/2020 2:10:35 PM","613.20","17.71","23.00","22.00","23.36"
"24/01/2020 2:05:35 PM","619.80","19.83","23.00","22.00","23.30"
"24/01/2020 2:00:35 PM","619.00","20.59","23.00","22.00","23.23"
"24/01/2020 1:55:35 PM","624.00","14.93","23.00","22.00","23.22"
"24/01/2020 1:50:35 PM","623.60","13.18","23.00","22.00","23.27"
"24/01/2020 1:45:35 PM","631.80","12.69","23.00","22.00","23.31"
"24/01/2020 1:40:35 PM","632.00","12.43","23.00","22.00","23.36"
"24/01/2020 1:35:35 PM","628.60","12.05","23.00","22.00","23.40"
"24/01/2020 1:30:35 PM","620.40","11.70","23.00","22.00","23.44"
"24/01/2020 1:25:35 PM","611.60","11.43","23.00","22.00","23.51"
"24/01/2020 1:20:35 PM","620.00","11.30","23.00","22.00","23.54"
"24/01/2020 1:15:35 PM","613.40","11.03","23.00","22.00","23.59"
"24/01/2020 1:10:35 PM","605.00","10.64","23.00","22.00","23.65"
"24/01/2020 1:05:35 PM","615.80","10.20","23.00","22.00","23.75"
"24/01/2020 1:00:35 PM","599.80","9.82","23.00","22.00","23.84"
"24/01/2020 12:55:35 PM","598.60","9.39","23.00","22.00","23.92"
"24/01/2020 12:50:35 PM","589.20","9.30","23.00","22.00","24.06"
"24/01/2020 12:45:35 PM","581.60","9.43","23.00","22.00","24.15"
"24/01/2020 12:40:35 PM","566.20","9.54","23.00","22.00","24.27"
"24/01/2020 12:35:35 PM","553.60","9.43","23.00","22.00","24.41"
"24/01/2020 12:30:35 PM","553.40","9.37","23.00","22.00","24.52"
"24/01/2020 12:25:35 PM","537.20","9.44","23.00","22.00","24.63"
"24/01/2020 12:20:35 PM","540.20","9.84","23.00","22.00","24.71"
"24/01/2020 12:15:35 PM","530.80","11.06","23.00","22.00","24.78"
"24/01/2020 12:10:35 PM","517.00","21.12","25.00","21.00","24.77"
"24/01/2020 12:05:35 PM","511.20","21.08","25.00","21.00","24.75"
"24/01/2020 12:00:35 PM","516.80","21.04","25.00","21.00","24.74"
"24/01/2020 11:55:35 AM","519.60","21.02","25.00","21.00","24.74"
"24/01/2020 11:50:35 AM","517.60","20.99","25.00","21.00","24.72"
"24/01/2020 11:45:35 AM","514.60","20.95","25.00","21.00","24.71"
"24/01/2020 11:40:35 AM","515.60","20.92","25.00","21.00","24.69"
"24/01/2020 11:35:35 AM","512.80","20.88","25.00","21.00","24.68"
"24/01/2020 11:30:35 AM","514.60","20.85","25.00","21.00","24.66"
"24/01/2020 11:25:35 AM","517.00","20.83","25.00","21.00","24.64"
"24/01/2020 11:20:35 AM","521.40","20.79","25.00","21.00","24.62"
"24/01/2020 11:15:35 AM","517.60","20.76","25.00","21.00","24.61"
"24/01/2020 11:10:35 AM","523.80","20.72","25.00","21.00","24.60"
"24/01/2020 11:05:35 AM","513.80","20.68","25.00","21.00","24.58"
"24/01/2020 11:00:35 AM","519.20","20.64","25.00","21.00","24.57"
"24/01/2020 10:55:35 AM","511.40","20.60","25.00","21.00","24.55"
"24/01/2020 10:50:35 AM","511.80","20.56","25.00","21.00","24.53"
"24/01/2020 10:45:35 AM","516.20","20.52","25.00","21.00","24.52"
"24/01/2020 10:40:35 AM","514.80","20.48","25.00","21.00","24.51"
"24/01/2020 10:35:35 AM","516.60","20.44","25.00","21.00","24.50"
"24/01/2020 10:30:35 AM","515.40","20.40","25.00","21.00","24.48"
"24/01/2020 10:25:35 AM","518.80","20.36","25.00","21.00","24.47"
"24/01/2020 10:20:35 AM","511.40","20.31","25.00","21.00","24.45"
"24/01/2020 10:15:35 AM","514.40","20.27","25.00","21.00","24.42"
"24/01/2020 10:10:35 AM","515.80","20.23","25.00","21.00","24.41"
"24/01/2020 10:05:35 AM","518.60","20.20","25.00","21.00","24.40"
"24/01/2020 10:00:35 AM","516.20","20.16","25.00","21.00","24.37"
"24/01/2020 9:55:35 AM","513.80","20.13","25.00","21.00","24.36"
"24/01/2020 9:50:35 AM","519.20","20.10","25.00","21.00","24.34"
"24/01/2020 9:45:35 AM","520.20","20.05","25.00","21.00","24.32"
"24/01/2020 9:40:35 AM","520.00","20.02","25.00","21.00","24.30"
"24/01/2020 9:35:35 AM","518.60","20.00","25.00","21.00","24.29"
"24/01/2020 9:30:35 AM","527.80","19.97","25.00","21.00","24.27"
"24/01/2020 9:25:35 AM","526.40","19.94","25.00","21.00","24.26"
"24/01/2020 9:20:35 AM","526.80","19.90","25.00","21.00","24.23"
"24/01/2020 9:15:35 AM","517.20","19.88","25.00","21.00","24.21"
"24/01/2020 9:10:35 AM","524.00","19.85","25.00","21.00","24.19"
"24/01/2020 9:05:35 AM","522.00","19.82","25.00","21.00","24.17"
"24/01/2020 9:00:35 AM","525.00","19.81","25.00","21.00","24.15"
"24/01/2020 8:55:35 AM","528.60","19.79","25.00","21.00","24.13"
"24/01/2020 8:50:35 AM","529.80","19.78","25.00","21.00","24.11"
"24/01/2020 8:45:35 AM","534.60","19.77","25.00","21.00","24.08"
"24/01/2020 8:40:35 AM","526.20","19.75","25.00","21.00","24.06"
"24/01/2020 8:35:35 AM","525.00","19.73","25.00","21.00","24.03"
"24/01/2020 8:30:35 AM","529.40","19.74","25.00","21.00","24.01"
"24/01/2020 8:25:35 AM","527.80","19.74","25.00","21.00","23.99"
"24/01/2020 8:20:35 AM","531.80","19.73","25.00","21.00","23.96"
"24/01/2020 8:15:35 AM","541.60","19.71","25.00","21.00","23.93"
"24/01/2020 8:10:35 AM","532.00","19.69","25.00","21.00","23.91"
"24/01/2020 8:05:35 AM","530.20","19.67","25.00","21.00","23.88"
"24/01/2020 8:00:35 AM","531.80","19.66","25.00","21.00","23.84"
"24/01/2020 7:55:35 AM","530.60","19.65","25.00","21.00","23.81"
"24/01/2020 7:50:35 AM","536.80","19.65","25.00","21.00","23.77"
"24/01/2020 7:45:35 AM","524.40","19.62","25.00","21.00","23.73"
"24/01/2020 7:40:35 AM","531.60","19.58","25.00","21.00","23.69"
"24/01/2020 7:35:35 AM","539.00","19.57","25.00","21.00","23.64"
"24/01/2020 7:30:35 AM","528.00","19.54","25.00","21.00","23.59"
"24/01/2020 7:25:35 AM","542.20","19.47","25.00","21.00","23.52"
"24/01/2020 7:20:35 AM","530.20","19.37","25.00","21.00","23.46"
"24/01/2020 7:15:35 AM","536.40","19.19","25.00","21.00","23.37"
"24/01/2020 7:10:35 AM","529.60","18.90","25.00","21.00","23.29"
"24/01/2020 7:05:35 AM","537.20","18.53","25.00","21.00","23.20"
"24/01/2020 7:00:35 AM","535.60","18.58","23.00","22.00","23.15"
"24/01/2020 6:55:35 AM","537.00","18.61","23.00","22.00","23.15"
"24/01/2020 6:50:35 AM","533.60","18.75","23.00","22.00","23.12"
"24/01/2020 6:45:35 AM","529.80","18.60","23.00","22.00","23.11"
"24/01/2020 6:40:35 AM","535.00","18.45","23.00","22.00","23.13"
"24/01/2020 6:35:35 AM","532.20","17.76","23.00","22.00","23.16"
"24/01/2020 6:30:35 AM","537.20","15.87","23.00","22.00","23.28"
"24/01/2020 6:25:35 AM","541.60","13.83","23.00","22.00","23.49"
"24/01/2020 6:20:35 AM","538.20","12.22","23.00","22.00","23.72"
"24/01/2020 6:15:35 AM","533.60","11.29","23.00","22.00","23.83"
"24/01/2020 6:10:35 AM","531.40","12.20","23.00","22.00","23.88"
"24/01/2020 6:05:35 AM","527.80","16.01","25.00","21.00","23.83"
"24/01/2020 6:00:35 AM","530.20","15.68","25.00","21.00","23.77"
"24/01/2020 5:55:35 AM","531.80","15.28","25.00","21.00","23.70"
"24/01/2020 5:50:35 AM","537.40","14.73","25.00","21.00","23.61"
"24/01/2020 5:45:35 AM","525.60","14.00","25.00","21.00","23.51"
"24/01/2020 5:40:35 AM","526.40","13.09","25.00","21.00","23.40"
"24/01/2020 5:35:35 AM","533.40","13.14","23.00","22.00","23.34"
"24/01/2020 5:30:35 AM","526.80","12.28","23.00","22.00","23.47"
"24/01/2020 5:25:35 AM","529.00","10.92","23.00","22.00","23.74"
"24/01/2020 5:20:35 AM","530.80","9.95","23.00","22.00","24.01"
"24/01/2020 5:15:35 AM","535.00","9.95","23.00","22.00","24.32"
"24/01/2020 5:10:35 AM","521.40","9.93","23.00","22.00","24.62"
"24/01/2020 5:05:35 AM","529.20","10.06","23.00","22.00","24.92"
"24/01/2020 5:00:35 AM","530.00","10.43","23.00","22.00","25.21"
"24/01/2020 4:55:35 AM","526.60","17.96","23.00","22.00","25.29"
"24/01/2020 4:50:35 AM","532.00","18.08","25.00","21.00","25.31"
"24/01/2020 4:45:35 AM","539.60","17.99","25.00","21.00","25.31"
"24/01/2020 4:40:35 AM","525.40","18.00","25.00","21.00","25.31"
"24/01/2020 4:35:35 AM","538.40","18.05","25.00","21.00","25.31"
"24/01/2020 4:30:35 AM","529.00","18.05","25.00","21.00","25.31"
"24/01/2020 4:25:35 AM","527.00","17.98","25.00","21.00","25.31"
"24/01/2020 4:20:35 AM","530.20","17.97","25.00","21.00","25.32"
"24/01/2020 4:15:35 AM","526.20","17.95","25.00","21.00","25.32"
"24/01/2020 4:10:35 AM","537.00","17.92","25.00","21.00","25.32"
"24/01/2020 4:05:35 AM","534.60","17.87","25.00","21.00","25.32"
"24/01/2020 4:00:35 AM","521.80","17.83","25.00","21.00","25.32"
"24/01/2020 3:55:35 AM","528.00","17.82","25.00","21.00","25.31"
"24/01/2020 3:50:35 AM","522.40","17.79","25.00","21.00","25.31"
"24/01/2020 3:45:35 AM","522.20","17.77","25.00","21.00","25.31"
"24/01/2020 3:40:35 AM","520.20","17.74","25.00","21.00","25.31"
"24/01/2020 3:35:35 AM","521.80","17.70","25.00","21.00","25.31"
"24/01/2020 3:30:35 AM","528.00","17.68","25.00","21.00","25.31"
"24/01/2020 3:25:35 AM","521.80","17.68","25.00","21.00","25.31"
"24/01/2020 3:20:35 AM","519.80","17.68","25.00","21.00","25.30"
"24/01/2020 3:15:35 AM","514.20","17.65","25.00","21.00","25.30"
"24/01/2020 3:10:35 AM","521.00","17.63","25.00","21.00","25.30"
"24/01/2020 3:05:35 AM","517.60","17.62","25.00","21.00","25.30"
"24/01/2020 3:00:35 AM","518.80","17.64","25.00","21.00","25.29"
"24/01/2020 2:55:35 AM","520.00","17.61","25.00","21.00","25.29"
"24/01/2020 2:50:35 AM","519.80","17.61","25.00","21.00","25.29"
"24/01/2020 2:45:35 AM","518.40","17.62","25.00","21.00","25.28"
"24/01/2020 2:40:35 AM","523.00","17.61","25.00","21.00","25.29"
"24/01/2020 2:35:35 AM","527.00","17.64","25.00","21.00","25.28"
"24/01/2020 2:30:35 AM","523.20","17.62","25.00","21.00","25.29"
"24/01/2020 2:25:35 AM","517.00","17.62","25.00","21.00","25.29"
"24/01/2020 2:20:35 AM","519.60","17.63","25.00","21.00","25.28"
"24/01/2020 2:15:35 AM","525.40","17.64","25.00","21.00","25.28"
"24/01/2020 2:10:35 AM","523.20","17.65","25.00","21.00","25.28"
"24/01/2020 2:05:35 AM","519.60","17.65","25.00","21.00","25.28"
"24/01/2020 2:00:35 AM","519.60","17.66","25.00","21.00","25.27"
"24/01/2020 1:55:35 AM","511.20","17.68","25.00","21.00","25.27"
"24/01/2020 1:50:35 AM","514.60","17.68","25.00","21.00","25.27"
"24/01/2020 1:45:35 AM","518.20","17.68","25.00","21.00","25.27"
"24/01/2020 1:40:35 AM","514.60","17.67","25.00","21.00","25.26"
"24/01/2020 1:35:35 AM","513.40","17.68","25.00","21.00","25.26"
"24/01/2020 1:30:35 AM","524.60","17.69","25.00","21.00","25.25"
"24/01/2020 1:25:35 AM","514.40","17.70","25.00","21.00","25.25"
"24/01/2020 1:20:35 AM","519.40","17.71","25.00","21.00","25.25"
"24/01/2020 1:15:35 AM","514.40","17.68","25.00","21.00","25.25"
"24/01/2020 1:10:35 AM","520.40","17.68","25.00","21.00","25.24"
"24/01/2020 1:05:35 AM","517.60","17.68","25.00","21.00","25.24"
"24/01/2020 1:00:35 AM","509.00","17.68","25.00","21.00","25.23"
"24/01/2020 12:55:35 AM","512.40","17.69","25.00","21.00","25.23"
"24/01/2020 12:50:35 AM","514.20","17.70","25.00","21.00","25.23"
"24/01/2020 12:45:35 AM","514.60","17.70","25.00","21.00","25.22"
"24/01/2020 12:40:35 AM","516.00","17.70","25.00","21.00","25.22"
"24/01/2020 12:35:35 AM","522.20","17.69","25.00","21.00","25.22"
"24/01/2020 12:30:35 AM","526.80","17.67","25.00","21.00","25.22"
"24/01/2020 12:25:35 AM","517.80","17.68","25.00","21.00","25.21"
"24/01/2020 12:20:35 AM","519.20","17.68","25.00","21.00","25.21"
"24/01/2020 12:15:35 AM","510.40","17.67","25.00","21.00","25.20"
"24/01/2020 12:10:35 AM","514.00","17.69","25.00","21.00","25.20"
"24/01/2020 12:05:35 AM","518.80","17.71","25.00","21.00","25.20"
"24/01/2020 12:00:35 AM","515.00","17.70","25.00","21.00","25.19"
"23/01/2020 11:55:35 PM","518.40","17.70","25.00","21.00","25.19"
"23/01/2020 11:50:35 PM","516.40","17.69","25.00","21.00","25.18"
"23/01/2020 11:45:35 PM","517.40","17.70","25.00","21.00","25.17"
"23/01/2020 11:40:35 PM","514.80","17.66","25.00","21.00","25.18"
"23/01/2020 11:35:35 PM","508.20","17.61","25.00","21.00","25.16"
"23/01/2020 11:30:35 PM","516.40","17.60","25.00","21.00","25.16"
"23/01/2020 11:25:35 PM","513.40","17.59","25.00","21.00","25.15"
"23/01/2020 11:20:35 PM","510.40","17.59","25.00","21.00","25.15"
"23/01/2020 11:15:35 PM","520.80","17.60","25.00","21.00","25.14"
"23/01/2020 11:10:35 PM","515.40","17.60","25.00","21.00","25.14"
"23/01/2020 11:05:35 PM","522.00","17.59","25.00","21.00","25.13"
"23/01/2020 11:00:35 PM","520.60","17.60","25.00","21.00","25.13"
"23/01/2020 10:55:35 PM","517.20","17.60","25.00","21.00","25.13"
"23/01/2020 10:50:35 PM","521.60","17.60","25.00","21.00","25.11"
"23/01/2020 10:45:35 PM","515.80","17.62","25.00","21.00","25.11"
"23/01/2020 10:40:35 PM","513.00","17.63","25.00","21.00","25.10"
"23/01/2020 10:35:35 PM","514.80","17.63","25.00","21.00","25.09"
"23/01/2020 10:30:35 PM","518.80","17.62","25.00","21.00","25.08"
"23/01/2020 10:25:35 PM","525.00","17.64","25.00","21.00","25.07"
"23/01/2020 10:20:35 PM","516.40","17.63","25.00","21.00","25.06"
"23/01/2020 10:15:35 PM","519.20","17.63","25.00","21.00","25.06"
"23/01/2020 10:10:35 PM","524.80","17.63","25.00","21.00","25.06"
"23/01/2020 10:05:35 PM","516.40","17.62","25.00","21.00","25.05"
"23/01/2020 10:00:35 PM","518.60","17.60","25.00","21.00","25.04"
"23/01/2020 9:55:35 PM","515.40","17.58","25.00","21.00","25.03"
"23/01/2020 9:50:35 PM","516.20","17.56","25.00","21.00","25.02"
"23/01/2020 9:45:35 PM","518.00","17.53","25.00","21.00","25.01"
"23/01/2020 9:40:35 PM","525.80","17.52","25.00","21.00","25.00"
"23/01/2020 9:35:35 PM","524.00","17.50","25.00","21.00","24.98"
"23/01/2020 9:30:35 PM","520.20","17.50","25.00","21.00","24.97"
"23/01/2020 9:25:35 PM","517.20","17.50","25.00","21.00","24.97"
"23/01/2020 9:20:35 PM","524.40","17.49","25.00","21.00","24.96"
"23/01/2020 9:15:35 PM","521.40","17.49","25.00","21.00","24.95"
"23/01/2020 9:10:35 PM","517.20","17.46","25.00","21.00","24.94"
"23/01/2020 9:05:35 PM","525.20","17.46","25.00","21.00","24.93"
"23/01/2020 9:00:35 PM","519.80","17.46","25.00","21.00","24.91"
"23/01/2020 8:55:35 PM","523.80","17.47","25.00","21.00","24.90"
"23/01/2020 8:50:35 PM","510.60","17.48","25.00","21.00","24.89"
"23/01/2020 8:45:35 PM","513.60","17.48","25.00","21.00","24.88"
"23/01/2020 8:40:35 PM","515.00","17.48","25.00","21.00","24.87"
"23/01/2020 8:35:35 PM","521.80","17.48","25.00","21.00","24.86"
"23/01/2020 8:30:35 PM","520.00","17.48","25.00","21.00","24.85"
"23/01/2020 8:25:35 PM","524.40","17.49","25.00","21.00","24.83"
"23/01/2020 8:20:35 PM","511.00","17.48","25.00","21.00","24.81"
"23/01/2020 8:15:35 PM","518.60","17.46","25.00","21.00","24.79"
"23/01/2020 8:10:35 PM","519.60","17.42","25.00","21.00","24.78"
"23/01/2020 8:05:35 PM","517.80","17.38","25.00","21.00","24.76"
"23/01/2020 8:00:35 PM","518.00","17.35","25.00","21.00","24.75"
"23/01/2020 7:55:35 PM","517.60","17.30","25.00","21.00","24.74"
"23/01/2020 7:50:35 PM","510.60","17.24","25.00","21.00","24.72"
"23/01/2020 7:45:35 PM","523.20","17.21","25.00","21.00","24.70"
"23/01/2020 7:40:35 PM","521.60","17.17","25.00","21.00","24.68"
"23/01/2020 7:35:35 PM","511.20","17.14","25.00","21.00","24.66"
"23/01/2020 7:30:35 PM","518.00","17.10","25.00","21.00","24.65"
"23/01/2020 7:25:35 PM","519.80","17.07","25.00","21.00","24.63"
"23/01/2020 7:20:35 PM","522.20","17.02","25.00","21.00","24.61"
"23/01/2020 7:15:35 PM","513.40","17.01","25.00","21.00","24.59"
"23/01/2020 7:10:35 PM","518.00","17.00","25.00","21.00","24.57"
"23/01/2020 7:05:35 PM","517.40","16.99","25.00","21.00","24.55"
"23/01/2020 7:00:35 PM","521.00","16.99","25.00","21.00","24.53"
"23/01/2020 6:55:35 PM","514.80","16.97","25.00","21.00","24.50"
"23/01/2020 6:50:35 PM","519.00","16.96","25.00","21.00","24.47"
"23/01/2020 6:45:35 PM","517.60","16.93","25.00","21.00","24.45"
"23/01/2020 6:40:35 PM","519.00","16.92","25.00","21.00","24.43"
"23/01/2020 6:35:35 PM","515.80","16.90","25.00","21.00","24.40"
"23/01/2020 6:30:35 PM","517.60","16.89","25.00","21.00","24.37"
"23/01/2020 6:25:35 PM","519.20","16.84","25.00","21.00","24.34"
"23/01/2020 6:20:35 PM","534.80","16.77","25.00","21.00","24.32"
"23/01/2020 6:15:35 PM","528.20","16.69","25.00","21.00","24.29"
"23/01/2020 6:10:35 PM","523.20","16.60","25.00","21.00","24.26"
"23/01/2020 6:05:35 PM","516.60","16.50","25.00","21.00","24.23"
"23/01/2020 6:00:35 PM","534.40","16.46","25.00","21.00","24.20"
"23/01/2020 5:55:35 PM","525.20","16.35","25.00","21.00","24.16"
"23/01/2020 5:50:35 PM","525.00","16.24","25.00","21.00","24.12"
"23/01/2020 5:45:35 PM","523.20","16.14","25.00","21.00","24.08"
"23/01/2020 5:40:35 PM","539.00","15.99","25.00","21.00","24.04"
"23/01/2020 5:35:35 PM","528.40","15.85","25.00","21.00","23.99"
"23/01/2020 5:30:35 PM","528.80","15.70","25.00","21.00","23.95"
"23/01/2020 5:25:35 PM","544.40","15.55","25.00","21.00","23.90"
"23/01/2020 5:20:35 PM","536.20","15.39","25.00","21.00","23.84"
"23/01/2020 5:15:35 PM","542.20","15.21","25.00","21.00","23.78"
"23/01/2020 5:10:35 PM","548.00","15.00","25.00","21.00","23.73"
"23/01/2020 5:05:35 PM","553.80","14.75","25.00","21.00","23.67"
"23/01/2020 5:00:35 PM","554.60","14.42","25.00","21.00","23.61"
"23/01/2020 4:55:35 PM","576.60","13.99","25.00","21.00","23.54"
"23/01/2020 4:50:35 PM","566.00","13.46","25.00","21.00","23.46"
"23/01/2020 4:45:35 PM","574.80","12.79","25.00","21.00","23.37"
"23/01/2020 4:40:35 PM","598.20","11.99","25.00","21.00","23.29"
"23/01/2020 4:35:35 PM","600.20","11.17","25.00","21.00","23.28"
"23/01/2020 4:30:35 PM","607.00","11.01","23.00","22.00","23.31"
"23/01/2020 4:25:35 PM","609.60","10.98","23.00","22.00","23.35"
"23/01/2020 4:20:35 PM","603.00","11.13","23.00","22.00","23.37"
"23/01/2020 4:15:35 PM","620.00","11.69","23.00","22.00","23.40"
"23/01/2020 4:10:35 PM","600.20","12.27","23.00","22.00","23.43"
"23/01/2020 4:05:35 PM","619.20","12.29","23.00","22.00","23.44"
"23/01/2020 4:00:35 PM","626.20","12.23","23.00","22.00","23.44"
"23/01/2020 3:55:35 PM","637.20","12.17","23.00","22.00","23.45"
"23/01/2020 3:50:35 PM","627.20","12.01","23.00","22.00","23.46"
"23/01/2020 3:45:35 PM","620.00","11.88","23.00","22.00","23.48"
"23/01/2020 3:40:35 PM","634.00","11.87","23.00","22.00","23.50"
"23/01/2020 3:35:35 PM","633.40","12.00","23.00","22.00","23.51"
"23/01/2020 3:30:35 PM","629.60","12.01","23.00","22.00","23.52"
"23/01/2020 3:25:35 PM","641.00","11.96","23.00","22.00","23.54"
"23/01/2020 3:20:35 PM","640.80","11.97","23.00","22.00","23.54"
"23/01/2020 3:15:35 PM","632.20","11.99","23.00","22.00","23.53"
"23/01/2020 3:10:35 PM","638.40","12.10","23.00","22.00","23.54"
"23/01/2020 3:05:35 PM","640.40","12.23","23.00","22.00","23.54"
"23/01/2020 3:00:35 PM","637.20","12.37","23.00","22.00","23.54"
"23/01/2020 2:55:35 PM","641.40","12.56","23.00","22.00","23.53"
"23/01/2020 2:50:35 PM","656.20","12.80","23.00","22.00","23.53"
"23/01/2020 2:45:35 PM","659.20","12.96","23.00","22.00","23.53"
"23/01/2020 2:40:35 PM","665.80","12.81","23.00","22.00","23.56"
"23/01/2020 2:35:35 PM","679.60","12.48","23.00","22.00","23.57"
"23/01/2020 2:30:35 PM","684.40","12.80","23.00","22.00","23.58"
"23/01/2020 2:25:35 PM","684.60","13.04","23.00","22.00","23.56"
"23/01/2020 2:20:35 PM","679.20","13.52","23.00","22.00","23.55"
"23/01/2020 2:15:35 PM","689.00","13.60","23.00","22.00","23.57"
"23/01/2020 2:10:35 PM","673.00","13.14","23.00","22.00","23.58"
"23/01/2020 2:05:35 PM","674.60","12.58","23.00","22.00","23.61"
"23/01/2020 2:00:35 PM","683.80","12.52","23.00","22.00","23.62"
"23/01/2020 1:55:35 PM","676.40","12.48","23.00","22.00","23.64"
"23/01/2020 1:50:35 PM","674.80","12.49","23.00","22.00","23.65"
"23/01/2020 1:45:35 PM","669.60","12.10","23.00","22.00","23.74"
"23/01/2020 1:40:35 PM","660.40","11.32","23.00","22.00","23.81"
"23/01/2020 1:35:35 PM","671.40","10.73","23.00","22.00","23.89"
"23/01/2020 1:30:35 PM","659.20","10.26","23.00","22.00","23.97"
"23/01/2020 1:25:35 PM","666.20","10.15","23.00","22.00","24.06"
"23/01/2020 1:20:35 PM","659.00","10.10","23.00","22.00","24.16"
"23/01/2020 1:15:35 PM","658.60","10.19","23.00","22.00","24.28"
"23/01/2020 1:10:35 PM","671.00","10.19","23.00","22.00","24.40"
"23/01/2020 1:05:35 PM","657.20","10.21","23.00","22.00","24.51"
"23/01/2020 1:00:35 PM","652.00","10.22","23.00","22.00","24.61"
"23/01/2020 12:55:35 PM","647.40","10.30","23.00","22.00","24.73"
"23/01/2020 12:50:35 PM","615.00","10.27","23.00","22.00","24.77"
"23/01/2020 12:45:35 PM","555.20","11.55","23.00","22.00","24.76"
"23/01/2020 12:40:35 PM","533.60","16.16","25.00","21.00","24.71"
"23/01/2020 12:35:35 PM","532.20","15.99","25.00","21.00","24.65"
"23/01/2020 12:30:35 PM","544.40","15.78","25.00","21.00","24.59"
"23/01/2020 12:25:35 PM","533.00","15.55","25.00","21.00","24.53"
"23/01/2020 12:20:35 PM","544.40","15.30","25.00","21.00","24.47"
"23/01/2020 12:15:35 PM","540.20","15.04","25.00","21.00","24.40"
"23/01/2020 12:10:35 PM","547.60","14.74","25.00","21.00","24.32"
"23/01/2020 12:05:35 PM","552.40","14.36","25.00","21.00","24.25"
"23/01/2020 12:00:35 PM","568.00","13.92","25.00","21.00","24.16"
"23/01/2020 11:55:35 AM","572.80","13.39","25.00","21.00","24.08"
"23/01/2020 11:50:35 AM","581.20","12.77","25.00","21.00","23.99"
"23/01/2020 11:45:35 AM","599.20","12.02","25.00","21.00","23.90"
"23/01/2020 11:40:35 AM","612.20","11.19","25.00","21.00","23.83"
"23/01/2020 11:35:35 AM","616.20","11.33","23.00","22.00","23.85"
"23/01/2020 11:30:35 AM","625.80","12.48","23.00","22.00","23.86"
"23/01/2020 11:25:35 AM","627.20","12.76","23.00","22.00","23.89"
"23/01/2020 11:20:35 AM","649.60","12.39","23.00","22.00","23.94"
"23/01/2020 11:15:35 AM","644.40","12.78","23.00","22.00","24.02"
"23/01/2020 11:10:35 AM","657.20","13.00","23.00","22.00","24.09"
"23/01/2020 11:05:35 AM","662.80","13.44","23.00","22.00","24.12"
"23/01/2020 11:00:35 AM","650.80","13.73","23.00","22.00","24.14"
"23/01/2020 10:55:35 AM","634.60","14.11","23.00","22.00","24.11"
"23/01/2020 10:50:35 AM","613.60","14.76","23.00","22.00","24.03"
"23/01/2020 10:45:35 AM","587.80","17.48","23.00","22.00","23.93"
"23/01/2020 10:40:35 AM","551.20","17.67","23.00","22.00","23.82"
"23/01/2020 10:35:35 AM","546.20","17.63","23.00","22.00","23.75"
"23/01/2020 10:30:35 AM","554.40","17.61","23.00","22.00","23.71"
"23/01/2020 10:25:35 AM","547.80","17.24","23.00","22.00","23.69"
"23/01/2020 10:20:35 AM","557.00","16.83","23.00","22.00","23.71"
"23/01/2020 10:15:35 AM","560.40","16.59","23.00","22.00","23.77"
"23/01/2020 10:10:35 AM","553.20","16.41","23.00","22.00","23.79"
"23/01/2020 10:05:35 AM","547.00","16.33","23.00","22.00","23.80"
"23/01/2020 10:00:35 AM","557.60","16.12","23.00","22.00","23.79"
"23/01/2020 9:55:35 AM","540.20","16.01","23.00","22.00","23.80"
"23/01/2020 9:50:35 AM","553.00","15.92","23.00","22.00","23.79"
"23/01/2020 9:45:35 AM","542.80","15.84","23.00","22.00","23.79"
"23/01/2020 9:40:35 AM","545.60","15.84","23.00","22.00","23.83"
"23/01/2020 9:35:35 AM","550.00","15.73","23.00","22.00","23.87"
"23/01/2020 9:30:35 AM","557.60","15.83","23.00","22.00","23.92"
"23/01/2020 9:25:35 AM","544.20","15.46","23.00","22.00","23.96"
"23/01/2020 9:20:35 AM","540.60","15.18","23.00","22.00","24.03"
"23/01/2020 9:15:35 AM","540.20","14.91","23.00","22.00","24.14"
"23/01/2020 9:10:35 AM","532.20","14.46","23.00","22.00","24.22"
"23/01/2020 9:05:35 AM","534.00","14.40","23.00","22.00","24.33"
"23/01/2020 9:00:35 AM","532.20","14.38","23.00","22.00","24.44"
"23/01/2020 8:55:35 AM","532.80","14.32","23.00","22.00","24.59"
"23/01/2020 8:50:35 AM","526.40","14.38","23.00","22.00","24.77"
"23/01/2020 8:45:35 AM","536.40","13.70","23.00","22.00","24.92"
"23/01/2020 8:40:35 AM","533.00","18.36","23.00","22.00","24.99"
"23/01/2020 8:35:35 AM","522.20","18.77","25.00","21.00","24.97"
"23/01/2020 8:30:35 AM","527.60","18.37","25.00","21.00","24.97"
"23/01/2020 8:25:35 AM","522.20","17.79","25.00","21.00","24.98"
"23/01/2020 8:20:35 AM","534.60","17.60","25.00","21.00","25.01"
"23/01/2020 8:15:35 AM","536.40","17.39","25.00","21.00","25.02"
"23/01/2020 8:10:35 AM","533.60","17.25","25.00","21.00","25.02"
"23/01/2020 8:05:35 AM","536.40","17.63","25.00","21.00","25.01"
"23/01/2020 8:00:35 AM","525.60","18.24","25.00","21.00","24.99"
"23/01/2020 7:55:35 AM","529.20","18.20","25.00","21.00","24.96"
"23/01/2020 7:50:35 AM","527.40","18.17","25.00","21.00","24.95"
"23/01/2020 7:45:35 AM","528.20","18.12","25.00","21.00","24.94"
"23/01/2020 7:40:35 AM","530.60","18.09","25.00","21.00","24.91"
"23/01/2020 7:35:35 AM","528.40","18.05","25.00","21.00","24.89"
"23/01/2020 7:30:35 AM","523.00","18.03","25.00","21.00","24.87"
"23/01/2020 7:25:35 AM","530.00","17.99","25.00","21.00","24.85"
"23/01/2020 7:20:35 AM","525.00","17.94","25.00","21.00","24.82"
"23/01/2020 7:15:35 AM","522.20","17.90","25.00","21.00","24.80"
"23/01/2020 7:10:35 AM","517.60","17.83","25.00","21.00","24.78"
"23/01/2020 7:05:35 AM","528.00","17.75","25.00","21.00","24.75"
"23/01/2020 7:00:35 AM","527.00","17.68","25.00","21.00","24.72"
"23/01/2020 6:55:35 AM","524.00","17.61","25.00","21.00","24.69"
"23/01/2020 6:50:35 AM","517.40","17.57","25.00","21.00","24.67"
"23/01/2020 6:45:35 AM","522.80","17.53","25.00","21.00","24.64"
"23/01/2020 6:40:35 AM","520.60","17.45","25.00","21.00","24.61"
"23/01/2020 6:35:35 AM","520.00","17.37","25.00","21.00","24.58"
"23/01/2020 6:30:35 AM","532.20","17.28","25.00","21.00","24.54"
"23/01/2020 6:25:35 AM","522.00","17.14","25.00","21.00","24.51"
"23/01/2020 6:20:35 AM","517.40","16.99","25.00","21.00","24.47"
"23/01/2020 6:15:35 AM","517.40","16.80","25.00","21.00","24.43"
"23/01/2020 6:10:35 AM","518.80","16.58","25.00","21.00","24.39"
"23/01/2020 6:05:35 AM","516.80","16.31","25.00","21.00","24.35"
"23/01/2020 6:00:35 AM","528.00","16.00","25.00","21.00","24.30"
"23/01/2020 5:55:35 AM","524.00","15.59","25.00","21.00","24.26"
"23/01/2020 5:50:35 AM","523.60","15.16","25.00","21.00","24.20"
"23/01/2020 5:45:35 AM","521.20","14.58","25.00","21.00","24.12"
"23/01/2020 5:40:35 AM","524.80","13.84","25.00","21.00","24.04"
"23/01/2020 5:35:35 AM","519.80","12.90","25.00","21.00","23.94"
"23/01/2020 5:30:35 AM","530.40","11.83","25.00","21.00","23.85"
"23/01/2020 5:25:35 AM","522.20","11.51","23.00","22.00","23.88"
"23/01/2020 5:20:35 AM","530.60","11.15","23.00","22.00","24.06"
"23/01/2020 5:15:35 AM","526.80","10.94","23.00","22.00","24.27"
"23/01/2020 5:10:35 AM","527.40","10.78","23.00","22.00","24.50"
"23/01/2020 5:05:35 AM","546.00","10.72","23.00","22.00","24.73"
"23/01/2020 5:00:35 AM","535.80","10.72","23.00","22.00","25.08"
"23/01/2020 4:55:35 AM","544.60","10.91","23.00","22.00","25.39"
"23/01/2020 4:50:35 AM","550.60","11.37","23.00","22.00","25.69"
"23/01/2020 4:45:35 AM","528.20","19.48","23.00","22.00","25.74"
"23/01/2020 4:40:35 AM","521.20","20.13","25.00","21.00","25.74"
"23/01/2020 4:35:35 AM","517.80","20.16","25.00","21.00","25.74"
"23/01/2020 4:30:35 AM","518.00","20.13","25.00","21.00","25.73"
"23/01/2020 4:25:35 AM","519.60","20.12","25.00","21.00","25.73"
"23/01/2020 4:20:35 AM","515.60","20.13","25.00","21.00","25.74"
"23/01/2020 4:15:35 AM","517.40","20.14","25.00","21.00","25.75"
"23/01/2020 4:10:35 AM","519.20","20.15","25.00","21.00","25.75"
"23/01/2020 4:05:35 AM","524.60","20.14","25.00","21.00","25.75"
"23/01/2020 4:00:35 AM","516.00","20.13","25.00","21.00","25.74"
"23/01/2020 3:55:35 AM","523.00","20.15","25.00","21.00","25.74"
"23/01/2020 3:50:35 AM","528.80","20.14","25.00","21.00","25.73"
"23/01/2020 3:45:35 AM","518.40","20.14","25.00","21.00","25.73"
"23/01/2020 3:40:35 AM","528.20","20.14","25.00","21.00","25.73"
"23/01/2020 3:35:35 AM","525.40","20.13","25.00","21.00","25.73"
"23/01/2020 3:30:35 AM","525.20","20.14","25.00","21.00","25.73"
"23/01/2020 3:25:35 AM","514.80","20.16","25.00","21.00","25.72"
"23/01/2020 3:20:35 AM","509.60","20.18","25.00","21.00","25.72"
"23/01/2020 3:15:35 AM","519.00","20.19","25.00","21.00","25.72"
"23/01/2020 3:10:35 AM","516.80","20.20","25.00","21.00","25.71"
"23/01/2020 3:05:35 AM","517.80","20.21","25.00","21.00","25.70"
"23/01/2020 3:00:35 AM","517.40","20.22","25.00","21.00","25.69"
"23/01/2020 2:55:35 AM","521.20","20.23","25.00","21.00","25.69"
"23/01/2020 2:50:35 AM","522.20","20.25","25.00","21.00","25.69"
"23/01/2020 2:45:35 AM","517.20","20.29","25.00","21.00","25.70"
"23/01/2020 2:40:35 AM","520.80","20.29","25.00","21.00","25.69"
"23/01/2020 2:35:35 AM","520.60","20.31","25.00","21.00","25.68"
"23/01/2020 2:30:35 AM","513.40","20.32","25.00","21.00","25.68"
"23/01/2020 2:25:35 AM","531.00","20.33","25.00","21.00","25.67"
"23/01/2020 2:20:35 AM","525.80","20.35","25.00","21.00","25.67"
"23/01/2020 2:15:35 AM","518.60","20.36","25.00","21.00","25.66"
"23/01/2020 2:10:35 AM","521.80","20.37","25.00","21.00","25.66"
"23/01/2020 2:05:35 AM","519.20","20.37","25.00","21.00","25.66"
"23/01/2020 2:00:35 AM","519.80","20.39","25.00","21.00","25.65"
"23/01/2020 1:55:35 AM","516.00","20.38","25.00","21.00","25.65"
"23/01/2020 1:50:35 AM","521.40","20.40","25.00","21.00","25.65"
"23/01/2020 1:45:35 AM","518.60","20.43","25.00","21.00","25.64"
"23/01/2020 1:40:35 AM","523.20","20.45","25.00","21.00","25.64"
"23/01/2020 1:35:35 AM","517.40","20.45","25.00","21.00","25.63"
"23/01/2020 1:30:35 AM","523.60","20.45","25.00","21.00","25.62"
"23/01/2020 1:25:35 AM","526.40","20.46","25.00","21.00","25.61"
"23/01/2020 1:20:35 AM","522.60","20.47","25.00","21.00","25.61"
"23/01/2020 1:15:35 AM","516.60","20.48","25.00","21.00","25.61"
"23/01/2020 1:10:35 AM","520.00","20.49","25.00","21.00","25.59"
"23/01/2020 1:05:35 AM","524.00","20.50","25.00","21.00","25.59"
"23/01/2020 1:00:35 AM","516.60","20.51","25.00","21.00","25.58"
"23/01/2020 12:55:35 AM","521.00","20.51","25.00","21.00","25.58"
"23/01/2020 12:50:35 AM","513.80","20.50","25.00","21.00","25.57"
"23/01/2020 12:45:35 AM","525.60","20.51","25.00","21.00","25.57"
"23/01/2020 12:40:35 AM","523.80","20.52","25.00","21.00","25.57"
"23/01/2020 12:35:35 AM","514.80","20.52","25.00","21.00","25.55"
"23/01/2020 12:30:35 AM","526.20","20.52","25.00","21.00","25.55"
"23/01/2020 12:25:35 AM","520.00","20.48","25.00","21.00","25.54"
"23/01/2020 12:20:35 AM","519.60","20.49","25.00","21.00","25.54"
"23/01/2020 12:15:35 AM","518.00","20.48","25.00","21.00","25.53"
"23/01/2020 12:10:35 AM","522.20","20.47","25.00","21.00","25.52"
"23/01/2020 12:05:35 AM","514.80","20.48","25.00","21.00","25.51"
"23/01/2020 12:00:35 AM","518.80","20.44","25.00","21.00","25.51"
"22/01/2020 11:55:35 PM","516.20","20.45","25.00","21.00","25.50"
"22/01/2020 11:50:35 PM","524.40","20.44","25.00","21.00","25.49"
"22/01/2020 11:45:35 PM","523.60","20.44","25.00","21.00","25.49"
"22/01/2020 11:40:35 PM","530.80","20.41","25.00","21.00","25.48"
"22/01/2020 11:35:35 PM","524.80","20.40","25.00","21.00","25.48"
"22/01/2020 11:30:35 PM","523.20","20.41","25.00","21.00","25.47"
"22/01/2020 11:25:35 PM","515.80","20.40","25.00","21.00","25.46"
"22/01/2020 11:20:35 PM","517.80","20.39","25.00","21.00","25.45"
"22/01/2020 11:15:35 PM","517.00","20.38","25.00","21.00","25.45"
"22/01/2020 11:10:35 PM","527.40","20.37","25.00","21.00","25.44"
"22/01/2020 11:05:35 PM","519.40","20.36","25.00","21.00","25.44"
"22/01/2020 11:00:35 PM","512.60","20.33","25.00","21.00","25.43"
"22/01/2020 10:55:35 PM","525.20","20.31","25.00","21.00","25.42"
"22/01/2020 10:50:35 PM","518.80","20.29","25.00","21.00","25.41"
"22/01/2020 10:45:35 PM","525.20","20.27","25.00","21.00","25.40"
