"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"22/01/2020 10:40:35 PM","527.80","20.25","25.00","21.00","25.39"
"22/01/2020 10:35:35 PM","514.00","20.21","25.00","21.00","25.38"
"22/01/2020 10:30:35 PM","519.20","20.19","25.00","21.00","25.37"
"22/01/2020 10:25:35 PM","513.80","20.15","25.00","21.00","25.36"
"22/01/2020 10:20:35 PM","518.80","20.12","25.00","21.00","25.34"
"22/01/2020 10:15:35 PM","522.00","20.09","25.00","21.00","25.33"
"22/01/2020 10:10:35 PM","522.60","20.07","25.00","21.00","25.33"
"22/01/2020 10:05:35 PM","530.60","20.03","25.00","21.00","25.32"
"22/01/2020 10:00:35 PM","515.00","19.99","25.00","21.00","25.31"
"22/01/2020 9:55:35 PM","517.20","19.93","25.00","21.00","25.29"
"22/01/2020 9:50:35 PM","522.40","19.88","25.00","21.00","25.28"
"22/01/2020 9:45:35 PM","519.20","19.82","25.00","21.00","25.26"
"22/01/2020 9:40:35 PM","522.00","19.78","25.00","21.00","25.26"
"22/01/2020 9:35:35 PM","521.00","19.75","25.00","21.00","25.24"
"22/01/2020 9:30:35 PM","521.60","19.71","25.00","21.00","25.23"
"22/01/2020 9:25:35 PM","523.60","19.69","25.00","21.00","25.22"
"22/01/2020 9:20:35 PM","519.00","19.64","25.00","21.00","25.20"
"22/01/2020 9:15:35 PM","525.40","19.59","25.00","21.00","25.19"
"22/01/2020 9:10:35 PM","520.60","19.55","25.00","21.00","25.18"
"22/01/2020 9:05:35 PM","525.00","19.50","25.00","21.00","25.17"
"22/01/2020 9:00:35 PM","525.00","19.43","25.00","21.00","25.15"
"22/01/2020 8:55:35 PM","521.00","19.38","25.00","21.00","25.13"
"22/01/2020 8:50:35 PM","531.60","19.28","25.00","21.00","25.11"
"22/01/2020 8:45:35 PM","533.00","19.19","25.00","21.00","25.10"
"22/01/2020 8:40:35 PM","532.40","19.12","25.00","21.00","25.08"
"22/01/2020 8:35:35 PM","524.20","19.02","25.00","21.00","25.07"
"22/01/2020 8:30:35 PM","520.20","18.93","25.00","21.00","25.06"
"22/01/2020 8:25:35 PM","526.00","18.84","25.00","21.00","25.04"
"22/01/2020 8:20:35 PM","528.80","18.72","25.00","21.00","25.03"
"22/01/2020 8:15:35 PM","518.80","18.57","25.00","21.00","25.01"
"22/01/2020 8:10:35 PM","516.80","18.44","25.00","21.00","24.98"
"22/01/2020 8:05:35 PM","518.60","18.27","25.00","21.00","24.96"
"22/01/2020 8:00:35 PM","524.20","18.11","25.00","21.00","24.93"
"22/01/2020 7:55:35 PM","528.60","17.96","25.00","21.00","24.90"
"22/01/2020 7:50:35 PM","518.00","17.87","25.00","21.00","24.87"
"22/01/2020 7:45:35 PM","517.60","17.77","25.00","21.00","24.84"
"22/01/2020 7:40:35 PM","531.00","17.67","25.00","21.00","24.81"
"22/01/2020 7:35:35 PM","522.20","17.57","25.00","21.00","24.78"
"22/01/2020 7:30:35 PM","519.40","17.47","25.00","21.00","24.75"
"22/01/2020 7:25:35 PM","527.60","17.35","25.00","21.00","24.73"
"22/01/2020 7:20:35 PM","524.60","17.24","25.00","21.00","24.69"
"22/01/2020 7:15:35 PM","529.60","17.10","25.00","21.00","24.66"
"22/01/2020 7:10:35 PM","518.80","16.95","25.00","21.00","24.61"
"22/01/2020 7:05:35 PM","528.20","16.79","25.00","21.00","24.57"
"22/01/2020 7:00:35 PM","532.00","16.63","25.00","21.00","24.53"
"22/01/2020 6:55:35 PM","536.80","16.46","25.00","21.00","24.48"
"22/01/2020 6:50:35 PM","528.80","16.27","25.00","21.00","24.43"
"22/01/2020 6:45:35 PM","532.00","16.05","25.00","21.00","24.37"
"22/01/2020 6:40:35 PM","539.40","15.81","25.00","21.00","24.30"
"22/01/2020 6:35:35 PM","541.60","15.55","25.00","21.00","24.23"
"22/01/2020 6:30:35 PM","555.00","15.25","25.00","21.00","24.15"
"22/01/2020 6:25:35 PM","561.60","14.87","25.00","21.00","24.07"
"22/01/2020 6:20:35 PM","569.00","14.40","23.00","22.00","23.97"
"22/01/2020 6:15:35 PM","573.20","13.83","23.00","22.00","23.88"
"22/01/2020 6:10:35 PM","582.00","13.06","23.00","22.00","23.79"
"22/01/2020 6:05:35 PM","597.60","12.18","23.00","22.00","23.71"
"22/01/2020 6:00:35 PM","599.40","11.53","23.00","22.00","23.70"
"22/01/2020 5:55:35 PM","602.80","11.24","23.00","22.00","23.74"
"22/01/2020 5:50:35 PM","603.40","10.86","23.00","22.00","23.79"
"22/01/2020 5:45:35 PM","608.00","10.46","23.00","22.00","23.85"
"22/01/2020 5:40:35 PM","593.60","10.20","23.00","22.00","23.88"
"22/01/2020 5:35:35 PM","597.60","10.10","23.00","22.00","23.93"
"22/01/2020 5:30:35 PM","593.40","10.16","23.00","22.00","23.94"
"22/01/2020 5:25:35 PM","571.80","11.63","23.00","22.00","23.90"
"22/01/2020 5:20:35 PM","560.60","14.69","25.00","21.00","23.80"
"22/01/2020 5:15:35 PM","561.00","14.14","25.00","21.00","23.70"
"22/01/2020 5:10:35 PM","583.00","13.41","25.00","21.00","23.60"
"22/01/2020 5:05:35 PM","578.40","12.57","25.00","21.00","23.51"
"22/01/2020 5:00:35 PM","596.40","11.91","25.00","21.00","23.48"
"22/01/2020 4:55:35 PM","589.00","11.81","23.00","22.00","23.49"
"22/01/2020 4:50:35 PM","600.20","11.74","23.00","22.00","23.49"
"22/01/2020 4:45:35 PM","603.60","11.73","23.00","22.00","23.50"
"22/01/2020 4:40:35 PM","597.40","11.68","23.00","22.00","23.51"
"22/01/2020 4:35:35 PM","601.60","11.58","23.00","22.00","23.52"
"22/01/2020 4:30:35 PM","603.80","11.72","23.00","22.00","23.55"
"22/01/2020 4:25:35 PM","603.20","11.74","23.00","22.00","23.55"
"22/01/2020 4:20:35 PM","608.00","11.46","23.00","22.00","23.58"
"22/01/2020 4:15:35 PM","613.80","11.49","23.00","22.00","23.61"
"22/01/2020 4:10:35 PM","636.40","11.79","23.00","22.00","23.62"
"22/01/2020 4:05:35 PM","628.20","11.93","23.00","22.00","23.61"
"22/01/2020 4:00:35 PM","634.80","12.15","23.00","22.00","23.61"
"22/01/2020 3:55:35 PM","620.00","12.19","23.00","22.00","23.59"
"22/01/2020 3:50:35 PM","617.40","12.37","23.00","22.00","23.57"
"22/01/2020 3:45:35 PM","612.20","12.47","23.00","22.00","23.57"
"22/01/2020 3:40:35 PM","615.00","12.47","23.00","22.00","23.57"
"22/01/2020 3:35:35 PM","622.00","12.50","23.00","22.00","23.57"
"22/01/2020 3:30:35 PM","622.20","12.50","23.00","22.00","23.58"
"22/01/2020 3:25:35 PM","628.40","12.31","23.00","22.00","23.61"
"22/01/2020 3:20:35 PM","635.20","12.54","23.00","22.00","23.62"
"22/01/2020 3:15:35 PM","636.80","12.51","23.00","22.00","23.64"
"22/01/2020 3:10:35 PM","642.60","12.73","23.00","22.00","23.64"
"22/01/2020 3:05:35 PM","646.60","12.95","23.00","22.00","23.65"
"22/01/2020 3:00:35 PM","654.00","13.21","23.00","22.00","23.64"
"22/01/2020 2:55:35 PM","656.80","13.06","23.00","22.00","23.64"
"22/01/2020 2:50:35 PM","649.40","12.91","23.00","22.00","23.64"
"22/01/2020 2:45:35 PM","651.20","12.88","23.00","22.00","23.63"
"22/01/2020 2:40:35 PM","653.80","13.03","23.00","22.00","23.62"
"22/01/2020 2:35:35 PM","649.60","12.63","23.00","22.00","23.64"
"22/01/2020 2:30:35 PM","646.20","12.70","23.00","22.00","23.64"
"22/01/2020 2:25:35 PM","650.80","12.93","23.00","22.00","23.61"
"22/01/2020 2:20:35 PM","662.20","13.04","23.00","22.00","23.62"
"22/01/2020 2:15:35 PM","657.60","13.04","23.00","22.00","23.63"
"22/01/2020 2:10:35 PM","664.80","13.15","23.00","22.00","23.63"
"22/01/2020 2:05:35 PM","668.80","13.26","23.00","22.00","23.62"
"22/01/2020 2:00:35 PM","684.40","13.28","23.00","22.00","23.63"
"22/01/2020 1:55:35 PM","687.40","13.48","23.00","22.00","23.62"
"22/01/2020 1:50:35 PM","696.00","13.91","23.00","22.00","23.62"
"22/01/2020 1:45:35 PM","693.20","14.19","23.00","22.00","23.59"
"22/01/2020 1:40:35 PM","715.60","14.03","23.00","22.00","23.62"
"22/01/2020 1:35:35 PM","743.40","13.41","23.00","22.00","23.73"
"22/01/2020 1:30:35 PM","768.20","13.12","23.00","22.00","23.78"
"22/01/2020 1:25:35 PM","780.80","13.16","23.00","22.00","23.81"
"22/01/2020 1:20:35 PM","780.60","13.47","23.00","22.00","23.79"
"22/01/2020 1:15:35 PM","777.20","13.36","23.00","22.00","23.78"
"22/01/2020 1:10:35 PM","768.80","13.42","23.00","22.00","23.76"
"22/01/2020 1:05:35 PM","754.80","13.35","23.00","22.00","23.74"
"22/01/2020 1:00:35 PM","730.80","13.19","23.00","22.00","23.74"
"22/01/2020 12:55:35 PM","723.20","13.08","23.00","22.00","23.75"
"22/01/2020 12:50:35 PM","737.60","13.51","23.00","22.00","23.74"
"22/01/2020 12:45:35 PM","748.80","13.81","23.00","22.00","23.73"
"22/01/2020 12:40:35 PM","768.60","13.79","23.00","22.00","23.75"
"22/01/2020 12:35:35 PM","798.20","13.19","23.00","22.00","23.83"
"22/01/2020 12:30:35 PM","798.00","13.25","23.00","22.00","23.80"
"22/01/2020 12:25:35 PM","802.40","13.25","23.00","22.00","23.80"
"22/01/2020 12:20:35 PM","804.20","13.15","23.00","22.00","23.78"
"22/01/2020 12:15:35 PM","812.20","12.95","23.00","22.00","23.80"
"22/01/2020 12:10:35 PM","796.00","13.05","23.00","22.00","23.80"
"22/01/2020 12:05:35 PM","809.60","13.27","23.00","22.00","23.80"
"22/01/2020 12:00:35 PM","812.00","13.30","23.00","22.00","23.79"
"22/01/2020 11:55:35 AM","812.20","13.32","23.00","22.00","23.79"
"22/01/2020 11:50:35 AM","811.40","13.53","23.00","22.00","23.77"
"22/01/2020 11:45:35 AM","822.60","13.60","23.00","22.00","23.75"
"22/01/2020 11:40:35 AM","827.80","13.51","23.00","22.00","23.74"
"22/01/2020 11:35:35 AM","837.00","13.41","23.00","22.00","23.76"
"22/01/2020 11:30:35 AM","828.40","13.62","23.00","22.00","23.73"
"22/01/2020 11:25:35 AM","818.60","13.89","23.00","22.00","23.69"
"22/01/2020 11:20:35 AM","810.60","14.04","23.00","22.00","23.67"
"22/01/2020 11:15:35 AM","797.20","14.03","23.00","22.00","23.68"
"22/01/2020 11:10:35 AM","786.80","14.05","23.00","22.00","23.67"
"22/01/2020 11:05:35 AM","746.40","13.58","23.00","22.00","23.67"
"22/01/2020 11:00:35 AM","729.00","12.99","23.00","22.00","23.71"
"22/01/2020 10:55:35 AM","716.80","12.19","23.00","22.00","23.79"
"22/01/2020 10:50:35 AM","683.20","11.51","23.00","22.00","23.84"
"22/01/2020 10:45:35 AM","657.80","10.87","23.00","22.00","23.86"
"22/01/2020 10:40:35 AM","636.80","10.40","23.00","22.00","23.89"
"22/01/2020 10:35:35 AM","628.60","10.04","23.00","22.00","23.96"
"22/01/2020 10:30:35 AM","623.60","10.87","23.00","22.00","24.01"
"22/01/2020 10:25:35 AM","612.60","11.93","23.00","22.00","24.06"
"22/01/2020 10:20:35 AM","603.80","12.07","23.00","22.00","24.11"
"22/01/2020 10:15:35 AM","600.00","10.38","23.00","22.00","24.18"
"22/01/2020 10:10:35 AM","596.40","10.06","23.00","22.00","24.25"
"22/01/2020 10:05:35 AM","590.00","9.88","23.00","22.00","24.30"
"22/01/2020 10:00:35 AM","581.60","9.87","23.00","22.00","24.37"
"22/01/2020 9:55:35 AM","573.60","10.01","23.00","22.00","24.46"
"22/01/2020 9:50:35 AM","564.00","10.04","23.00","22.00","24.57"
"22/01/2020 9:45:35 AM","565.40","10.14","23.00","22.00","24.69"
"22/01/2020 9:40:35 AM","560.60","10.16","23.00","22.00","24.80"
"22/01/2020 9:35:35 AM","549.00","10.15","23.00","22.00","24.94"
"22/01/2020 9:30:35 AM","552.00","10.19","23.00","22.00","25.05"
"22/01/2020 9:25:35 AM","545.80","10.53","23.00","22.00","25.12"
"22/01/2020 9:20:35 AM","544.40","11.52","23.00","22.00","25.18"
"22/01/2020 9:15:35 AM","540.20","24.13","23.00","22.00","25.17"
"22/01/2020 9:10:35 AM","545.00","24.03","25.00","21.00","25.14"
"22/01/2020 9:05:35 AM","542.40","23.93","25.00","21.00","25.12"
"22/01/2020 9:00:35 AM","546.60","23.79","25.00","21.00","25.09"
"22/01/2020 8:55:35 AM","550.80","23.65","25.00","21.00","25.08"
"22/01/2020 8:50:35 AM","548.60","23.45","25.00","21.00","25.06"
"22/01/2020 8:45:35 AM","543.80","23.20","25.00","21.00","25.05"
"22/01/2020 8:40:35 AM","541.20","22.88","25.00","21.00","25.03"
"22/01/2020 8:35:35 AM","551.60","22.36","25.00","21.00","25.02"
"22/01/2020 8:30:35 AM","547.00","21.05","25.00","21.00","25.01"
"22/01/2020 8:25:35 AM","540.60","20.89","25.00","21.00","25.00"
"22/01/2020 8:20:35 AM","543.20","20.67","25.00","21.00","25.00"
"22/01/2020 8:15:35 AM","546.40","20.54","25.00","21.00","25.01"
"22/01/2020 8:10:35 AM","543.40","19.50","25.00","21.00","25.03"
"22/01/2020 8:05:35 AM","537.20","18.60","25.00","21.00","25.02"
"22/01/2020 8:00:35 AM","538.00","17.90","25.00","21.00","25.02"
"22/01/2020 7:55:35 AM","537.00","17.99","25.00","21.00","25.01"
"22/01/2020 7:50:35 AM","533.20","18.84","25.00","21.00","25.00"
"22/01/2020 7:45:35 AM","535.00","18.71","25.00","21.00","24.97"
"22/01/2020 7:40:35 AM","537.00","18.46","25.00","21.00","24.97"
"22/01/2020 7:35:35 AM","541.60","17.99","25.00","21.00","24.97"
"22/01/2020 7:30:35 AM","556.60","17.31","25.00","21.00","24.99"
"22/01/2020 7:25:35 AM","543.40","16.97","25.00","21.00","25.02"
"22/01/2020 7:20:35 AM","542.80","16.45","25.00","21.00","25.03"
"22/01/2020 7:15:35 AM","540.20","15.46","25.00","21.00","25.01"
"22/01/2020 7:10:35 AM","540.40","16.00","25.00","21.00","24.99"
"22/01/2020 7:05:35 AM","545.00","15.88","25.00","21.00","24.97"
"22/01/2020 7:00:35 AM","540.00","15.77","25.00","21.00","24.95"
"22/01/2020 6:55:35 AM","536.00","15.64","25.00","21.00","24.93"
"22/01/2020 6:50:35 AM","535.60","15.51","25.00","21.00","24.91"
"22/01/2020 6:45:35 AM","545.80","15.36","25.00","21.00","24.90"
"22/01/2020 6:40:35 AM","546.60","15.19","25.00","21.00","24.88"
"22/01/2020 6:35:35 AM","537.80","15.02","25.00","21.00","24.86"
"22/01/2020 6:30:35 AM","549.80","14.84","25.00","21.00","24.84"
"22/01/2020 6:25:35 AM","544.00","14.59","25.00","21.00","24.82"
"22/01/2020 6:20:35 AM","548.40","14.38","25.00","21.00","24.80"
"22/01/2020 6:15:35 AM","542.40","14.14","25.00","21.00","24.78"
"22/01/2020 6:10:35 AM","540.60","13.88","25.00","21.00","24.75"
"22/01/2020 6:05:35 AM","541.00","13.59","25.00","21.00","24.73"
"22/01/2020 6:00:35 AM","533.00","13.23","25.00","21.00","24.70"
"22/01/2020 5:55:35 AM","541.40","12.86","25.00","21.00","24.66"
"22/01/2020 5:50:35 AM","530.20","12.45","25.00","21.00","24.63"
"22/01/2020 5:45:35 AM","536.60","11.98","25.00","21.00","24.60"
"22/01/2020 5:40:35 AM","538.00","11.41","25.00","21.00","24.57"
"22/01/2020 5:35:35 AM","542.80","10.71","25.00","21.00","24.54"
"22/01/2020 5:30:35 AM","551.60","9.83","25.00","21.00","24.55"
"22/01/2020 5:25:35 AM","554.20","9.25","23.00","22.00","24.62"
"22/01/2020 5:20:35 AM","550.00","9.36","23.00","22.00","24.74"
"22/01/2020 5:15:35 AM","564.20","9.47","23.00","22.00","24.89"
"22/01/2020 5:10:35 AM","558.00","9.98","23.00","22.00","25.05"
"22/01/2020 5:05:35 AM","547.20","9.42","23.00","22.00","25.21"
"22/01/2020 5:00:35 AM","547.60","9.71","23.00","22.00","25.37"
"22/01/2020 4:55:35 AM","545.20","10.40","23.00","22.00","25.49"
"22/01/2020 4:50:35 AM","541.20","11.45","23.00","22.00","25.56"
"22/01/2020 4:45:35 AM","544.80","17.80","25.00","21.00","25.58"
"22/01/2020 4:40:35 AM","540.40","17.82","25.00","21.00","25.59"
"22/01/2020 4:35:35 AM","542.60","17.83","25.00","21.00","25.59"
"22/01/2020 4:30:35 AM","550.20","17.85","25.00","21.00","25.59"
"22/01/2020 4:25:35 AM","534.40","17.86","25.00","21.00","25.59"
"22/01/2020 4:20:35 AM","545.00","17.88","25.00","21.00","25.58"
"22/01/2020 4:15:35 AM","550.00","17.90","25.00","21.00","25.57"
"22/01/2020 4:10:35 AM","540.80","17.93","25.00","21.00","25.57"
"22/01/2020 4:05:35 AM","545.40","17.96","25.00","21.00","25.56"
"22/01/2020 4:00:35 AM","539.80","17.97","25.00","21.00","25.55"
"22/01/2020 3:55:35 AM","554.80","18.01","25.00","21.00","25.56"
"22/01/2020 3:50:35 AM","547.60","18.05","25.00","21.00","25.56"
"22/01/2020 3:45:35 AM","542.40","18.09","25.00","21.00","25.56"
"22/01/2020 3:40:35 AM","538.40","18.13","25.00","21.00","25.56"
"22/01/2020 3:35:35 AM","553.80","18.14","25.00","21.00","25.55"
"22/01/2020 3:30:35 AM","552.80","18.17","25.00","21.00","25.55"
"22/01/2020 3:25:35 AM","542.00","18.19","25.00","21.00","25.54"
"22/01/2020 3:20:35 AM","549.60","18.21","25.00","21.00","25.54"
"22/01/2020 3:15:35 AM","545.80","18.25","25.00","21.00","25.54"
"22/01/2020 3:10:35 AM","541.00","18.26","25.00","21.00","25.54"
"22/01/2020 3:05:35 AM","542.80","18.25","25.00","21.00","25.53"
"22/01/2020 3:00:35 AM","539.40","18.26","25.00","21.00","25.53"
"22/01/2020 2:55:35 AM","533.00","18.27","25.00","21.00","25.52"
"22/01/2020 2:50:35 AM","540.00","18.27","25.00","21.00","25.52"
"22/01/2020 2:45:35 AM","551.00","18.27","25.00","21.00","25.52"
"22/01/2020 2:40:35 AM","545.20","18.26","25.00","21.00","25.52"
"22/01/2020 2:35:35 AM","546.40","18.27","25.00","21.00","25.51"
"22/01/2020 2:30:35 AM","551.20","18.24","25.00","21.00","25.51"
"22/01/2020 2:25:35 AM","554.00","18.25","25.00","21.00","25.50"
"22/01/2020 2:20:35 AM","540.40","18.22","25.00","21.00","25.50"
"22/01/2020 2:15:35 AM","534.60","18.21","25.00","21.00","25.50"
"22/01/2020 2:10:35 AM","544.80","18.21","25.00","21.00","25.49"
"22/01/2020 2:05:35 AM","553.20","18.21","25.00","21.00","25.48"
"22/01/2020 2:00:35 AM","537.60","18.20","25.00","21.00","25.48"
"22/01/2020 1:55:35 AM","541.60","18.19","25.00","21.00","25.48"
"22/01/2020 1:50:35 AM","540.40","18.18","25.00","21.00","25.47"
"22/01/2020 1:45:35 AM","541.80","18.17","25.00","21.00","25.47"
"22/01/2020 1:40:35 AM","547.60","18.17","25.00","21.00","25.46"
"22/01/2020 1:35:35 AM","538.80","18.16","25.00","21.00","25.46"
"22/01/2020 1:30:35 AM","536.40","18.14","25.00","21.00","25.46"
"22/01/2020 1:25:35 AM","540.40","18.15","25.00","21.00","25.45"
"22/01/2020 1:20:35 AM","539.20","18.15","25.00","21.00","25.45"
"22/01/2020 1:15:35 AM","534.00","18.14","25.00","21.00","25.44"
"22/01/2020 1:10:35 AM","530.80","18.15","25.00","21.00","25.43"
"22/01/2020 1:05:35 AM","529.00","18.14","25.00","21.00","25.43"
"22/01/2020 1:00:35 AM","535.80","18.14","25.00","21.00","25.42"
"22/01/2020 12:55:35 AM","536.00","18.12","25.00","21.00","25.41"
"22/01/2020 12:50:35 AM","545.40","18.14","25.00","21.00","25.41"
"22/01/2020 12:45:35 AM","534.00","18.14","25.00","21.00","25.41"
"22/01/2020 12:40:35 AM","543.40","18.15","25.00","21.00","25.40"
"22/01/2020 12:35:35 AM","536.80","18.16","25.00","21.00","25.39"
"22/01/2020 12:30:35 AM","534.00","18.16","25.00","21.00","25.39"
"22/01/2020 12:25:35 AM","536.40","18.17","25.00","21.00","25.38"
"22/01/2020 12:20:35 AM","532.00","18.16","25.00","21.00","25.37"
"22/01/2020 12:15:35 AM","531.40","18.15","25.00","21.00","25.37"
"22/01/2020 12:10:35 AM","533.20","18.15","25.00","21.00","25.37"
"22/01/2020 12:05:35 AM","534.40","18.16","25.00","21.00","25.36"
"22/01/2020 12:00:35 AM","525.80","18.16","25.00","21.00","25.35"
"21/01/2020 11:55:35 PM","535.60","18.17","25.00","21.00","25.35"
"21/01/2020 11:50:35 PM","530.80","18.16","25.00","21.00","25.34"
"21/01/2020 11:45:35 PM","536.60","18.15","25.00","21.00","25.34"
"21/01/2020 11:40:35 PM","536.60","18.16","25.00","21.00","25.33"
"21/01/2020 11:35:35 PM","533.00","18.16","25.00","21.00","25.33"
"21/01/2020 11:30:35 PM","540.60","18.16","25.00","21.00","25.31"
"21/01/2020 11:25:35 PM","531.20","18.17","25.00","21.00","25.31"
"21/01/2020 11:20:35 PM","530.40","18.17","25.00","21.00","25.30"
"21/01/2020 11:15:35 PM","531.00","18.18","25.00","21.00","25.29"
"21/01/2020 11:10:35 PM","532.20","18.19","25.00","21.00","25.29"
"21/01/2020 11:05:35 PM","533.40","18.19","25.00","21.00","25.28"
"21/01/2020 11:00:35 PM","527.60","18.19","25.00","21.00","25.27"
"21/01/2020 10:55:35 PM","536.80","18.17","25.00","21.00","25.26"
"21/01/2020 10:50:35 PM","529.80","18.17","25.00","21.00","25.26"
"21/01/2020 10:45:35 PM","537.40","18.17","25.00","21.00","25.24"
"21/01/2020 10:40:35 PM","533.40","18.16","25.00","21.00","25.23"
"21/01/2020 10:35:35 PM","525.80","18.15","25.00","21.00","25.22"
"21/01/2020 10:30:35 PM","535.60","18.15","25.00","21.00","25.22"
"21/01/2020 10:25:35 PM","531.60","18.17","25.00","21.00","25.21"
"21/01/2020 10:20:35 PM","530.60","18.16","25.00","21.00","25.20"
"21/01/2020 10:15:35 PM","536.40","18.16","25.00","21.00","25.18"
"21/01/2020 10:10:35 PM","532.20","18.17","25.00","21.00","25.17"
"21/01/2020 10:05:35 PM","528.20","18.17","25.00","21.00","25.16"
"21/01/2020 10:00:35 PM","531.20","18.15","25.00","21.00","25.15"
"21/01/2020 9:55:35 PM","530.80","18.16","25.00","21.00","25.14"
"21/01/2020 9:50:35 PM","540.00","18.15","25.00","21.00","25.12"
"21/01/2020 9:45:35 PM","532.60","18.14","25.00","21.00","25.11"
"21/01/2020 9:40:35 PM","535.40","18.11","25.00","21.00","25.10"
"21/01/2020 9:35:35 PM","538.20","18.11","25.00","21.00","25.08"
"21/01/2020 9:30:35 PM","529.80","18.11","25.00","21.00","25.07"
"21/01/2020 9:25:35 PM","534.80","18.11","25.00","21.00","25.06"
"21/01/2020 9:20:35 PM","528.40","18.11","25.00","21.00","25.03"
"21/01/2020 9:15:35 PM","532.60","18.11","25.00","21.00","25.02"
"21/01/2020 9:10:35 PM","538.00","18.10","25.00","21.00","25.01"
"21/01/2020 9:05:35 PM","530.60","18.11","25.00","21.00","24.99"
"21/01/2020 9:00:35 PM","530.20","18.11","25.00","21.00","24.97"
"21/01/2020 8:55:35 PM","528.80","18.09","25.00","21.00","24.96"
"21/01/2020 8:50:35 PM","530.20","18.10","25.00","21.00","24.93"
"21/01/2020 8:45:35 PM","530.80","18.09","25.00","21.00","24.92"
"21/01/2020 8:40:35 PM","532.60","18.09","25.00","21.00","24.90"
"21/01/2020 8:35:35 PM","535.60","18.10","25.00","21.00","24.89"
"21/01/2020 8:30:35 PM","533.00","18.10","25.00","21.00","24.86"
"21/01/2020 8:25:35 PM","530.80","18.10","25.00","21.00","24.85"
"21/01/2020 8:20:35 PM","536.60","18.09","25.00","21.00","24.83"
"21/01/2020 8:15:35 PM","534.00","18.07","25.00","21.00","24.81"
"21/01/2020 8:10:35 PM","523.00","18.05","25.00","21.00","24.78"
"21/01/2020 8:05:35 PM","529.40","18.01","25.00","21.00","24.77"
"21/01/2020 8:00:35 PM","533.00","17.97","25.00","21.00","24.74"
"21/01/2020 7:55:35 PM","543.20","17.93","25.00","21.00","24.72"
"21/01/2020 7:50:35 PM","527.20","17.90","25.00","21.00","24.70"
"21/01/2020 7:45:35 PM","531.80","17.88","25.00","21.00","24.67"
"21/01/2020 7:40:35 PM","529.80","17.85","25.00","21.00","24.65"
"21/01/2020 7:35:35 PM","535.40","17.80","25.00","21.00","24.63"
"21/01/2020 7:30:35 PM","537.20","17.75","25.00","21.00","24.61"
"21/01/2020 7:25:35 PM","531.00","17.68","25.00","21.00","24.58"
"21/01/2020 7:20:35 PM","531.40","17.62","25.00","21.00","24.56"
"21/01/2020 7:15:35 PM","534.60","17.54","25.00","21.00","24.53"
"21/01/2020 7:10:35 PM","544.60","17.46","25.00","21.00","24.50"
"21/01/2020 7:05:35 PM","532.60","17.37","25.00","21.00","24.48"
"21/01/2020 7:00:35 PM","534.60","17.27","25.00","21.00","24.46"
"21/01/2020 6:55:35 PM","533.40","17.15","25.00","21.00","24.43"
"21/01/2020 6:50:35 PM","535.00","17.03","25.00","21.00","24.40"
"21/01/2020 6:45:35 PM","545.60","16.92","25.00","21.00","24.37"
"21/01/2020 6:40:35 PM","535.20","16.79","25.00","21.00","24.34"
"21/01/2020 6:35:35 PM","545.40","16.64","25.00","21.00","24.31"
"21/01/2020 6:30:35 PM","550.40","16.50","25.00","21.00","24.27"
"21/01/2020 6:25:35 PM","540.60","16.32","25.00","21.00","24.24"
"21/01/2020 6:20:35 PM","549.00","16.17","25.00","21.00","24.20"
"21/01/2020 6:15:35 PM","543.20","15.98","25.00","21.00","24.16"
"21/01/2020 6:10:35 PM","543.20","15.77","25.00","21.00","24.12"
"21/01/2020 6:05:35 PM","544.80","15.52","25.00","21.00","24.08"
"21/01/2020 6:00:35 PM","550.20","15.31","25.00","21.00","24.04"
"21/01/2020 5:55:35 PM","546.20","15.04","25.00","21.00","23.99"
"21/01/2020 5:50:35 PM","542.80","14.76","25.00","21.00","23.94"
"21/01/2020 5:45:35 PM","551.60","14.40","25.00","21.00","23.88"
"21/01/2020 5:40:35 PM","549.80","13.98","25.00","21.00","23.82"
"21/01/2020 5:35:35 PM","540.00","13.45","25.00","21.00","23.76"
"21/01/2020 5:30:35 PM","549.20","12.80","25.00","21.00","23.70"
"21/01/2020 5:25:35 PM","553.20","11.95","25.00","21.00","23.63"
"21/01/2020 5:20:35 PM","565.20","11.06","25.00","21.00","23.61"
"21/01/2020 5:15:35 PM","560.60","10.75","23.00","22.00","23.67"
"21/01/2020 5:10:35 PM","567.60","10.46","23.00","22.00","23.74"
"21/01/2020 5:05:35 PM","563.20","9.92","23.00","22.00","23.86"
"21/01/2020 5:00:35 PM","563.00","9.46","23.00","22.00","23.99"
"21/01/2020 4:55:35 PM","560.00","9.45","23.00","22.00","24.12"
"21/01/2020 4:50:35 PM","563.00","9.59","23.00","22.00","24.24"
"21/01/2020 4:45:35 PM","555.80","9.96","23.00","22.00","24.28"
"21/01/2020 4:40:35 PM","557.20","14.41","25.00","21.00","24.26"
"21/01/2020 4:35:35 PM","539.60","14.06","25.00","21.00","24.22"
"21/01/2020 4:30:35 PM","546.20","13.69","25.00","21.00","24.18"
"21/01/2020 4:25:35 PM","553.20","13.26","25.00","21.00","24.14"
"21/01/2020 4:20:35 PM","560.40","12.82","25.00","21.00","24.10"
"21/01/2020 4:15:35 PM","551.60","12.30","25.00","21.00","24.05"
"21/01/2020 4:10:35 PM","552.40","11.72","25.00","21.00","23.98"
"21/01/2020 4:05:35 PM","556.40","11.06","25.00","21.00","23.93"
"21/01/2020 4:00:35 PM","568.40","10.20","25.00","21.00","23.88"
"21/01/2020 3:55:35 PM","571.00","9.29","25.00","21.00","23.90"
"21/01/2020 3:50:35 PM","576.60","8.91","23.00","22.00","24.00"
"21/01/2020 3:45:35 PM","570.20","8.94","23.00","22.00","24.10"
"21/01/2020 3:40:35 PM","574.80","9.03","23.00","22.00","24.22"
"21/01/2020 3:35:35 PM","570.00","9.10","23.00","22.00","24.37"
"21/01/2020 3:30:35 PM","568.00","9.17","23.00","22.00","24.52"
"21/01/2020 3:25:35 PM","562.20","9.27","23.00","22.00","24.63"
"21/01/2020 3:20:35 PM","553.20","9.52","23.00","22.00","24.70"
"21/01/2020 3:15:35 PM","555.80","13.93","23.00","22.00","24.71"
"21/01/2020 3:10:35 PM","536.00","15.32","25.00","21.00","24.68"
"21/01/2020 3:05:35 PM","554.00","15.06","25.00","21.00","24.65"
"21/01/2020 3:00:35 PM","548.40","14.76","25.00","21.00","24.62"
"21/01/2020 2:55:35 PM","552.60","14.42","25.00","21.00","24.59"
"21/01/2020 2:50:35 PM","538.40","14.02","25.00","21.00","24.56"
"21/01/2020 2:45:35 PM","549.60","13.58","25.00","21.00","24.53"
"21/01/2020 2:40:35 PM","552.80","13.08","25.00","21.00","24.48"
"21/01/2020 2:35:35 PM","544.60","12.50","25.00","21.00","24.44"
"21/01/2020 2:30:35 PM","551.60","11.77","25.00","21.00","24.41"
"21/01/2020 2:25:35 PM","554.60","10.88","25.00","21.00","24.39"
"21/01/2020 2:20:35 PM","555.40","10.12","25.00","21.00","24.44"
"21/01/2020 2:15:35 PM","552.80","10.30","23.00","22.00","24.53"
"21/01/2020 2:10:35 PM","555.80","10.37","23.00","22.00","24.66"
"21/01/2020 2:05:35 PM","554.80","10.57","23.00","22.00","24.78"
"21/01/2020 2:00:35 PM","560.60","10.68","23.00","22.00","24.93"
"21/01/2020 1:55:35 PM","565.00","10.69","23.00","22.00","25.07"
"21/01/2020 1:50:35 PM","559.20","10.60","23.00","22.00","25.16"
"21/01/2020 1:45:35 PM","551.00","11.21","23.00","22.00","25.24"
"21/01/2020 1:40:35 PM","547.00","21.44","25.00","21.00","25.25"
"21/01/2020 1:35:35 PM","551.00","21.71","25.00","21.00","25.25"
"21/01/2020 1:30:35 PM","544.40","22.16","25.00","21.00","25.24"
"21/01/2020 1:25:35 PM","553.80","24.32","25.00","21.00","25.24"
"21/01/2020 1:20:35 PM","555.80","24.31","25.00","21.00","25.22"
"21/01/2020 1:15:35 PM","553.00","24.24","25.00","21.00","25.21"
"21/01/2020 1:10:35 PM","547.20","24.13","25.00","21.00","25.20"
"21/01/2020 1:05:35 PM","556.80","23.99","25.00","21.00","25.21"
"21/01/2020 1:00:35 PM","548.80","23.76","25.00","21.00","25.21"
"21/01/2020 12:55:35 PM","559.00","22.97","25.00","21.00","25.23"
"21/01/2020 12:50:35 PM","547.40","20.45","25.00","21.00","25.24"
"21/01/2020 12:45:35 PM","551.60","20.77","25.00","21.00","25.25"
"21/01/2020 12:40:35 PM","549.60","21.13","25.00","21.00","25.26"
"21/01/2020 12:35:35 PM","549.60","21.86","25.00","21.00","25.25"
"21/01/2020 12:30:35 PM","545.80","23.15","25.00","21.00","25.24"
"21/01/2020 12:25:35 PM","558.20","24.20","25.00","21.00","25.23"
"21/01/2020 12:20:35 PM","557.40","24.13","25.00","21.00","25.22"
"21/01/2020 12:15:35 PM","559.40","24.05","25.00","21.00","25.21"
"21/01/2020 12:10:35 PM","556.20","23.96","25.00","21.00","25.21"
"21/01/2020 12:05:35 PM","547.80","23.83","25.00","21.00","25.20"
"21/01/2020 12:00:35 PM","545.00","23.60","25.00","21.00","25.21"
"21/01/2020 11:55:35 AM","555.20","22.66","25.00","21.00","25.23"
"21/01/2020 11:50:35 AM","552.00","20.68","25.00","21.00","25.24"
"21/01/2020 11:45:35 AM","547.00","21.02","25.00","21.00","25.25"
"21/01/2020 11:40:35 AM","552.60","21.30","25.00","21.00","25.25"
"21/01/2020 11:35:35 AM","544.20","21.77","25.00","21.00","25.26"
"21/01/2020 11:30:35 AM","549.60","22.52","25.00","21.00","25.26"
"21/01/2020 11:25:35 AM","549.40","22.71","25.00","21.00","25.26"
"21/01/2020 11:20:35 AM","553.00","23.00","25.00","21.00","25.25"
"21/01/2020 11:15:35 AM","549.00","23.49","25.00","21.00","25.25"
"21/01/2020 11:10:35 AM","562.00","24.10","25.00","21.00","25.23"
"21/01/2020 11:05:35 AM","552.00","24.05","25.00","21.00","25.22"
"21/01/2020 11:00:35 AM","558.80","24.01","25.00","21.00","25.21"
"21/01/2020 10:55:35 AM","556.00","23.98","25.00","21.00","25.20"
"21/01/2020 10:50:35 AM","553.60","23.95","25.00","21.00","25.19"
"21/01/2020 10:45:35 AM","550.80","23.91","25.00","21.00","25.18"
"21/01/2020 10:40:35 AM","552.00","23.87","25.00","21.00","25.17"
"21/01/2020 10:35:35 AM","562.00","23.81","25.00","21.00","25.16"
"21/01/2020 10:30:35 AM","553.20","23.74","25.00","21.00","25.15"
"21/01/2020 10:25:35 AM","553.40","23.67","25.00","21.00","25.13"
"21/01/2020 10:20:35 AM","552.80","23.58","25.00","21.00","25.12"
"21/01/2020 10:15:35 AM","544.60","23.48","25.00","21.00","25.11"
"21/01/2020 10:10:35 AM","547.80","23.37","25.00","21.00","25.09"
"21/01/2020 10:05:35 AM","551.40","23.23","25.00","21.00","25.08"
"21/01/2020 10:00:35 AM","549.40","23.07","25.00","21.00","25.06"
"21/01/2020 9:55:35 AM","559.20","22.88","25.00","21.00","25.05"
"21/01/2020 9:50:35 AM","549.60","22.65","25.00","21.00","25.05"
"21/01/2020 9:45:35 AM","552.60","22.38","25.00","21.00","25.04"
"21/01/2020 9:40:35 AM","551.80","22.07","25.00","21.00","25.03"
"21/01/2020 9:35:35 AM","547.80","21.66","25.00","21.00","25.03"
"21/01/2020 9:30:35 AM","559.20","20.71","25.00","21.00","25.01"
"21/01/2020 9:25:35 AM","550.20","20.79","25.00","21.00","25.00"
"21/01/2020 9:20:35 AM","548.00","20.47","25.00","21.00","24.99"
"21/01/2020 9:15:35 AM","554.80","20.27","25.00","21.00","25.00"
"21/01/2020 9:10:35 AM","549.60","20.04","25.00","21.00","25.01"
"21/01/2020 9:05:35 AM","552.20","19.39","25.00","21.00","25.01"
"21/01/2020 9:00:35 AM","547.20","18.49","25.00","21.00","25.01"
"21/01/2020 8:55:35 AM","543.40","19.50","25.00","21.00","25.00"
"21/01/2020 8:50:35 AM","546.00","19.30","25.00","21.00","24.98"
"21/01/2020 8:45:35 AM","541.80","18.84","25.00","21.00","24.97"
"21/01/2020 8:40:35 AM","552.20","18.28","25.00","21.00","24.99"
"21/01/2020 8:35:35 AM","558.40","18.02","25.00","21.00","25.02"
"21/01/2020 8:30:35 AM","545.40","17.62","25.00","21.00","25.02"
"21/01/2020 8:25:35 AM","553.80","16.80","25.00","21.00","25.01"
"21/01/2020 8:20:35 AM","537.80","17.50","25.00","21.00","25.00"
"21/01/2020 8:15:35 AM","552.80","17.51","25.00","21.00","24.98"
"21/01/2020 8:10:35 AM","540.00","17.50","25.00","21.00","24.96"
"21/01/2020 8:05:35 AM","543.60","17.48","25.00","21.00","24.94"
"21/01/2020 8:00:35 AM","539.60","17.46","25.00","21.00","24.92"
"21/01/2020 7:55:35 AM","543.40","17.44","25.00","21.00","24.91"
"21/01/2020 7:50:35 AM","541.40","17.41","25.00","21.00","24.89"
"21/01/2020 7:45:35 AM","543.80","17.34","25.00","21.00","24.87"
"21/01/2020 7:40:35 AM","548.40","17.32","25.00","21.00","24.85"
"21/01/2020 7:35:35 AM","549.80","17.30","25.00","21.00","24.84"
"21/01/2020 7:30:35 AM","549.80","17.26","25.00","21.00","24.82"
"21/01/2020 7:25:35 AM","551.80","17.22","25.00","21.00","24.80"
"21/01/2020 7:20:35 AM","544.00","17.15","25.00","21.00","24.77"
"21/01/2020 7:15:35 AM","539.20","17.09","25.00","21.00","24.75"
"21/01/2020 7:10:35 AM","541.40","17.07","25.00","21.00","24.73"
"21/01/2020 7:05:35 AM","538.60","17.03","25.00","21.00","24.71"
"21/01/2020 7:00:35 AM","546.60","17.00","25.00","21.00","24.69"
"21/01/2020 6:55:35 AM","544.60","16.92","25.00","21.00","24.66"
"21/01/2020 6:50:35 AM","539.60","16.87","25.00","21.00","24.63"
"21/01/2020 6:45:35 AM","549.20","16.83","25.00","21.00","24.61"
"21/01/2020 6:40:35 AM","546.60","16.74","25.00","21.00","24.58"
"21/01/2020 6:35:35 AM","539.00","16.64","25.00","21.00","24.55"
"21/01/2020 6:30:35 AM","535.20","16.54","25.00","21.00","24.51"
"21/01/2020 6:25:35 AM","542.00","16.41","25.00","21.00","24.48"
"21/01/2020 6:20:35 AM","545.00","16.24","25.00","21.00","24.45"
"21/01/2020 6:15:35 AM","534.60","16.08","25.00","21.00","24.41"
"21/01/2020 6:10:35 AM","548.00","15.86","25.00","21.00","24.37"
"21/01/2020 6:05:35 AM","548.00","15.59","25.00","21.00","24.33"
"21/01/2020 6:00:35 AM","555.60","15.24","25.00","21.00","24.28"
"21/01/2020 5:55:35 AM","539.00","14.83","25.00","21.00","24.22"
"21/01/2020 5:50:35 AM","545.20","14.31","25.00","21.00","24.16"
"21/01/2020 5:45:35 AM","538.80","13.70","25.00","21.00","24.09"
"21/01/2020 5:40:35 AM","545.80","12.88","25.00","21.00","24.00"
"21/01/2020 5:35:35 AM","548.60","11.76","25.00","21.00","23.93"
"21/01/2020 5:30:35 AM","539.40","10.60","25.00","21.00","23.89"
"21/01/2020 5:25:35 AM","543.40","10.92","23.00","22.00","24.01"
"21/01/2020 5:20:35 AM","544.60","10.51","23.00","22.00","24.25"
"21/01/2020 5:15:35 AM","549.00","10.93","23.00","22.00","24.50"
"21/01/2020 5:10:35 AM","553.00","10.59","23.00","22.00","24.74"
"21/01/2020 5:05:35 AM","553.40","10.88","23.00","22.00","25.05"
"21/01/2020 5:00:35 AM","554.40","10.90","23.00","22.00","25.35"
"21/01/2020 4:55:35 AM","560.20","11.14","23.00","22.00","25.58"
"21/01/2020 4:50:35 AM","535.80","18.12","23.00","22.00","25.73"
"21/01/2020 4:45:35 AM","548.40","18.72","25.00","21.00","25.75"
"21/01/2020 4:40:35 AM","534.60","18.79","25.00","21.00","25.75"
"21/01/2020 4:35:35 AM","537.20","18.98","25.00","21.00","25.75"
"21/01/2020 4:30:35 AM","544.00","18.92","25.00","21.00","25.74"
"21/01/2020 4:25:35 AM","543.80","19.04","25.00","21.00","25.74"
"21/01/2020 4:20:35 AM","538.40","18.69","25.00","21.00","25.73"
"21/01/2020 4:15:35 AM","546.20","18.71","25.00","21.00","25.71"
"21/01/2020 4:10:35 AM","534.40","18.70","25.00","21.00","25.71"
"21/01/2020 4:05:35 AM","533.80","18.71","25.00","21.00","25.71"
"21/01/2020 4:00:35 AM","535.40","18.72","25.00","21.00","25.71"
"21/01/2020 3:55:35 AM","543.40","18.73","25.00","21.00","25.70"
"21/01/2020 3:50:35 AM","535.20","18.74","25.00","21.00","25.70"
"21/01/2020 3:45:35 AM","536.80","18.76","25.00","21.00","25.70"
"21/01/2020 3:40:35 AM","538.80","18.76","25.00","21.00","25.69"
"21/01/2020 3:35:35 AM","534.60","18.76","25.00","21.00","25.69"
"21/01/2020 3:30:35 AM","537.40","18.80","25.00","21.00","25.69"
"21/01/2020 3:25:35 AM","538.40","18.82","25.00","21.00","25.69"
"21/01/2020 3:20:35 AM","534.40","18.84","25.00","21.00","25.68"
"21/01/2020 3:15:35 AM","531.20","18.86","25.00","21.00","25.68"
"21/01/2020 3:10:35 AM","538.00","18.88","25.00","21.00","25.68"
"21/01/2020 3:05:35 AM","546.40","18.90","25.00","21.00","25.68"
"21/01/2020 3:00:35 AM","538.60","18.93","25.00","21.00","25.67"
"21/01/2020 2:55:35 AM","543.60","18.95","25.00","21.00","25.67"
"21/01/2020 2:50:35 AM","532.00","18.98","25.00","21.00","25.66"
"21/01/2020 2:45:35 AM","544.60","19.01","25.00","21.00","25.65"
"21/01/2020 2:40:35 AM","540.00","19.03","25.00","21.00","25.65"
"21/01/2020 2:35:35 AM","535.60","19.06","25.00","21.00","25.65"
"21/01/2020 2:30:35 AM","540.40","19.08","25.00","21.00","25.65"
"21/01/2020 2:25:35 AM","546.00","19.11","25.00","21.00","25.64"
"21/01/2020 2:20:35 AM","535.80","19.14","25.00","21.00","25.63"
"21/01/2020 2:15:35 AM","532.00","19.16","25.00","21.00","25.62"
"21/01/2020 2:10:35 AM","546.00","19.19","25.00","21.00","25.61"
"21/01/2020 2:05:35 AM","547.60","19.21","25.00","21.00","25.61"
"21/01/2020 2:00:35 AM","540.20","19.24","25.00","21.00","25.60"
"21/01/2020 1:55:35 AM","534.60","19.27","25.00","21.00","25.59"
"21/01/2020 1:50:35 AM","539.20","19.31","25.00","21.00","25.59"
"21/01/2020 1:45:35 AM","544.00","19.33","25.00","21.00","25.58"
"21/01/2020 1:40:35 AM","548.40","19.36","25.00","21.00","25.58"
"21/01/2020 1:35:35 AM","542.20","19.39","25.00","21.00","25.57"
"21/01/2020 1:30:35 AM","529.60","19.43","25.00","21.00","25.56"
"21/01/2020 1:25:35 AM","541.40","19.46","25.00","21.00","25.56"
"21/01/2020 1:20:35 AM","530.80","19.48","25.00","21.00","25.55"
"21/01/2020 1:15:35 AM","536.80","19.51","25.00","21.00","25.54"
"21/01/2020 1:10:35 AM","537.60","19.53","25.00","21.00","25.53"
"21/01/2020 1:05:35 AM","538.20","19.57","25.00","21.00","25.52"
"21/01/2020 1:00:35 AM","544.20","19.60","25.00","21.00","25.50"
"21/01/2020 12:55:35 AM","539.40","19.61","25.00","21.00","25.49"
"21/01/2020 12:50:35 AM","536.40","19.64","25.00","21.00","25.49"
"21/01/2020 12:45:35 AM","532.60","19.65","25.00","21.00","25.48"
"21/01/2020 12:40:35 AM","541.60","19.66","25.00","21.00","25.47"
"21/01/2020 12:35:35 AM","552.60","19.69","25.00","21.00","25.46"
"21/01/2020 12:30:35 AM","541.20","19.71","25.00","21.00","25.45"
"21/01/2020 12:25:35 AM","534.40","19.72","25.00","21.00","25.44"
"21/01/2020 12:20:35 AM","539.60","19.73","25.00","21.00","25.43"
"21/01/2020 12:15:35 AM","535.80","19.73","25.00","21.00","25.42"
"21/01/2020 12:10:35 AM","542.40","19.74","25.00","21.00","25.40"
"21/01/2020 12:05:35 AM","537.00","19.74","25.00","21.00","25.39"
"21/01/2020 12:00:35 AM","537.80","19.73","25.00","21.00","25.38"
"20/01/2020 11:55:35 PM","538.80","19.73","25.00","21.00","25.37"
"20/01/2020 11:50:35 PM","545.60","19.73","25.00","21.00","25.36"
"20/01/2020 11:45:35 PM","537.60","19.73","25.00","21.00","25.34"
"20/01/2020 11:40:35 PM","538.40","19.73","25.00","21.00","25.33"
"20/01/2020 11:35:35 PM","545.40","19.74","25.00","21.00","25.32"
"20/01/2020 11:30:35 PM","535.80","19.73","25.00","21.00","25.30"
"20/01/2020 11:25:35 PM","547.80","19.72","25.00","21.00","25.29"
"20/01/2020 11:20:35 PM","535.60","19.71","25.00","21.00","25.27"
"20/01/2020 11:15:35 PM","534.80","19.71","25.00","21.00","25.26"
"20/01/2020 11:10:35 PM","542.20","19.70","25.00","21.00","25.24"
"20/01/2020 11:05:35 PM","536.60","19.69","25.00","21.00","25.22"
"20/01/2020 11:00:35 PM","537.80","19.66","25.00","21.00","25.21"
"20/01/2020 10:55:35 PM","534.80","19.67","25.00","21.00","25.19"
"20/01/2020 10:50:35 PM","545.00","19.66","25.00","21.00","25.17"
"20/01/2020 10:45:35 PM","536.00","19.68","25.00","21.00","25.15"
"20/01/2020 10:40:35 PM","537.80","19.67","25.00","21.00","25.13"
"20/01/2020 10:35:35 PM","538.20","19.67","25.00","21.00","25.11"
"20/01/2020 10:30:35 PM","539.00","19.68","25.00","21.00","25.09"
"20/01/2020 10:25:35 PM","532.40","19.68","25.00","21.00","25.08"
"20/01/2020 10:20:35 PM","550.20","19.69","25.00","21.00","25.06"
"20/01/2020 10:15:35 PM","547.80","19.69","25.00","21.00","25.04"
"20/01/2020 10:10:35 PM","534.60","19.68","25.00","21.00","25.02"
"20/01/2020 10:05:35 PM","540.80","19.68","25.00","21.00","24.99"
"20/01/2020 10:00:35 PM","534.60","19.66","25.00","21.00","24.97"
"20/01/2020 9:55:35 PM","542.80","19.65","25.00","21.00","24.94"
"20/01/2020 9:50:35 PM","539.00","19.63","25.00","21.00","24.92"
"20/01/2020 9:45:35 PM","535.40","19.60","25.00","21.00","24.89"
"20/01/2020 9:40:35 PM","532.80","19.59","25.00","21.00","24.87"
"20/01/2020 9:35:35 PM","541.40","19.55","25.00","21.00","24.85"
"20/01/2020 9:30:35 PM","550.80","19.53","25.00","21.00","24.82"
"20/01/2020 9:25:35 PM","541.60","19.50","25.00","21.00","24.81"
"20/01/2020 9:20:35 PM","546.00","19.45","25.00","21.00","24.78"
"20/01/2020 9:15:35 PM","553.60","19.40","25.00","21.00","24.76"
"20/01/2020 9:10:35 PM","549.40","19.35","25.00","21.00","24.73"
"20/01/2020 9:05:35 PM","550.00","19.30","25.00","21.00","24.69"
"20/01/2020 9:00:35 PM","542.40","19.22","25.00","21.00","24.66"
"20/01/2020 8:55:35 PM","543.00","19.16","25.00","21.00","24.64"
"20/01/2020 8:50:35 PM","547.00","19.09","25.00","21.00","24.61"
"20/01/2020 8:45:35 PM","546.00","19.03","25.00","21.00","24.58"
"20/01/2020 8:40:35 PM","545.00","18.96","25.00","21.00","24.55"
"20/01/2020 8:35:35 PM","554.60","18.86","25.00","21.00","24.52"
"20/01/2020 8:30:35 PM","553.20","18.76","25.00","21.00","24.49"
"20/01/2020 8:25:35 PM","547.20","18.66","25.00","21.00","24.45"
"20/01/2020 8:20:35 PM","555.80","18.54","25.00","21.00","24.42"
"20/01/2020 8:15:35 PM","553.80","18.42","25.00","21.00","24.37"
"20/01/2020 8:10:35 PM","558.80","18.29","25.00","21.00","24.33"
"20/01/2020 8:05:35 PM","556.60","18.15","25.00","21.00","24.29"
"20/01/2020 8:00:35 PM","559.00","17.99","25.00","21.00","24.25"
"20/01/2020 7:55:35 PM","555.20","17.81","25.00","21.00","24.19"
"20/01/2020 7:50:35 PM","554.80","17.63","25.00","21.00","24.15"
"20/01/2020 7:45:35 PM","564.80","17.43","25.00","21.00","24.10"
"20/01/2020 7:40:35 PM","561.20","17.20","25.00","21.00","24.04"
"20/01/2020 7:35:35 PM","573.60","16.94","25.00","21.00","23.99"
"20/01/2020 7:30:35 PM","570.80","16.63","25.00","21.00","23.94"
"20/01/2020 7:25:35 PM","576.80","16.25","25.00","21.00","23.88"
"20/01/2020 7:20:35 PM","585.20","15.80","25.00","21.00","23.80"
"20/01/2020 7:15:35 PM","594.40","15.28","25.00","21.00","23.73"
"20/01/2020 7:10:35 PM","601.60","14.71","25.00","21.00","23.67"
"20/01/2020 7:05:35 PM","613.60","14.16","25.00","21.00","23.62"
"20/01/2020 7:00:35 PM","620.00","14.04","23.00","22.00","23.60"
"20/01/2020 6:55:35 PM","622.60","14.15","23.00","22.00","23.62"
"20/01/2020 6:50:35 PM","629.00","14.24","23.00","22.00","23.61"
"20/01/2020 6:45:35 PM","635.20","14.33","23.00","22.00","23.61"
"20/01/2020 6:40:35 PM","644.20","14.39","23.00","22.00","23.61"
"20/01/2020 6:35:35 PM","657.40","14.39","23.00","22.00","23.63"
"20/01/2020 6:30:35 PM","661.20","14.37","23.00","22.00","23.65"
"20/01/2020 6:25:35 PM","656.20","13.96","23.00","22.00","23.67"
"20/01/2020 6:20:35 PM","666.80","13.42","23.00","22.00","23.73"
"20/01/2020 6:15:35 PM","651.60","12.77","23.00","22.00","23.77"
"20/01/2020 6:10:35 PM","641.00","13.36","23.00","22.00","23.77"
"20/01/2020 6:05:35 PM","643.80","15.64","23.00","22.00","23.67"
"20/01/2020 6:00:35 PM","653.80","15.35","23.00","22.00","23.61"
"20/01/2020 5:55:35 PM","644.60","15.55","23.00","22.00","23.59"
"20/01/2020 5:50:35 PM","637.20","15.77","23.00","22.00","23.59"
"20/01/2020 5:45:35 PM","640.80","15.75","23.00","22.00","23.58"
"20/01/2020 5:40:35 PM","642.00","15.51","23.00","22.00","23.57"
"20/01/2020 5:35:35 PM","638.80","15.17","23.00","22.00","23.56"
"20/01/2020 5:30:35 PM","639.20","14.79","23.00","22.00","23.58"
"20/01/2020 5:25:35 PM","639.00","14.51","23.00","22.00","23.58"
"20/01/2020 5:20:35 PM","643.40","14.62","23.00","22.00","23.60"
"20/01/2020 5:15:35 PM","645.20","14.63","23.00","22.00","23.59"
"20/01/2020 5:10:35 PM","647.80","14.58","23.00","22.00","23.60"
"20/01/2020 5:05:35 PM","657.00","14.73","23.00","22.00","23.59"
"20/01/2020 5:00:35 PM","652.80","14.48","23.00","22.00","23.60"
"20/01/2020 4:55:35 PM","645.40","14.39","23.00","22.00","23.64"
"20/01/2020 4:50:35 PM","647.80","14.68","23.00","22.00","23.62"
"20/01/2020 4:45:35 PM","652.60","14.73","23.00","22.00","23.62"
"20/01/2020 4:40:35 PM","654.40","14.60","23.00","22.00","23.62"
"20/01/2020 4:35:35 PM","658.80","14.83","23.00","22.00","23.61"
"20/01/2020 4:30:35 PM","651.80","14.91","23.00","22.00","23.60"
"20/01/2020 4:25:35 PM","644.20","14.97","23.00","22.00","23.59"
"20/01/2020 4:20:35 PM","639.60","14.92","23.00","22.00","23.57"
"20/01/2020 4:15:35 PM","636.00","14.96","23.00","22.00","23.57"
"20/01/2020 4:10:35 PM","640.60","15.13","23.00","22.00","23.58"
"20/01/2020 4:05:35 PM","644.20","15.18","23.00","22.00","23.55"
"20/01/2020 4:00:35 PM","637.00","15.07","23.00","22.00","23.54"
"20/01/2020 3:55:35 PM","639.60","15.13","23.00","22.00","23.53"
"20/01/2020 3:50:35 PM","636.80","15.19","23.00","22.00","23.52"
"20/01/2020 3:45:35 PM","633.80","15.33","23.00","22.00","23.51"
"20/01/2020 3:40:35 PM","636.80","15.51","23.00","22.00","23.47"
"20/01/2020 3:35:35 PM","639.80","15.81","23.00","22.00","23.44"
"20/01/2020 3:30:35 PM","636.40","15.98","23.00","22.00","23.40"
"20/01/2020 3:25:35 PM","642.20","16.19","23.00","22.00","23.35"
"20/01/2020 3:20:35 PM","636.00","16.51","23.00","22.00","23.30"
"20/01/2020 3:15:35 PM","639.00","16.90","23.00","22.00","23.24"
"20/01/2020 3:10:35 PM","627.00","16.61","23.00","22.00","23.21"
"20/01/2020 3:05:35 PM","638.20","11.28","23.00","22.00","23.24"
"20/01/2020 3:00:35 PM","631.80","11.15","23.00","22.00","23.27"
"20/01/2020 2:55:35 PM","633.00","11.02","23.00","22.00","23.33"
"20/01/2020 2:50:35 PM","637.20","11.00","23.00","22.00","23.37"
"20/01/2020 2:45:35 PM","632.80","11.13","23.00","22.00","23.40"
"20/01/2020 2:40:35 PM","637.40","11.53","23.00","22.00","23.44"
"20/01/2020 2:35:35 PM","628.80","11.57","23.00","22.00","23.47"
"20/01/2020 2:30:35 PM","625.00","11.50","23.00","22.00","23.49"
"20/01/2020 2:25:35 PM","619.40","11.36","23.00","22.00","23.54"
"20/01/2020 2:20:35 PM","621.80","11.27","23.00","22.00","23.57"
"20/01/2020 2:15:35 PM","628.60","11.54","23.00","22.00","23.62"
"20/01/2020 2:10:35 PM","631.80","12.63","23.00","22.00","23.64"
"20/01/2020 2:05:35 PM","629.60","12.15","23.00","22.00","23.68"
"20/01/2020 2:00:35 PM","621.00","11.61","23.00","22.00","23.72"
"20/01/2020 1:55:35 PM","608.40","10.99","23.00","22.00","23.77"
"20/01/2020 1:50:35 PM","594.80","10.76","23.00","22.00","23.81"
"20/01/2020 1:45:35 PM","598.60","10.59","23.00","22.00","23.85"
"20/01/2020 1:40:35 PM","588.20","10.18","23.00","22.00","23.91"
"20/01/2020 1:35:35 PM","586.40","9.80","23.00","22.00","23.99"
"20/01/2020 1:30:35 PM","587.80","9.81","23.00","22.00","24.07"
"20/01/2020 1:25:35 PM","588.20","9.84","23.00","22.00","24.15"
"20/01/2020 1:20:35 PM","590.20","9.77","23.00","22.00","24.22"
"20/01/2020 1:15:35 PM","573.80","9.94","23.00","22.00","24.33"
"20/01/2020 1:10:35 PM","583.60","9.91","23.00","22.00","24.45"
"20/01/2020 1:05:35 PM","571.40","9.92","23.00","22.00","24.56"
"20/01/2020 1:00:35 PM","579.40","10.08","23.00","22.00","24.62"
"20/01/2020 12:55:35 PM","566.80","11.39","25.00","21.00","24.56"
"20/01/2020 12:50:35 PM","560.40","10.43","25.00","21.00","24.51"
"20/01/2020 12:45:35 PM","569.60","9.96","23.00","22.00","24.56"
"20/01/2020 12:40:35 PM","564.60","10.31","23.00","22.00","24.68"
"20/01/2020 12:35:35 PM","567.60","10.34","23.00","22.00","24.82"
"20/01/2020 12:30:35 PM","569.80","10.39","23.00","22.00","24.96"
"20/01/2020 12:25:35 PM","563.40","10.56","23.00","22.00","25.10"
"20/01/2020 12:20:35 PM","568.60","10.68","23.00","22.00","25.19"
"20/01/2020 12:15:35 PM","563.60","11.06","23.00","22.00","25.28"
"20/01/2020 12:10:35 PM","561.80","16.03","23.00","22.00","25.32"
"20/01/2020 12:05:35 PM","562.40","18.65","25.00","21.00","25.32"
"20/01/2020 12:00:35 PM","555.80","19.47","25.00","21.00","25.30"
"20/01/2020 11:55:35 AM","553.00","21.27","25.00","21.00","25.27"
"20/01/2020 11:50:35 AM","555.60","23.57","25.00","21.00","25.24"
"20/01/2020 11:45:35 AM","559.60","23.07","25.00","21.00","25.21"
"20/01/2020 11:40:35 AM","559.60","21.98","25.00","21.00","25.22"
"20/01/2020 11:35:35 AM","556.40","18.68","25.00","21.00","25.24"
"20/01/2020 11:30:35 AM","554.60","18.42","25.00","21.00","25.26"
"20/01/2020 11:25:35 AM","549.80","18.29","25.00","21.00","25.27"
"20/01/2020 11:20:35 AM","545.00","18.34","25.00","21.00","25.28"
"20/01/2020 11:15:35 AM","555.60","18.35","25.00","21.00","25.30"
"20/01/2020 11:10:35 AM","555.40","18.59","25.00","21.00","25.31"
"20/01/2020 11:05:35 AM","546.80","18.94","25.00","21.00","25.31"
"20/01/2020 11:00:35 AM","549.20","20.25","25.00","21.00","25.29"
"20/01/2020 10:55:35 AM","549.00","22.28","25.00","21.00","25.26"
"20/01/2020 10:50:35 AM","556.40","23.54","25.00","21.00","25.22"
"20/01/2020 10:45:35 AM","552.80","23.03","25.00","21.00","25.21"
"20/01/2020 10:40:35 AM","551.00","21.17","25.00","21.00","25.21"
"20/01/2020 10:35:35 AM","554.60","19.02","25.00","21.00","25.25"
"20/01/2020 10:30:35 AM","549.20","18.81","25.00","21.00","25.26"
"20/01/2020 10:25:35 AM","550.20","18.54","25.00","21.00","25.29"
"20/01/2020 10:20:35 AM","557.80","18.64","25.00","21.00","25.30"
"20/01/2020 10:15:35 AM","551.40","18.96","25.00","21.00","25.31"
"20/01/2020 10:10:35 AM","556.80","19.51","25.00","21.00","25.30"
"20/01/2020 10:05:35 AM","560.20","20.56","25.00","21.00","25.29"
"20/01/2020 10:00:35 AM","545.80","22.26","25.00","21.00","25.26"
"20/01/2020 9:55:35 AM","555.00","23.49","25.00","21.00","25.23"
"20/01/2020 9:50:35 AM","558.80","23.02","25.00","21.00","25.22"
"20/01/2020 9:45:35 AM","552.20","21.87","25.00","21.00","25.23"
"20/01/2020 9:40:35 AM","559.60","18.88","25.00","21.00","25.24"
"20/01/2020 9:35:35 AM","549.00","18.42","25.00","21.00","25.27"
"20/01/2020 9:30:35 AM","552.00","18.46","25.00","21.00","25.30"
"20/01/2020 9:25:35 AM","544.80","18.49","25.00","21.00","25.30"
