"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"20/01/2020 9:20:35 AM","558.40","18.70","25.00","21.00","25.30"
"20/01/2020 9:15:35 AM","549.00","19.21","25.00","21.00","25.31"
"20/01/2020 9:10:35 AM","547.60","19.95","25.00","21.00","25.29"
"20/01/2020 9:05:35 AM","550.20","21.41","25.00","21.00","25.26"
"20/01/2020 9:00:35 AM","555.00","23.44","25.00","21.00","25.24"
"20/01/2020 8:55:35 AM","555.80","23.14","25.00","21.00","25.21"
"20/01/2020 8:50:35 AM","546.40","22.54","25.00","21.00","25.20"
"20/01/2020 8:45:35 AM","545.60","20.02","25.00","21.00","25.22"
"20/01/2020 8:40:35 AM","552.40","18.35","25.00","21.00","25.25"
"20/01/2020 8:35:35 AM","548.80","18.38","25.00","21.00","25.27"
"20/01/2020 8:30:35 AM","551.80","18.63","25.00","21.00","25.29"
"20/01/2020 8:25:35 AM","543.80","19.04","25.00","21.00","25.29"
"20/01/2020 8:20:35 AM","545.00","19.44","25.00","21.00","25.29"
"20/01/2020 8:15:35 AM","546.80","19.51","25.00","21.00","25.29"
"20/01/2020 8:10:35 AM","548.20","19.38","25.00","21.00","25.31"
"20/01/2020 8:05:35 AM","542.60","19.31","25.00","21.00","25.32"
"20/01/2020 8:00:35 AM","549.00","19.38","25.00","21.00","25.32"
"20/01/2020 7:55:35 AM","548.40","19.41","25.00","21.00","25.31"
"20/01/2020 7:50:35 AM","551.20","19.55","25.00","21.00","25.30"
"20/01/2020 7:45:35 AM","552.60","19.91","25.00","21.00","25.29"
"20/01/2020 7:40:35 AM","562.20","20.69","25.00","21.00","25.27"
"20/01/2020 7:35:35 AM","559.00","21.76","25.00","21.00","25.25"
"20/01/2020 7:30:35 AM","556.20","22.41","25.00","21.00","25.23"
"20/01/2020 7:25:35 AM","549.00","22.12","25.00","21.00","25.20"
"20/01/2020 7:20:35 AM","552.60","21.77","25.00","21.00","25.18"
"20/01/2020 7:15:35 AM","553.60","21.41","25.00","21.00","25.15"
"20/01/2020 7:10:35 AM","551.60","21.01","25.00","21.00","25.13"
"20/01/2020 7:05:35 AM","555.60","20.61","25.00","21.00","25.11"
"20/01/2020 7:00:35 AM","549.20","20.21","25.00","21.00","25.10"
"20/01/2020 6:55:35 AM","548.00","19.84","25.00","21.00","25.08"
"20/01/2020 6:50:35 AM","549.20","19.50","25.00","21.00","25.08"
"20/01/2020 6:45:35 AM","553.00","19.22","25.00","21.00","25.08"
"20/01/2020 6:40:35 AM","543.80","18.98","25.00","21.00","25.07"
"20/01/2020 6:35:35 AM","552.20","18.76","25.00","21.00","25.07"
"20/01/2020 6:30:35 AM","549.20","18.54","25.00","21.00","25.06"
"20/01/2020 6:25:35 AM","544.00","18.46","25.00","21.00","25.02"
"20/01/2020 6:20:35 AM","545.80","18.18","25.00","21.00","25.00"
"20/01/2020 6:15:35 AM","556.40","18.06","25.00","21.00","25.01"
"20/01/2020 6:10:35 AM","549.60","17.72","25.00","21.00","25.03"
"20/01/2020 6:05:35 AM","550.60","17.07","25.00","21.00","25.05"
"20/01/2020 6:00:35 AM","537.40","11.77","25.00","21.00","25.03"
"20/01/2020 5:55:35 AM","537.80","11.13","25.00","21.00","24.98"
"20/01/2020 5:50:35 AM","547.40","10.32","25.00","21.00","24.95"
"20/01/2020 5:45:35 AM","546.00","9.43","25.00","21.00","24.99"
"20/01/2020 5:40:35 AM","552.20","9.79","23.00","22.00","25.11"
"20/01/2020 5:35:35 AM","560.40","10.01","23.00","22.00","25.24"
"20/01/2020 5:30:35 AM","553.60","9.60","23.00","22.00","25.39"
"20/01/2020 5:25:35 AM","555.00","9.27","23.00","22.00","25.53"
"20/01/2020 5:20:35 AM","550.80","9.37","23.00","22.00","25.69"
"20/01/2020 5:15:35 AM","556.20","9.54","23.00","22.00","25.88"
"20/01/2020 5:10:35 AM","546.60","9.86","23.00","22.00","26.05"
"20/01/2020 5:05:35 AM","553.60","10.15","23.00","22.00","26.18"
"20/01/2020 5:00:35 AM","535.00","10.68","23.00","22.00","26.28"
"20/01/2020 4:55:35 AM","528.80","20.18","23.00","22.00","26.31"
"20/01/2020 4:50:35 AM","531.80","20.97","25.00","21.00","26.31"
"20/01/2020 4:45:35 AM","531.40","20.96","25.00","21.00","26.31"
"20/01/2020 4:40:35 AM","537.20","20.97","25.00","21.00","26.31"
"20/01/2020 4:35:35 AM","527.80","20.95","25.00","21.00","26.31"
"20/01/2020 4:30:35 AM","529.60","20.94","25.00","21.00","26.31"
"20/01/2020 4:25:35 AM","529.00","20.93","25.00","21.00","26.30"
"20/01/2020 4:20:35 AM","534.00","20.93","25.00","21.00","26.30"
"20/01/2020 4:15:35 AM","529.60","20.92","25.00","21.00","26.29"
"20/01/2020 4:10:35 AM","531.00","20.91","25.00","21.00","26.29"
"20/01/2020 4:05:35 AM","531.00","20.89","25.00","21.00","26.29"
"20/01/2020 4:00:35 AM","541.80","20.88","25.00","21.00","26.29"
"20/01/2020 3:55:35 AM","532.00","20.87","25.00","21.00","26.28"
"20/01/2020 3:50:35 AM","526.20","20.86","25.00","21.00","26.28"
"20/01/2020 3:45:35 AM","538.80","20.85","25.00","21.00","26.28"
"20/01/2020 3:40:35 AM","529.40","20.83","25.00","21.00","26.28"
"20/01/2020 3:35:35 AM","535.40","20.81","25.00","21.00","26.28"
"20/01/2020 3:30:35 AM","528.80","20.78","25.00","21.00","26.28"
"20/01/2020 3:25:35 AM","533.40","20.77","25.00","21.00","26.28"
"20/01/2020 3:20:35 AM","525.80","20.78","25.00","21.00","26.28"
"20/01/2020 3:15:35 AM","529.40","20.76","25.00","21.00","26.27"
"20/01/2020 3:10:35 AM","532.00","20.74","25.00","21.00","26.27"
"20/01/2020 3:05:35 AM","526.80","20.73","25.00","21.00","26.27"
"20/01/2020 3:00:35 AM","533.60","20.72","25.00","21.00","26.26"
"20/01/2020 2:55:35 AM","527.40","20.72","25.00","21.00","26.26"
"20/01/2020 2:50:35 AM","532.60","20.69","25.00","21.00","26.26"
"20/01/2020 2:45:35 AM","528.00","20.67","25.00","21.00","26.26"
"20/01/2020 2:40:35 AM","530.00","20.66","25.00","21.00","26.26"
"20/01/2020 2:35:35 AM","540.60","20.64","25.00","21.00","26.25"
"20/01/2020 2:30:35 AM","525.60","20.63","25.00","21.00","26.25"
"20/01/2020 2:25:35 AM","531.40","20.61","25.00","21.00","26.24"
"20/01/2020 2:20:35 AM","535.20","20.58","25.00","21.00","26.24"
"20/01/2020 2:15:35 AM","523.40","20.55","25.00","21.00","26.24"
"20/01/2020 2:10:35 AM","527.40","20.53","25.00","21.00","26.24"
"20/01/2020 2:05:35 AM","533.40","20.50","25.00","21.00","26.23"
"20/01/2020 2:00:35 AM","525.40","20.48","25.00","21.00","26.23"
"20/01/2020 1:55:35 AM","535.00","20.46","25.00","21.00","26.23"
"20/01/2020 1:50:35 AM","527.00","20.43","25.00","21.00","26.23"
"20/01/2020 1:45:35 AM","539.20","20.42","25.00","21.00","26.23"
"20/01/2020 1:40:35 AM","542.60","20.39","25.00","21.00","26.23"
"20/01/2020 1:35:35 AM","535.20","20.37","25.00","21.00","26.22"
"20/01/2020 1:30:35 AM","528.00","20.36","25.00","21.00","26.22"
"20/01/2020 1:25:35 AM","534.40","20.36","25.00","21.00","26.22"
"20/01/2020 1:20:35 AM","530.80","20.36","25.00","21.00","26.21"
"20/01/2020 1:15:35 AM","533.20","20.36","25.00","21.00","26.21"
"20/01/2020 1:10:35 AM","532.40","20.35","25.00","21.00","26.21"
"20/01/2020 1:05:35 AM","534.80","20.37","25.00","21.00","26.21"
"20/01/2020 1:00:35 AM","531.20","20.37","25.00","21.00","26.20"
"20/01/2020 12:55:35 AM","531.40","20.37","25.00","21.00","26.20"
"20/01/2020 12:50:35 AM","544.80","20.37","25.00","21.00","26.19"
"20/01/2020 12:45:35 AM","537.40","20.39","25.00","21.00","26.20"
"20/01/2020 12:40:35 AM","530.80","20.40","25.00","21.00","26.19"
"20/01/2020 12:35:35 AM","542.00","20.41","25.00","21.00","26.19"
"20/01/2020 12:30:35 AM","541.80","20.43","25.00","21.00","26.19"
"20/01/2020 12:25:35 AM","524.60","20.44","25.00","21.00","26.19"
"20/01/2020 12:20:35 AM","531.40","20.46","25.00","21.00","26.18"
"20/01/2020 12:15:35 AM","528.80","20.47","25.00","21.00","26.18"
"20/01/2020 12:10:35 AM","531.60","20.47","25.00","21.00","26.18"
"20/01/2020 12:05:35 AM","525.20","20.47","25.00","21.00","26.18"
"20/01/2020 12:00:35 AM","532.20","20.45","25.00","21.00","26.17"
"19/01/2020 11:55:35 PM","528.20","20.43","25.00","21.00","26.17"
"19/01/2020 11:50:35 PM","525.20","20.41","25.00","21.00","26.16"
"19/01/2020 11:45:35 PM","530.60","20.37","25.00","21.00","26.15"
"19/01/2020 11:40:35 PM","523.20","20.35","25.00","21.00","26.15"
"19/01/2020 11:35:35 PM","530.20","20.34","25.00","21.00","26.15"
"19/01/2020 11:30:35 PM","543.60","20.32","25.00","21.00","26.15"
"19/01/2020 11:25:35 PM","526.80","20.30","25.00","21.00","26.15"
"19/01/2020 11:20:35 PM","529.00","20.28","25.00","21.00","26.14"
"19/01/2020 11:15:35 PM","528.80","20.27","25.00","21.00","26.14"
"19/01/2020 11:10:35 PM","528.40","20.27","25.00","21.00","26.14"
"19/01/2020 11:05:35 PM","540.80","20.25","25.00","21.00","26.13"
"19/01/2020 11:00:35 PM","526.60","20.23","25.00","21.00","26.13"
"19/01/2020 10:55:35 PM","535.20","20.22","25.00","21.00","26.13"
"19/01/2020 10:50:35 PM","526.60","20.21","25.00","21.00","26.12"
"19/01/2020 10:45:35 PM","537.20","20.20","25.00","21.00","26.12"
"19/01/2020 10:40:35 PM","531.80","20.18","25.00","21.00","26.12"
"19/01/2020 10:35:35 PM","530.80","20.16","25.00","21.00","26.11"
"19/01/2020 10:30:35 PM","523.40","20.17","25.00","21.00","26.10"
"19/01/2020 10:25:35 PM","528.20","20.15","25.00","21.00","26.10"
"19/01/2020 10:20:35 PM","527.80","20.16","25.00","21.00","26.09"
"19/01/2020 10:15:35 PM","522.00","20.16","25.00","21.00","26.08"
"19/01/2020 10:10:35 PM","532.80","20.16","25.00","21.00","26.08"
"19/01/2020 10:05:35 PM","533.60","20.18","25.00","21.00","26.08"
"19/01/2020 10:00:35 PM","521.40","20.20","25.00","21.00","26.07"
"19/01/2020 9:55:35 PM","531.00","20.22","25.00","21.00","26.07"
"19/01/2020 9:50:35 PM","525.60","20.24","25.00","21.00","26.06"
"19/01/2020 9:45:35 PM","531.80","20.26","25.00","21.00","26.05"
"19/01/2020 9:40:35 PM","527.00","20.29","25.00","21.00","26.04"
"19/01/2020 9:35:35 PM","523.20","20.31","25.00","21.00","26.04"
"19/01/2020 9:30:35 PM","522.40","20.33","25.00","21.00","26.03"
"19/01/2020 9:25:35 PM","526.00","20.36","25.00","21.00","26.03"
"19/01/2020 9:20:35 PM","526.80","20.39","25.00","21.00","26.02"
"19/01/2020 9:15:35 PM","522.20","20.42","25.00","21.00","26.01"
"19/01/2020 9:10:35 PM","513.80","20.46","25.00","21.00","26.01"
"19/01/2020 9:05:35 PM","519.00","20.51","25.00","21.00","26.00"
"19/01/2020 9:00:35 PM","518.80","20.56","25.00","21.00","25.99"
"19/01/2020 8:55:35 PM","518.60","20.61","25.00","21.00","25.98"
"19/01/2020 8:50:35 PM","530.20","20.66","25.00","21.00","25.98"
"19/01/2020 8:45:35 PM","519.80","20.70","25.00","21.00","25.97"
"19/01/2020 8:40:35 PM","519.00","20.75","25.00","21.00","25.96"
"19/01/2020 8:35:35 PM","524.80","20.79","25.00","21.00","25.95"
"19/01/2020 8:30:35 PM","517.80","20.81","25.00","21.00","25.94"
"19/01/2020 8:25:35 PM","529.40","20.83","25.00","21.00","25.93"
"19/01/2020 8:20:35 PM","527.20","20.85","25.00","21.00","25.92"
"19/01/2020 8:15:35 PM","525.60","20.87","25.00","21.00","25.92"
"19/01/2020 8:10:35 PM","523.40","20.89","25.00","21.00","25.91"
"19/01/2020 8:05:35 PM","519.60","20.90","25.00","21.00","25.90"
"19/01/2020 8:00:35 PM","522.60","20.89","25.00","21.00","25.89"
"19/01/2020 7:55:35 PM","527.60","20.89","25.00","21.00","25.87"
"19/01/2020 7:50:35 PM","526.40","20.91","25.00","21.00","25.87"
"19/01/2020 7:45:35 PM","519.20","20.91","25.00","21.00","25.85"
"19/01/2020 7:40:35 PM","514.80","20.92","25.00","21.00","25.85"
"19/01/2020 7:35:35 PM","525.80","20.93","25.00","21.00","25.84"
"19/01/2020 7:30:35 PM","521.20","20.94","25.00","21.00","25.83"
"19/01/2020 7:25:35 PM","521.00","20.95","25.00","21.00","25.82"
"19/01/2020 7:20:35 PM","521.80","20.99","25.00","21.00","25.81"
"19/01/2020 7:15:35 PM","529.00","21.00","25.00","21.00","25.80"
"19/01/2020 7:10:35 PM","534.20","21.03","25.00","21.00","25.78"
"19/01/2020 7:05:35 PM","526.60","21.05","25.00","21.00","25.77"
"19/01/2020 7:00:35 PM","515.20","21.10","25.00","21.00","25.76"
"19/01/2020 6:55:35 PM","523.40","21.13","25.00","21.00","25.74"
"19/01/2020 6:50:35 PM","524.20","21.19","25.00","21.00","25.73"
"19/01/2020 6:45:35 PM","521.20","21.25","25.00","21.00","25.71"
"19/01/2020 6:40:35 PM","516.00","21.31","25.00","21.00","25.70"
"19/01/2020 6:35:35 PM","523.60","21.36","25.00","21.00","25.68"
"19/01/2020 6:30:35 PM","518.40","21.41","25.00","21.00","25.66"
"19/01/2020 6:25:35 PM","520.00","21.46","25.00","21.00","25.64"
"19/01/2020 6:20:35 PM","521.40","21.47","25.00","21.00","25.63"
"19/01/2020 6:15:35 PM","522.00","21.47","25.00","21.00","25.61"
"19/01/2020 6:10:35 PM","531.40","21.50","25.00","21.00","25.59"
"19/01/2020 6:05:35 PM","521.00","21.51","25.00","21.00","25.57"
"19/01/2020 6:00:35 PM","522.60","21.53","25.00","21.00","25.54"
"19/01/2020 5:55:35 PM","530.80","21.54","25.00","21.00","25.53"
"19/01/2020 5:50:35 PM","528.60","21.55","25.00","21.00","25.51"
"19/01/2020 5:45:35 PM","519.40","21.54","25.00","21.00","25.49"
"19/01/2020 5:40:35 PM","526.00","21.55","25.00","21.00","25.47"
"19/01/2020 5:35:35 PM","518.80","21.52","25.00","21.00","25.45"
"19/01/2020 5:30:35 PM","526.00","21.50","25.00","21.00","25.42"
"19/01/2020 5:25:35 PM","525.60","21.46","25.00","21.00","25.40"
"19/01/2020 5:20:35 PM","527.00","21.41","25.00","21.00","25.38"
"19/01/2020 5:15:35 PM","523.20","21.36","25.00","21.00","25.36"
"19/01/2020 5:10:35 PM","522.60","21.30","25.00","21.00","25.33"
"19/01/2020 5:05:35 PM","522.80","21.23","25.00","21.00","25.31"
"19/01/2020 5:00:35 PM","521.80","21.15","25.00","21.00","25.28"
"19/01/2020 4:55:35 PM","525.20","21.07","25.00","21.00","25.25"
"19/01/2020 4:50:35 PM","523.40","20.99","25.00","21.00","25.23"
"19/01/2020 4:45:35 PM","532.80","20.88","25.00","21.00","25.20"
"19/01/2020 4:40:35 PM","526.60","20.77","25.00","21.00","25.17"
"19/01/2020 4:35:35 PM","533.60","20.67","25.00","21.00","25.14"
"19/01/2020 4:30:35 PM","528.60","20.54","25.00","21.00","25.11"
"19/01/2020 4:25:35 PM","524.80","20.43","25.00","21.00","25.09"
"19/01/2020 4:20:35 PM","522.00","20.31","25.00","21.00","25.05"
"19/01/2020 4:15:35 PM","527.40","20.19","25.00","21.00","25.01"
"19/01/2020 4:10:35 PM","525.60","20.06","25.00","21.00","24.98"
"19/01/2020 4:05:35 PM","534.20","19.97","25.00","21.00","24.94"
"19/01/2020 4:00:35 PM","528.20","19.86","25.00","21.00","24.92"
"19/01/2020 3:55:35 PM","526.80","19.76","25.00","21.00","24.88"
"19/01/2020 3:50:35 PM","529.80","19.64","25.00","21.00","24.85"
"19/01/2020 3:45:35 PM","529.00","19.51","25.00","21.00","24.82"
"19/01/2020 3:40:35 PM","528.80","19.35","25.00","21.00","24.78"
"19/01/2020 3:35:35 PM","532.20","19.19","25.00","21.00","24.75"
"19/01/2020 3:30:35 PM","527.60","19.00","25.00","21.00","24.71"
"19/01/2020 3:25:35 PM","527.40","18.79","25.00","21.00","24.67"
"19/01/2020 3:20:35 PM","523.20","18.56","25.00","21.00","24.62"
"19/01/2020 3:15:35 PM","531.40","18.33","25.00","21.00","24.58"
"19/01/2020 3:10:35 PM","535.80","18.05","25.00","21.00","24.54"
"19/01/2020 3:05:35 PM","529.20","17.75","25.00","21.00","24.49"
"19/01/2020 3:00:35 PM","535.40","17.42","25.00","21.00","24.44"
"19/01/2020 2:55:35 PM","530.80","17.07","25.00","21.00","24.38"
"19/01/2020 2:50:35 PM","543.40","16.66","25.00","21.00","24.32"
"19/01/2020 2:45:35 PM","556.80","16.24","25.00","21.00","24.26"
"19/01/2020 2:40:35 PM","548.80","15.76","25.00","21.00","24.19"
"19/01/2020 2:35:35 PM","561.00","15.22","25.00","21.00","24.12"
"19/01/2020 2:30:35 PM","561.60","14.64","25.00","21.00","24.05"
"19/01/2020 2:25:35 PM","570.40","13.98","25.00","21.00","23.96"
"19/01/2020 2:20:35 PM","575.20","13.27","25.00","21.00","23.88"
"19/01/2020 2:15:35 PM","591.20","12.45","25.00","21.00","23.78"
"19/01/2020 2:10:35 PM","597.80","11.62","25.00","21.00","23.74"
"19/01/2020 2:05:35 PM","605.20","11.61","23.00","22.00","23.78"
"19/01/2020 2:00:35 PM","613.20","12.07","23.00","22.00","23.80"
"19/01/2020 1:55:35 PM","618.60","13.04","23.00","22.00","23.82"
"19/01/2020 1:50:35 PM","621.20","13.71","23.00","22.00","23.83"
"19/01/2020 1:45:35 PM","634.40","14.13","23.00","22.00","23.84"
"19/01/2020 1:40:35 PM","649.60","15.24","23.00","22.00","23.85"
"19/01/2020 1:35:35 PM","663.00","15.65","23.00","22.00","23.87"
"19/01/2020 1:30:35 PM","659.60","15.24","23.00","22.00","23.87"
"19/01/2020 1:25:35 PM","649.80","14.86","23.00","22.00","23.88"
"19/01/2020 1:20:35 PM","655.40","14.37","23.00","22.00","23.89"
"19/01/2020 1:15:35 PM","646.00","13.20","23.00","22.00","23.93"
"19/01/2020 1:10:35 PM","648.40","13.67","23.00","22.00","23.95"
"19/01/2020 1:05:35 PM","649.40","13.94","23.00","22.00","23.98"
"19/01/2020 1:00:35 PM","642.80","14.07","23.00","22.00","24.00"
"19/01/2020 12:55:35 PM","644.00","14.87","23.00","22.00","24.00"
"19/01/2020 12:50:35 PM","640.80","14.73","23.00","22.00","24.01"
"19/01/2020 12:45:35 PM","632.00","14.66","23.00","22.00","24.00"
"19/01/2020 12:40:35 PM","630.60","14.33","23.00","22.00","24.02"
"19/01/2020 12:35:35 PM","629.00","13.71","23.00","22.00","24.04"
"19/01/2020 12:30:35 PM","622.80","13.85","23.00","22.00","24.07"
"19/01/2020 12:25:35 PM","619.80","13.19","23.00","22.00","24.11"
"19/01/2020 12:20:35 PM","615.00","13.19","23.00","22.00","24.13"
"19/01/2020 12:15:35 PM","600.80","12.34","23.00","22.00","24.19"
"19/01/2020 12:10:35 PM","600.20","12.30","23.00","22.00","24.22"
"19/01/2020 12:05:35 PM","592.00","10.83","23.00","22.00","24.28"
"19/01/2020 12:00:35 PM","590.00","10.56","23.00","22.00","24.34"
"19/01/2020 11:55:35 AM","579.80","10.50","23.00","22.00","24.39"
"19/01/2020 11:50:35 AM","584.40","10.38","23.00","22.00","24.47"
"19/01/2020 11:45:35 AM","567.20","10.38","23.00","22.00","24.55"
"19/01/2020 11:40:35 AM","574.20","10.36","23.00","22.00","24.62"
"19/01/2020 11:35:35 AM","569.80","10.36","23.00","22.00","24.71"
"19/01/2020 11:30:35 AM","567.00","10.42","23.00","22.00","24.81"
"19/01/2020 11:25:35 AM","572.80","10.66","23.00","22.00","24.91"
"19/01/2020 11:20:35 AM","568.80","10.59","23.00","22.00","25.00"
"19/01/2020 11:15:35 AM","570.80","10.24","23.00","22.00","25.13"
"19/01/2020 11:10:35 AM","551.80","10.15","23.00","22.00","25.26"
"19/01/2020 11:05:35 AM","567.20","10.25","23.00","22.00","25.39"
"19/01/2020 11:00:35 AM","562.60","10.36","23.00","22.00","25.53"
"19/01/2020 10:55:35 AM","558.00","10.47","23.00","22.00","25.69"
"19/01/2020 10:50:35 AM","550.00","10.58","23.00","22.00","25.85"
"19/01/2020 10:45:35 AM","559.40","10.72","23.00","22.00","26.02"
"19/01/2020 10:40:35 AM","556.80","11.02","23.00","22.00","26.17"
"19/01/2020 10:35:35 AM","556.20","11.86","23.00","22.00","26.24"
"19/01/2020 10:30:35 AM","548.40","23.29","23.00","22.00","26.24"
"19/01/2020 10:25:35 AM","550.40","23.10","25.00","21.00","26.23"
"19/01/2020 10:20:35 AM","539.80","23.09","25.00","21.00","26.23"
"19/01/2020 10:15:35 AM","547.40","23.08","25.00","21.00","26.23"
"19/01/2020 10:10:35 AM","558.40","23.07","25.00","21.00","26.23"
"19/01/2020 10:05:35 AM","544.60","23.06","25.00","21.00","26.23"
"19/01/2020 10:00:35 AM","545.60","23.04","25.00","21.00","26.22"
"19/01/2020 9:55:35 AM","546.00","23.04","25.00","21.00","26.23"
"19/01/2020 9:50:35 AM","543.60","23.03","25.00","21.00","26.22"
"19/01/2020 9:45:35 AM","547.40","23.02","25.00","21.00","26.22"
"19/01/2020 9:40:35 AM","546.60","23.01","25.00","21.00","26.21"
"19/01/2020 9:35:35 AM","543.40","23.01","25.00","21.00","26.22"
"19/01/2020 9:30:35 AM","542.40","23.00","25.00","21.00","26.22"
"19/01/2020 9:25:35 AM","543.20","22.99","25.00","21.00","26.22"
"19/01/2020 9:20:35 AM","554.20","22.99","25.00","21.00","26.21"
"19/01/2020 9:15:35 AM","557.20","22.97","25.00","21.00","26.21"
"19/01/2020 9:10:35 AM","543.00","22.97","25.00","21.00","26.21"
"19/01/2020 9:05:35 AM","545.20","22.96","25.00","21.00","26.21"
"19/01/2020 9:00:35 AM","544.20","22.95","25.00","21.00","26.21"
"19/01/2020 8:55:35 AM","548.80","22.94","25.00","21.00","26.21"
"19/01/2020 8:50:35 AM","543.60","22.92","25.00","21.00","26.21"
"19/01/2020 8:45:35 AM","559.20","22.92","25.00","21.00","26.20"
"19/01/2020 8:40:35 AM","552.40","22.91","25.00","21.00","26.20"
"19/01/2020 8:35:35 AM","548.60","22.91","25.00","21.00","26.20"
"19/01/2020 8:30:35 AM","546.00","22.90","25.00","21.00","26.20"
"19/01/2020 8:25:35 AM","552.00","22.90","25.00","21.00","26.20"
"19/01/2020 8:20:35 AM","539.20","22.89","25.00","21.00","26.20"
"19/01/2020 8:15:35 AM","561.60","22.88","25.00","21.00","26.20"
"19/01/2020 8:10:35 AM","551.20","22.87","25.00","21.00","26.20"
"19/01/2020 8:05:35 AM","549.40","22.86","25.00","21.00","26.20"
"19/01/2020 8:00:35 AM","545.20","22.85","25.00","21.00","26.19"
"19/01/2020 7:55:35 AM","549.00","22.84","25.00","21.00","26.19"
"19/01/2020 7:50:35 AM","553.00","22.83","25.00","21.00","26.19"
"19/01/2020 7:45:35 AM","550.40","22.82","25.00","21.00","26.19"
"19/01/2020 7:40:35 AM","547.20","22.81","25.00","21.00","26.19"
"19/01/2020 7:35:35 AM","548.40","22.80","25.00","21.00","26.19"
"19/01/2020 7:30:35 AM","554.00","22.80","25.00","21.00","26.18"
"19/01/2020 7:25:35 AM","549.60","22.79","25.00","21.00","26.18"
"19/01/2020 7:20:35 AM","552.00","22.79","25.00","21.00","26.18"
"19/01/2020 7:15:35 AM","550.40","22.78","25.00","21.00","26.18"
"19/01/2020 7:10:35 AM","557.20","22.78","25.00","21.00","26.18"
"19/01/2020 7:05:35 AM","552.60","22.78","25.00","21.00","26.18"
"19/01/2020 7:00:35 AM","564.00","22.78","25.00","21.00","26.18"
"19/01/2020 6:55:35 AM","548.80","22.78","25.00","21.00","26.18"
"19/01/2020 6:50:35 AM","552.80","22.78","25.00","21.00","26.17"
"19/01/2020 6:45:35 AM","552.60","22.79","25.00","21.00","26.17"
"19/01/2020 6:40:35 AM","562.40","22.78","25.00","21.00","26.17"
"19/01/2020 6:35:35 AM","547.80","22.78","25.00","21.00","26.18"
"19/01/2020 6:30:35 AM","550.60","22.78","25.00","21.00","26.17"
"19/01/2020 6:25:35 AM","550.80","22.79","25.00","21.00","26.17"
"19/01/2020 6:20:35 AM","553.60","22.79","25.00","21.00","26.18"
"19/01/2020 6:15:35 AM","552.00","22.79","25.00","21.00","26.17"
"19/01/2020 6:10:35 AM","549.40","22.80","25.00","21.00","26.17"
"19/01/2020 6:05:35 AM","556.80","22.80","25.00","21.00","26.17"
"19/01/2020 6:00:35 AM","554.00","22.81","25.00","21.00","26.17"
"19/01/2020 5:55:35 AM","557.20","22.82","25.00","21.00","26.17"
"19/01/2020 5:50:35 AM","554.40","22.82","25.00","21.00","26.17"
"19/01/2020 5:45:35 AM","564.20","22.82","25.00","21.00","26.18"
"19/01/2020 5:40:35 AM","556.20","22.83","25.00","21.00","26.18"
"19/01/2020 5:35:35 AM","564.60","22.83","25.00","21.00","26.18"
"19/01/2020 5:30:35 AM","555.80","22.84","25.00","21.00","26.18"
"19/01/2020 5:25:35 AM","552.40","22.85","25.00","21.00","26.18"
"19/01/2020 5:20:35 AM","549.80","22.85","25.00","21.00","26.18"
"19/01/2020 5:15:35 AM","560.00","22.85","25.00","21.00","26.19"
"19/01/2020 5:10:35 AM","558.20","22.86","25.00","21.00","26.19"
"19/01/2020 5:05:35 AM","550.80","22.87","25.00","21.00","26.19"
"19/01/2020 5:00:35 AM","564.60","22.87","25.00","21.00","26.19"
"19/01/2020 4:55:35 AM","563.40","22.88","25.00","21.00","26.20"
"19/01/2020 4:50:35 AM","558.60","22.88","25.00","21.00","26.20"
"19/01/2020 4:45:35 AM","555.00","22.89","25.00","21.00","26.20"
"19/01/2020 4:40:35 AM","551.20","22.90","25.00","21.00","26.20"
"19/01/2020 4:35:35 AM","554.40","22.90","25.00","21.00","26.20"
"19/01/2020 4:30:35 AM","556.40","22.91","25.00","21.00","26.20"
"19/01/2020 4:25:35 AM","557.80","22.92","25.00","21.00","26.20"
"19/01/2020 4:20:35 AM","560.20","22.92","25.00","21.00","26.19"
"19/01/2020 4:15:35 AM","558.80","22.92","25.00","21.00","26.18"
"19/01/2020 4:10:35 AM","557.00","22.94","25.00","21.00","26.18"
"19/01/2020 4:05:35 AM","561.40","22.94","25.00","21.00","26.18"
"19/01/2020 4:00:35 AM","557.60","22.94","25.00","21.00","26.18"
"19/01/2020 3:55:35 AM","554.20","22.95","25.00","21.00","26.18"
"19/01/2020 3:50:35 AM","570.00","22.95","25.00","21.00","26.18"
"19/01/2020 3:45:35 AM","559.60","22.95","25.00","21.00","26.18"
"19/01/2020 3:40:35 AM","564.00","22.96","25.00","21.00","26.18"
"19/01/2020 3:35:35 AM","556.00","22.96","25.00","21.00","26.18"
"19/01/2020 3:30:35 AM","557.60","22.97","25.00","21.00","26.18"
"19/01/2020 3:25:35 AM","568.00","22.97","25.00","21.00","26.18"
"19/01/2020 3:20:35 AM","554.60","22.97","25.00","21.00","26.18"
"19/01/2020 3:15:35 AM","571.00","22.98","25.00","21.00","26.18"
"19/01/2020 3:10:35 AM","565.40","22.98","25.00","21.00","26.18"
"19/01/2020 3:05:35 AM","562.80","22.98","25.00","21.00","26.18"
"19/01/2020 3:00:35 AM","562.00","22.99","25.00","21.00","26.18"
"19/01/2020 2:55:35 AM","568.00","22.99","25.00","21.00","26.18"
"19/01/2020 2:50:35 AM","568.20","22.99","25.00","21.00","26.18"
"19/01/2020 2:45:35 AM","554.80","23.00","25.00","21.00","26.17"
"19/01/2020 2:40:35 AM","561.20","23.00","25.00","21.00","26.17"
"19/01/2020 2:35:35 AM","557.60","23.00","25.00","21.00","26.17"
"19/01/2020 2:30:35 AM","558.20","23.01","25.00","21.00","26.16"
"19/01/2020 2:25:35 AM","557.20","23.01","25.00","21.00","26.17"
"19/01/2020 2:20:35 AM","554.40","23.02","25.00","21.00","26.17"
"19/01/2020 2:15:35 AM","563.00","23.03","25.00","21.00","26.16"
"19/01/2020 2:10:35 AM","551.60","23.04","25.00","21.00","26.16"
"19/01/2020 2:05:35 AM","549.20","23.04","25.00","21.00","26.16"
"19/01/2020 2:00:35 AM","556.60","23.05","25.00","21.00","26.16"
"19/01/2020 1:55:35 AM","551.80","23.06","25.00","21.00","26.16"
"19/01/2020 1:50:35 AM","545.80","23.08","25.00","21.00","26.16"
"19/01/2020 1:45:35 AM","557.20","23.09","25.00","21.00","26.16"
"19/01/2020 1:40:35 AM","549.60","23.09","25.00","21.00","26.16"
"19/01/2020 1:35:35 AM","551.80","23.10","25.00","21.00","26.16"
"19/01/2020 1:30:35 AM","545.00","23.11","25.00","21.00","26.16"
"19/01/2020 1:25:35 AM","541.20","23.12","25.00","21.00","26.16"
"19/01/2020 1:20:35 AM","540.20","23.13","25.00","21.00","26.15"
"19/01/2020 1:15:35 AM","551.40","23.14","25.00","21.00","26.15"
"19/01/2020 1:10:35 AM","552.40","23.15","25.00","21.00","26.15"
"19/01/2020 1:05:35 AM","542.80","23.16","25.00","21.00","26.14"
"19/01/2020 1:00:35 AM","542.60","23.17","25.00","21.00","26.14"
"19/01/2020 12:55:35 AM","539.00","23.18","25.00","21.00","26.14"
"19/01/2020 12:50:35 AM","545.40","23.19","25.00","21.00","26.14"
"19/01/2020 12:45:35 AM","541.20","23.20","25.00","21.00","26.14"
"19/01/2020 12:40:35 AM","540.40","23.20","25.00","21.00","26.14"
"19/01/2020 12:35:35 AM","545.00","23.21","25.00","21.00","26.14"
"19/01/2020 12:30:35 AM","539.60","23.22","25.00","21.00","26.14"
"19/01/2020 12:25:35 AM","541.80","23.23","25.00","21.00","26.14"
"19/01/2020 12:20:35 AM","550.20","23.23","25.00","21.00","26.14"
"19/01/2020 12:15:35 AM","547.60","23.23","25.00","21.00","26.13"
"19/01/2020 12:10:35 AM","544.20","23.24","25.00","21.00","26.13"
"19/01/2020 12:05:35 AM","540.40","23.25","25.00","21.00","26.13"
"19/01/2020 12:00:35 AM","538.40","23.26","25.00","21.00","26.13"
"18/01/2020 11:55:35 PM","551.80","23.26","25.00","21.00","26.13"
"18/01/2020 11:50:35 PM","540.00","23.27","25.00","21.00","26.13"
"18/01/2020 11:45:35 PM","540.80","23.27","25.00","21.00","26.13"
"18/01/2020 11:40:35 PM","537.20","23.28","25.00","21.00","26.13"
"18/01/2020 11:35:35 PM","534.80","23.28","25.00","21.00","26.13"
"18/01/2020 11:30:35 PM","535.20","23.29","25.00","21.00","26.12"
"18/01/2020 11:25:35 PM","542.40","23.29","25.00","21.00","26.12"
"18/01/2020 11:20:35 PM","544.20","23.29","25.00","21.00","26.12"
"18/01/2020 11:15:35 PM","545.00","23.30","25.00","21.00","26.12"
"18/01/2020 11:10:35 PM","545.00","23.31","25.00","21.00","26.12"
"18/01/2020 11:05:35 PM","536.00","23.31","25.00","21.00","26.12"
"18/01/2020 11:00:35 PM","533.60","23.31","25.00","21.00","26.12"
"18/01/2020 10:55:35 PM","538.00","23.32","25.00","21.00","26.12"
"18/01/2020 10:50:35 PM","539.20","23.32","25.00","21.00","26.12"
"18/01/2020 10:45:35 PM","541.60","23.33","25.00","21.00","26.12"
"18/01/2020 10:40:35 PM","535.20","23.34","25.00","21.00","26.12"
"18/01/2020 10:35:35 PM","531.00","23.34","25.00","21.00","26.12"
"18/01/2020 10:30:35 PM","535.80","23.35","25.00","21.00","26.11"
"18/01/2020 10:25:35 PM","537.80","23.35","25.00","21.00","26.12"
"18/01/2020 10:20:35 PM","544.40","23.36","25.00","21.00","26.11"
"18/01/2020 10:15:35 PM","546.00","23.36","25.00","21.00","26.11"
"18/01/2020 10:10:35 PM","541.20","23.37","25.00","21.00","26.10"
"18/01/2020 10:05:35 PM","535.40","23.38","25.00","21.00","26.10"
"18/01/2020 10:00:35 PM","536.00","23.38","25.00","21.00","26.10"
"18/01/2020 9:55:35 PM","538.20","23.38","25.00","21.00","26.10"
"18/01/2020 9:50:35 PM","538.20","23.39","25.00","21.00","26.10"
"18/01/2020 9:45:35 PM","545.20","23.39","25.00","21.00","26.10"
"18/01/2020 9:40:35 PM","539.00","23.40","25.00","21.00","26.09"
"18/01/2020 9:35:35 PM","531.40","23.41","25.00","21.00","26.09"
"18/01/2020 9:30:35 PM","527.00","23.41","25.00","21.00","26.09"
"18/01/2020 9:25:35 PM","535.00","23.42","25.00","21.00","26.08"
"18/01/2020 9:20:35 PM","529.80","23.42","25.00","21.00","26.08"
"18/01/2020 9:15:35 PM","533.80","23.42","25.00","21.00","26.08"
"18/01/2020 9:10:35 PM","537.80","23.43","25.00","21.00","26.08"
"18/01/2020 9:05:35 PM","544.60","23.44","25.00","21.00","26.07"
"18/01/2020 9:00:35 PM","539.40","23.44","25.00","21.00","26.07"
"18/01/2020 8:55:35 PM","536.20","23.44","25.00","21.00","26.08"
"18/01/2020 8:50:35 PM","539.00","23.44","25.00","21.00","26.07"
"18/01/2020 8:45:35 PM","531.00","23.45","25.00","21.00","26.07"
"18/01/2020 8:40:35 PM","532.40","23.45","25.00","21.00","26.06"
"18/01/2020 8:35:35 PM","527.40","23.45","25.00","21.00","26.06"
"18/01/2020 8:30:35 PM","530.80","23.45","25.00","21.00","26.06"
"18/01/2020 8:25:35 PM","542.20","23.45","25.00","21.00","26.05"
"18/01/2020 8:20:35 PM","537.80","23.46","25.00","21.00","26.05"
"18/01/2020 8:15:35 PM","530.80","23.46","25.00","21.00","26.05"
"18/01/2020 8:10:35 PM","530.80","23.47","25.00","21.00","26.05"
"18/01/2020 8:05:35 PM","533.00","23.47","25.00","21.00","26.05"
"18/01/2020 8:00:35 PM","538.60","23.48","25.00","21.00","26.04"
"18/01/2020 7:55:35 PM","528.60","23.48","25.00","21.00","26.04"
"18/01/2020 7:50:35 PM","540.20","23.49","25.00","21.00","26.04"
"18/01/2020 7:45:35 PM","530.80","23.49","25.00","21.00","26.03"
"18/01/2020 7:40:35 PM","530.80","23.49","25.00","21.00","26.03"
"18/01/2020 7:35:35 PM","527.00","23.49","25.00","21.00","26.03"
"18/01/2020 7:30:35 PM","520.60","23.49","25.00","21.00","26.03"
"18/01/2020 7:25:35 PM","529.40","23.50","25.00","21.00","26.02"
"18/01/2020 7:20:35 PM","527.80","23.50","25.00","21.00","26.02"
"18/01/2020 7:15:35 PM","526.60","23.50","25.00","21.00","26.02"
"18/01/2020 7:10:35 PM","529.80","23.50","25.00","21.00","26.01"
"18/01/2020 7:05:35 PM","525.00","23.50","25.00","21.00","26.01"
"18/01/2020 7:00:35 PM","527.80","23.50","25.00","21.00","26.00"
"18/01/2020 6:55:35 PM","528.20","23.49","25.00","21.00","26.00"
"18/01/2020 6:50:35 PM","526.00","23.50","25.00","21.00","26.00"
"18/01/2020 6:45:35 PM","529.60","23.49","25.00","21.00","25.99"
"18/01/2020 6:40:35 PM","528.60","23.48","25.00","21.00","25.99"
"18/01/2020 6:35:35 PM","528.60","23.48","25.00","21.00","25.99"
"18/01/2020 6:30:35 PM","528.20","23.47","25.00","21.00","25.98"
"18/01/2020 6:25:35 PM","542.00","23.47","25.00","21.00","25.98"
"18/01/2020 6:20:35 PM","530.40","23.46","25.00","21.00","25.97"
"18/01/2020 6:15:35 PM","530.60","23.45","25.00","21.00","25.97"
"18/01/2020 6:10:35 PM","539.20","23.45","25.00","21.00","25.97"
"18/01/2020 6:05:35 PM","533.00","23.44","25.00","21.00","25.97"
"18/01/2020 6:00:35 PM","525.80","23.44","25.00","21.00","25.96"
"18/01/2020 5:55:35 PM","525.60","23.43","25.00","21.00","25.96"
"18/01/2020 5:50:35 PM","527.20","23.43","25.00","21.00","25.96"
"18/01/2020 5:45:35 PM","539.40","23.42","25.00","21.00","25.95"
"18/01/2020 5:40:35 PM","530.00","23.41","25.00","21.00","25.94"
"18/01/2020 5:35:35 PM","526.80","23.41","25.00","21.00","25.94"
"18/01/2020 5:30:35 PM","524.40","23.40","25.00","21.00","25.94"
"18/01/2020 5:25:35 PM","526.40","23.39","25.00","21.00","25.94"
"18/01/2020 5:20:35 PM","531.20","23.38","25.00","21.00","25.93"
"18/01/2020 5:15:35 PM","538.60","23.37","25.00","21.00","25.93"
"18/01/2020 5:10:35 PM","537.40","23.36","25.00","21.00","25.92"
"18/01/2020 5:05:35 PM","537.80","23.34","25.00","21.00","25.91"
"18/01/2020 5:00:35 PM","528.60","23.34","25.00","21.00","25.91"
"18/01/2020 4:55:35 PM","524.60","23.32","25.00","21.00","25.91"
"18/01/2020 4:50:35 PM","527.80","23.32","25.00","21.00","25.90"
"18/01/2020 4:45:35 PM","530.80","23.31","25.00","21.00","25.89"
"18/01/2020 4:40:35 PM","534.60","23.30","25.00","21.00","25.89"
"18/01/2020 4:35:35 PM","526.40","23.29","25.00","21.00","25.89"
"18/01/2020 4:30:35 PM","533.20","23.28","25.00","21.00","25.89"
"18/01/2020 4:25:35 PM","525.20","23.26","25.00","21.00","25.88"
"18/01/2020 4:20:35 PM","531.00","23.26","25.00","21.00","25.87"
"18/01/2020 4:15:35 PM","534.60","23.26","25.00","21.00","25.87"
"18/01/2020 4:10:35 PM","539.20","23.25","25.00","21.00","25.86"
"18/01/2020 4:05:35 PM","528.80","23.24","25.00","21.00","25.86"
"18/01/2020 4:00:35 PM","533.20","23.23","25.00","21.00","25.85"
"18/01/2020 3:55:35 PM","531.20","23.23","25.00","21.00","25.85"
"18/01/2020 3:50:35 PM","540.00","23.22","25.00","21.00","25.85"
"18/01/2020 3:45:35 PM","532.00","23.20","25.00","21.00","25.84"
"18/01/2020 3:40:35 PM","537.60","23.19","25.00","21.00","25.84"
"18/01/2020 3:35:35 PM","526.80","23.18","25.00","21.00","25.83"
"18/01/2020 3:30:35 PM","531.60","23.17","25.00","21.00","25.83"
"18/01/2020 3:25:35 PM","525.20","23.15","25.00","21.00","25.82"
"18/01/2020 3:20:35 PM","538.80","23.14","25.00","21.00","25.82"
"18/01/2020 3:15:35 PM","534.80","23.12","25.00","21.00","25.81"
"18/01/2020 3:10:35 PM","530.80","23.10","25.00","21.00","25.81"
"18/01/2020 3:05:35 PM","529.00","23.07","25.00","21.00","25.80"
"18/01/2020 3:00:35 PM","533.80","23.05","25.00","21.00","25.80"
"18/01/2020 2:55:35 PM","546.00","23.02","25.00","21.00","25.80"
"18/01/2020 2:50:35 PM","535.60","23.00","25.00","21.00","25.79"
"18/01/2020 2:45:35 PM","527.80","22.96","25.00","21.00","25.79"
"18/01/2020 2:40:35 PM","535.80","22.92","25.00","21.00","25.78"
"18/01/2020 2:35:35 PM","540.80","22.89","25.00","21.00","25.78"
"18/01/2020 2:30:35 PM","536.40","22.85","25.00","21.00","25.77"
"18/01/2020 2:25:35 PM","539.20","22.82","25.00","21.00","25.77"
"18/01/2020 2:20:35 PM","538.00","22.78","25.00","21.00","25.77"
"18/01/2020 2:15:35 PM","543.20","22.74","25.00","21.00","25.76"
"18/01/2020 2:10:35 PM","545.60","22.69","25.00","21.00","25.76"
"18/01/2020 2:05:35 PM","536.80","22.63","25.00","21.00","25.76"
"18/01/2020 2:00:35 PM","537.40","22.60","25.00","21.00","25.75"
"18/01/2020 1:55:35 PM","536.20","22.57","25.00","21.00","25.75"
"18/01/2020 1:50:35 PM","545.60","22.54","25.00","21.00","25.74"
"18/01/2020 1:45:35 PM","547.00","22.49","25.00","21.00","25.74"
"18/01/2020 1:40:35 PM","539.20","22.46","25.00","21.00","25.73"
"18/01/2020 1:35:35 PM","542.00","22.42","25.00","21.00","25.73"
"18/01/2020 1:30:35 PM","541.60","22.38","25.00","21.00","25.73"
"18/01/2020 1:25:35 PM","539.40","22.35","25.00","21.00","25.72"
"18/01/2020 1:20:35 PM","533.80","22.32","25.00","21.00","25.72"
"18/01/2020 1:15:35 PM","544.40","22.29","25.00","21.00","25.72"
"18/01/2020 1:10:35 PM","527.20","22.25","25.00","21.00","25.71"
"18/01/2020 1:05:35 PM","536.40","22.22","25.00","21.00","25.71"
"18/01/2020 1:00:35 PM","531.80","22.19","25.00","21.00","25.70"
"18/01/2020 12:55:35 PM","541.20","22.15","25.00","21.00","25.70"
"18/01/2020 12:50:35 PM","542.00","22.11","25.00","21.00","25.70"
"18/01/2020 12:45:35 PM","532.80","22.08","25.00","21.00","25.69"
"18/01/2020 12:40:35 PM","532.00","22.03","25.00","21.00","25.69"
"18/01/2020 12:35:35 PM","538.00","21.99","25.00","21.00","25.69"
"18/01/2020 12:30:35 PM","533.00","21.95","25.00","21.00","25.68"
"18/01/2020 12:25:35 PM","541.40","21.92","25.00","21.00","25.68"
"18/01/2020 12:20:35 PM","532.20","21.87","25.00","21.00","25.68"
"18/01/2020 12:15:35 PM","535.80","21.84","25.00","21.00","25.67"
"18/01/2020 12:10:35 PM","535.80","21.81","25.00","21.00","25.67"
"18/01/2020 12:05:35 PM","536.00","21.77","25.00","21.00","25.67"
"18/01/2020 12:00:35 PM","539.40","21.74","25.00","21.00","25.66"
"18/01/2020 11:55:35 AM","546.60","21.69","25.00","21.00","25.66"
"18/01/2020 11:50:35 AM","550.20","21.65","25.00","21.00","25.65"
"18/01/2020 11:45:35 AM","542.00","21.61","25.00","21.00","25.65"
"18/01/2020 11:40:35 AM","539.00","21.57","25.00","21.00","25.65"
"18/01/2020 11:35:35 AM","537.40","21.53","25.00","21.00","25.64"
"18/01/2020 11:30:35 AM","542.00","21.50","25.00","21.00","25.64"
"18/01/2020 11:25:35 AM","535.20","21.44","25.00","21.00","25.64"
"18/01/2020 11:20:35 AM","536.00","21.40","25.00","21.00","25.63"
"18/01/2020 11:15:35 AM","551.80","21.37","25.00","21.00","25.63"
"18/01/2020 11:10:35 AM","539.20","21.33","25.00","21.00","25.63"
"18/01/2020 11:05:35 AM","538.00","21.30","25.00","21.00","25.63"
"18/01/2020 11:00:35 AM","531.60","21.25","25.00","21.00","25.62"
"18/01/2020 10:55:35 AM","539.80","21.23","25.00","21.00","25.62"
"18/01/2020 10:50:35 AM","533.20","21.20","25.00","21.00","25.61"
"18/01/2020 10:45:35 AM","543.60","21.16","25.00","21.00","25.61"
"18/01/2020 10:40:35 AM","544.80","21.12","25.00","21.00","25.61"
"18/01/2020 10:35:35 AM","541.00","21.10","25.00","21.00","25.61"
"18/01/2020 10:30:35 AM","540.40","21.08","25.00","21.00","25.60"
"18/01/2020 10:25:35 AM","541.40","21.04","25.00","21.00","25.60"
"18/01/2020 10:20:35 AM","539.40","21.00","25.00","21.00","25.60"
"18/01/2020 10:15:35 AM","544.00","20.97","25.00","21.00","25.60"
"18/01/2020 10:10:35 AM","536.60","20.94","25.00","21.00","25.59"
"18/01/2020 10:05:35 AM","554.40","20.91","25.00","21.00","25.59"
"18/01/2020 10:00:35 AM","552.40","20.88","25.00","21.00","25.59"
"18/01/2020 9:55:35 AM","541.80","20.85","25.00","21.00","25.59"
"18/01/2020 9:50:35 AM","546.60","20.82","25.00","21.00","25.58"
"18/01/2020 9:45:35 AM","542.40","20.79","25.00","21.00","25.58"
"18/01/2020 9:40:35 AM","543.60","20.77","25.00","21.00","25.57"
"18/01/2020 9:35:35 AM","549.80","20.73","25.00","21.00","25.57"
"18/01/2020 9:30:35 AM","539.60","20.71","25.00","21.00","25.57"
"18/01/2020 9:25:35 AM","541.00","20.68","25.00","21.00","25.57"
"18/01/2020 9:20:35 AM","550.00","20.65","25.00","21.00","25.57"
"18/01/2020 9:15:35 AM","548.00","20.64","25.00","21.00","25.57"
"18/01/2020 9:10:35 AM","540.60","20.61","25.00","21.00","25.57"
"18/01/2020 9:05:35 AM","544.20","20.59","25.00","21.00","25.57"
"18/01/2020 9:00:35 AM","545.60","20.57","25.00","21.00","25.56"
"18/01/2020 8:55:35 AM","554.40","20.56","25.00","21.00","25.55"
"18/01/2020 8:50:35 AM","552.40","20.54","25.00","21.00","25.55"
"18/01/2020 8:45:35 AM","551.80","20.53","25.00","21.00","25.55"
"18/01/2020 8:40:35 AM","545.00","20.51","25.00","21.00","25.55"
"18/01/2020 8:35:35 AM","543.80","20.49","25.00","21.00","25.55"
"18/01/2020 8:30:35 AM","554.60","20.47","25.00","21.00","25.55"
"18/01/2020 8:25:35 AM","542.40","20.44","25.00","21.00","25.55"
"18/01/2020 8:20:35 AM","553.20","20.43","25.00","21.00","25.54"
"18/01/2020 8:15:35 AM","553.40","20.41","25.00","21.00","25.53"
"18/01/2020 8:10:35 AM","554.40","20.39","25.00","21.00","25.54"
"18/01/2020 8:05:35 AM","556.60","20.36","25.00","21.00","25.53"
"18/01/2020 8:00:35 AM","563.00","20.33","25.00","21.00","25.53"
"18/01/2020 7:55:35 AM","558.60","20.32","25.00","21.00","25.53"
"18/01/2020 7:50:35 AM","555.60","20.31","25.00","21.00","25.53"
"18/01/2020 7:45:35 AM","557.40","20.28","25.00","21.00","25.53"
"18/01/2020 7:40:35 AM","556.20","20.28","25.00","21.00","25.53"
"18/01/2020 7:35:35 AM","559.40","20.25","25.00","21.00","25.52"
"18/01/2020 7:30:35 AM","560.40","20.25","25.00","21.00","25.52"
"18/01/2020 7:25:35 AM","556.20","20.23","25.00","21.00","25.52"
"18/01/2020 7:20:35 AM","557.00","20.20","25.00","21.00","25.52"
"18/01/2020 7:15:35 AM","552.40","20.20","25.00","21.00","25.51"
"18/01/2020 7:10:35 AM","551.40","20.18","25.00","21.00","25.51"
"18/01/2020 7:05:35 AM","554.40","20.15","25.00","21.00","25.51"
"18/01/2020 7:00:35 AM","558.40","20.13","25.00","21.00","25.51"
"18/01/2020 6:55:35 AM","541.40","20.11","25.00","21.00","25.51"
"18/01/2020 6:50:35 AM","557.20","20.10","25.00","21.00","25.51"
"18/01/2020 6:45:35 AM","558.00","20.08","25.00","21.00","25.51"
"18/01/2020 6:40:35 AM","558.60","20.08","25.00","21.00","25.51"
"18/01/2020 6:35:35 AM","560.20","20.08","25.00","21.00","25.51"
"18/01/2020 6:30:35 AM","548.20","20.06","25.00","21.00","25.51"
"18/01/2020 6:25:35 AM","542.80","20.05","25.00","21.00","25.51"
"18/01/2020 6:20:35 AM","535.20","20.03","25.00","21.00","25.51"
"18/01/2020 6:15:35 AM","540.40","20.02","25.00","21.00","25.50"
"18/01/2020 6:10:35 AM","552.40","20.02","25.00","21.00","25.50"
"18/01/2020 6:05:35 AM","540.80","20.01","25.00","21.00","25.50"
"18/01/2020 6:00:35 AM","542.40","20.00","25.00","21.00","25.50"
"18/01/2020 5:55:35 AM","535.40","20.00","25.00","21.00","25.50"
"18/01/2020 5:50:35 AM","543.20","19.98","25.00","21.00","25.50"
"18/01/2020 5:45:35 AM","538.00","19.97","25.00","21.00","25.50"
"18/01/2020 5:40:35 AM","544.60","19.96","25.00","21.00","25.49"
"18/01/2020 5:35:35 AM","537.80","19.94","25.00","21.00","25.49"
"18/01/2020 5:30:35 AM","541.40","19.94","25.00","21.00","25.49"
"18/01/2020 5:25:35 AM","545.60","19.93","25.00","21.00","25.50"
"18/01/2020 5:20:35 AM","540.80","19.92","25.00","21.00","25.50"
"18/01/2020 5:15:35 AM","533.20","19.91","25.00","21.00","25.50"
"18/01/2020 5:10:35 AM","530.80","19.89","25.00","21.00","25.49"
"18/01/2020 5:05:35 AM","544.40","19.87","25.00","21.00","25.49"
"18/01/2020 5:00:35 AM","544.60","19.86","25.00","21.00","25.50"
"18/01/2020 4:55:35 AM","531.60","19.85","25.00","21.00","25.50"
"18/01/2020 4:50:35 AM","541.40","19.85","25.00","21.00","25.50"
"18/01/2020 4:45:35 AM","536.40","19.83","25.00","21.00","25.50"
"18/01/2020 4:40:35 AM","536.60","19.81","25.00","21.00","25.49"
"18/01/2020 4:35:35 AM","535.40","19.80","25.00","21.00","25.49"
"18/01/2020 4:30:35 AM","536.40","19.80","25.00","21.00","25.49"
"18/01/2020 4:25:35 AM","533.00","19.78","25.00","21.00","25.50"
"18/01/2020 4:20:35 AM","539.40","19.76","25.00","21.00","25.49"
"18/01/2020 4:15:35 AM","534.20","19.74","25.00","21.00","25.48"
"18/01/2020 4:10:35 AM","533.60","19.74","25.00","21.00","25.48"
"18/01/2020 4:05:35 AM","532.80","19.72","25.00","21.00","25.47"
"18/01/2020 4:00:35 AM","541.00","19.72","25.00","21.00","25.47"
"18/01/2020 3:55:35 AM","535.80","19.71","25.00","21.00","25.46"
"18/01/2020 3:50:35 AM","528.80","19.69","25.00","21.00","25.47"
"18/01/2020 3:45:35 AM","531.40","19.67","25.00","21.00","25.47"
"18/01/2020 3:40:35 AM","543.20","19.67","25.00","21.00","25.46"
"18/01/2020 3:35:35 AM","534.80","19.66","25.00","21.00","25.46"
"18/01/2020 3:30:35 AM","533.40","19.65","25.00","21.00","25.46"
"18/01/2020 3:25:35 AM","539.80","19.64","25.00","21.00","25.45"
"18/01/2020 3:20:35 AM","532.20","19.62","25.00","21.00","25.45"
"18/01/2020 3:15:35 AM","540.40","19.62","25.00","21.00","25.44"
"18/01/2020 3:10:35 AM","532.80","19.60","25.00","21.00","25.45"
"18/01/2020 3:05:35 AM","530.00","19.60","25.00","21.00","25.44"
"18/01/2020 3:00:35 AM","531.80","19.58","25.00","21.00","25.43"
"18/01/2020 2:55:35 AM","531.80","19.57","25.00","21.00","25.43"
"18/01/2020 2:50:35 AM","532.60","19.55","25.00","21.00","25.43"
"18/01/2020 2:45:35 AM","537.00","19.54","25.00","21.00","25.42"
"18/01/2020 2:40:35 AM","532.80","19.52","25.00","21.00","25.42"
"18/01/2020 2:35:35 AM","534.20","19.53","25.00","21.00","25.41"
"18/01/2020 2:30:35 AM","536.20","19.52","25.00","21.00","25.41"
"18/01/2020 2:25:35 AM","528.20","19.50","25.00","21.00","25.41"
"18/01/2020 2:20:35 AM","538.80","19.49","25.00","21.00","25.41"
"18/01/2020 2:15:35 AM","533.60","19.49","25.00","21.00","25.40"
"18/01/2020 2:10:35 AM","537.40","19.47","25.00","21.00","25.40"
"18/01/2020 2:05:35 AM","523.00","19.46","25.00","21.00","25.39"
"18/01/2020 2:00:35 AM","530.40","19.45","25.00","21.00","25.39"
"18/01/2020 1:55:35 AM","534.20","19.44","25.00","21.00","25.38"
"18/01/2020 1:50:35 AM","532.00","19.44","25.00","21.00","25.38"
"18/01/2020 1:45:35 AM","531.40","19.42","25.00","21.00","25.37"
"18/01/2020 1:40:35 AM","534.40","19.40","25.00","21.00","25.36"
"18/01/2020 1:35:35 AM","528.00","19.38","25.00","21.00","25.36"
"18/01/2020 1:30:35 AM","528.40","19.38","25.00","21.00","25.35"
"18/01/2020 1:25:35 AM","531.40","19.37","25.00","21.00","25.35"
"18/01/2020 1:20:35 AM","527.20","19.35","25.00","21.00","25.34"
"18/01/2020 1:15:35 AM","540.80","19.35","25.00","21.00","25.34"
"18/01/2020 1:10:35 AM","539.40","19.34","25.00","21.00","25.33"
"18/01/2020 1:05:35 AM","531.80","19.33","25.00","21.00","25.33"
"18/01/2020 1:00:35 AM","534.00","19.32","25.00","21.00","25.32"
"18/01/2020 12:55:35 AM","528.80","19.30","25.00","21.00","25.32"
"18/01/2020 12:50:35 AM","533.20","19.30","25.00","21.00","25.31"
"18/01/2020 12:45:35 AM","528.40","19.27","25.00","21.00","25.30"
"18/01/2020 12:40:35 AM","532.20","19.26","25.00","21.00","25.30"
"18/01/2020 12:35:35 AM","529.60","19.25","25.00","21.00","25.29"
"18/01/2020 12:30:35 AM","531.80","19.23","25.00","21.00","25.28"
"18/01/2020 12:25:35 AM","532.60","19.21","25.00","21.00","25.28"
"18/01/2020 12:20:35 AM","540.00","19.21","25.00","21.00","25.27"
"18/01/2020 12:15:35 AM","530.40","19.20","25.00","21.00","25.26"
"18/01/2020 12:10:35 AM","537.20","19.20","25.00","21.00","25.25"
"18/01/2020 12:05:35 AM","529.80","19.17","25.00","21.00","25.24"
"18/01/2020 12:00:35 AM","533.80","19.16","25.00","21.00","25.24"
"17/01/2020 11:55:35 PM","536.60","19.15","25.00","21.00","25.23"
"17/01/2020 11:50:35 PM","532.40","19.12","25.00","21.00","25.23"
"17/01/2020 11:45:35 PM","523.60","19.12","25.00","21.00","25.21"
"17/01/2020 11:40:35 PM","533.20","19.10","25.00","21.00","25.21"
"17/01/2020 11:35:35 PM","529.00","19.10","25.00","21.00","25.20"
"17/01/2020 11:30:35 PM","537.20","19.12","25.00","21.00","25.19"
"17/01/2020 11:25:35 PM","523.40","19.09","25.00","21.00","25.18"
"17/01/2020 11:20:35 PM","534.60","19.06","25.00","21.00","25.17"
"17/01/2020 11:15:35 PM","539.00","19.06","25.00","21.00","25.16"
"17/01/2020 11:10:35 PM","531.00","19.07","25.00","21.00","25.15"
"17/01/2020 11:05:35 PM","536.60","19.05","25.00","21.00","25.14"
"17/01/2020 11:00:35 PM","524.60","19.06","25.00","21.00","25.13"
"17/01/2020 10:55:35 PM","537.00","19.04","25.00","21.00","25.11"
"17/01/2020 10:50:35 PM","530.60","19.03","25.00","21.00","25.11"
"17/01/2020 10:45:35 PM","530.00","19.01","25.00","21.00","25.09"
"17/01/2020 10:40:35 PM","526.80","19.01","25.00","21.00","25.08"
"17/01/2020 10:35:35 PM","527.00","18.99","25.00","21.00","25.07"
"17/01/2020 10:30:35 PM","524.60","18.98","25.00","21.00","25.06"
"17/01/2020 10:25:35 PM","532.00","18.97","25.00","21.00","25.05"
"17/01/2020 10:20:35 PM","522.80","18.95","25.00","21.00","25.03"
"17/01/2020 10:15:35 PM","539.20","18.92","25.00","21.00","25.02"
"17/01/2020 10:10:35 PM","525.40","18.90","25.00","21.00","25.01"
"17/01/2020 10:05:35 PM","535.60","18.91","25.00","21.00","24.99"
"17/01/2020 10:00:35 PM","530.20","18.90","25.00","21.00","24.98"
"17/01/2020 9:55:35 PM","532.40","18.88","25.00","21.00","24.97"
"17/01/2020 9:50:35 PM","536.00","18.87","25.00","21.00","24.95"
"17/01/2020 9:45:35 PM","542.20","18.87","25.00","21.00","24.93"
"17/01/2020 9:40:35 PM","543.00","18.86","25.00","21.00","24.91"
"17/01/2020 9:35:35 PM","529.60","18.86","25.00","21.00","24.90"
"17/01/2020 9:30:35 PM","526.20","18.87","25.00","21.00","24.88"
"17/01/2020 9:25:35 PM","541.20","18.87","25.00","21.00","24.85"
"17/01/2020 9:20:35 PM","537.20","18.85","25.00","21.00","24.83"
"17/01/2020 9:15:35 PM","537.00","18.83","25.00","21.00","24.82"
"17/01/2020 9:10:35 PM","527.60","18.83","25.00","21.00","24.79"
"17/01/2020 9:05:35 PM","533.60","18.82","25.00","21.00","24.77"
"17/01/2020 9:00:35 PM","526.60","18.80","25.00","21.00","24.76"
"17/01/2020 8:55:35 PM","528.60","18.78","25.00","21.00","24.74"
"17/01/2020 8:50:35 PM","543.80","18.78","25.00","21.00","24.72"
"17/01/2020 8:45:35 PM","535.20","18.77","25.00","21.00","24.69"
"17/01/2020 8:40:35 PM","532.60","18.75","25.00","21.00","24.67"
"17/01/2020 8:35:35 PM","525.40","18.76","25.00","21.00","24.65"
"17/01/2020 8:30:35 PM","528.20","18.74","25.00","21.00","24.63"
"17/01/2020 8:25:35 PM","527.60","18.72","25.00","21.00","24.60"
"17/01/2020 8:20:35 PM","534.40","18.73","25.00","21.00","24.59"
"17/01/2020 8:15:35 PM","526.00","18.70","25.00","21.00","24.56"
"17/01/2020 8:10:35 PM","531.60","18.70","25.00","21.00","24.54"
