"Timestamp","FCU-00-16  CO2 Extended Trend Log","FCU-00-16 SaTmp Extended Trend Log","FCU-00-15  ClgTmpSp Extended Trend Log","FCU-00-16  HtgTmpSp Extended Trend Log","FCU-00-16 ZnTmp Extended Trend Log"
"17/01/2020 8:05:35 PM","542.60","18.70","25.00","21.00","24.51"
"17/01/2020 8:00:35 PM","528.40","18.70","25.00","21.00","24.48"
"17/01/2020 7:55:35 PM","535.00","18.66","25.00","21.00","24.46"
"17/01/2020 7:50:35 PM","534.20","18.65","25.00","21.00","24.43"
"17/01/2020 7:45:35 PM","536.60","18.65","25.00","21.00","24.40"
"17/01/2020 7:40:35 PM","527.60","18.64","25.00","21.00","24.37"
"17/01/2020 7:35:35 PM","539.60","18.62","25.00","21.00","24.34"
"17/01/2020 7:30:35 PM","532.60","18.63","25.00","21.00","24.31"
"17/01/2020 7:25:35 PM","536.80","18.61","25.00","21.00","24.28"
"17/01/2020 7:20:35 PM","537.40","18.59","25.00","21.00","24.24"
"17/01/2020 7:15:35 PM","531.40","18.59","25.00","21.00","24.21"
"17/01/2020 7:10:35 PM","533.80","18.59","25.00","21.00","24.16"
"17/01/2020 7:05:35 PM","546.20","18.58","25.00","21.00","24.13"
"17/01/2020 7:00:35 PM","533.80","18.56","25.00","21.00","24.08"
"17/01/2020 6:55:35 PM","541.40","18.55","25.00","21.00","24.04"
"17/01/2020 6:50:35 PM","540.20","18.52","25.00","21.00","23.99"
"17/01/2020 6:45:35 PM","545.00","18.48","25.00","21.00","23.94"
"17/01/2020 6:40:35 PM","551.00","18.40","25.00","21.00","23.89"
"17/01/2020 6:35:35 PM","553.00","18.31","25.00","21.00","23.84"
"17/01/2020 6:30:35 PM","563.80","18.17","25.00","21.00","23.79"
"17/01/2020 6:25:35 PM","565.00","17.97","25.00","21.00","23.73"
"17/01/2020 6:20:35 PM","577.60","17.73","25.00","21.00","23.67"
"17/01/2020 6:15:35 PM","584.40","17.44","23.00","22.00","23.59"
"17/01/2020 6:10:35 PM","599.40","17.03","23.00","22.00","23.51"
"17/01/2020 6:05:35 PM","613.80","16.48","23.00","22.00","23.44"
"17/01/2020 6:00:35 PM","632.40","16.11","23.00","22.00","23.39"
"17/01/2020 5:55:35 PM","639.60","16.57","23.00","22.00","23.36"
"17/01/2020 5:50:35 PM","645.40","16.97","23.00","22.00","23.32"
"17/01/2020 5:45:35 PM","648.40","17.16","23.00","22.00","23.27"
"17/01/2020 5:40:35 PM","643.60","17.57","23.00","22.00","23.24"
"17/01/2020 5:35:35 PM","642.00","16.16","23.00","22.00","23.23"
"17/01/2020 5:30:35 PM","639.60","13.16","23.00","22.00","23.25"
"17/01/2020 5:25:35 PM","642.20","13.12","23.00","22.00","23.28"
"17/01/2020 5:20:35 PM","649.20","13.24","23.00","22.00","23.29"
"17/01/2020 5:15:35 PM","643.80","14.00","23.00","22.00","23.28"
"17/01/2020 5:10:35 PM","649.40","14.03","23.00","22.00","23.31"
"17/01/2020 5:05:35 PM","652.60","13.97","23.00","22.00","23.30"
"17/01/2020 5:00:35 PM","641.20","13.88","23.00","22.00","23.29"
"17/01/2020 4:55:35 PM","637.80","13.77","23.00","22.00","23.30"
"17/01/2020 4:50:35 PM","644.20","13.70","23.00","22.00","23.32"
"17/01/2020 4:45:35 PM","640.40","13.68","23.00","22.00","23.33"
"17/01/2020 4:40:35 PM","638.20","13.47","23.00","22.00","23.34"
"17/01/2020 4:35:35 PM","641.20","13.30","23.00","22.00","23.39"
"17/01/2020 4:30:35 PM","637.80","13.23","23.00","22.00","23.39"
"17/01/2020 4:25:35 PM","632.20","13.17","23.00","22.00","23.41"
"17/01/2020 4:20:35 PM","646.20","13.11","23.00","22.00","23.44"
"17/01/2020 4:15:35 PM","639.40","13.01","23.00","22.00","23.46"
"17/01/2020 4:10:35 PM","643.20","12.85","23.00","22.00","23.47"
"17/01/2020 4:05:35 PM","640.60","12.79","23.00","22.00","23.48"
"17/01/2020 4:00:35 PM","636.60","12.64","23.00","22.00","23.53"
"17/01/2020 3:55:35 PM","631.00","12.45","23.00","22.00","23.59"
"17/01/2020 3:50:35 PM","644.00","12.20","23.00","22.00","23.62"
"17/01/2020 3:45:35 PM","643.60","11.81","23.00","22.00","23.66"
"17/01/2020 3:40:35 PM","632.40","11.17","23.00","22.00","23.74"
"17/01/2020 3:35:35 PM","627.60","10.72","23.00","22.00","23.80"
"17/01/2020 3:30:35 PM","630.40","10.31","23.00","22.00","23.90"
"17/01/2020 3:25:35 PM","624.40","9.83","23.00","22.00","24.00"
"17/01/2020 3:20:35 PM","627.40","9.80","23.00","22.00","24.08"
"17/01/2020 3:15:35 PM","616.60","9.73","23.00","22.00","24.16"
"17/01/2020 3:10:35 PM","620.60","9.68","23.00","22.00","24.24"
"17/01/2020 3:05:35 PM","598.80","9.72","23.00","22.00","24.35"
"17/01/2020 3:00:35 PM","595.40","9.68","23.00","22.00","24.45"
"17/01/2020 2:55:35 PM","590.00","9.77","23.00","22.00","24.51"
"17/01/2020 2:50:35 PM","587.40","9.80","23.00","22.00","24.57"
"17/01/2020 2:45:35 PM","576.80","9.86","23.00","22.00","24.69"
"17/01/2020 2:40:35 PM","583.60","10.04","23.00","22.00","24.83"
"17/01/2020 2:35:35 PM","571.20","10.20","23.00","22.00","25.00"
"17/01/2020 2:30:35 PM","566.40","10.38","23.00","22.00","25.15"
"17/01/2020 2:25:35 PM","565.20","10.80","23.00","22.00","25.23"
"17/01/2020 2:20:35 PM","569.20","13.45","23.00","22.00","25.28"
"17/01/2020 2:15:35 PM","567.60","21.20","25.00","21.00","25.28"
"17/01/2020 2:10:35 PM","569.40","23.40","25.00","21.00","25.25"
"17/01/2020 2:05:35 PM","575.60","24.34","25.00","21.00","25.22"
"17/01/2020 2:00:35 PM","566.00","24.22","25.00","21.00","25.20"
"17/01/2020 1:55:35 PM","566.40","24.05","25.00","21.00","25.19"
"17/01/2020 1:50:35 PM","576.20","23.78","25.00","21.00","25.19"
"17/01/2020 1:45:35 PM","582.00","23.23","25.00","21.00","25.20"
"17/01/2020 1:40:35 PM","566.80","20.06","25.00","21.00","25.23"
"17/01/2020 1:35:35 PM","574.60","18.23","25.00","21.00","25.25"
"17/01/2020 1:30:35 PM","576.00","18.20","25.00","21.00","25.29"
"17/01/2020 1:25:35 PM","577.80","18.29","25.00","21.00","25.30"
"17/01/2020 1:20:35 PM","567.60","18.90","25.00","21.00","25.31"
"17/01/2020 1:15:35 PM","571.20","19.82","25.00","21.00","25.30"
"17/01/2020 1:10:35 PM","592.80","22.78","25.00","21.00","25.27"
"17/01/2020 1:05:35 PM","592.20","24.61","25.00","21.00","25.23"
"17/01/2020 1:00:35 PM","586.40","24.52","25.00","21.00","25.19"
"17/01/2020 12:55:35 PM","590.60","24.40","25.00","21.00","25.14"
"17/01/2020 12:50:35 PM","583.60","24.22","25.00","21.00","25.10"
"17/01/2020 12:45:35 PM","591.20","23.99","25.00","21.00","25.07"
"17/01/2020 12:40:35 PM","588.60","23.57","25.00","21.00","25.06"
"17/01/2020 12:35:35 PM","580.40","21.84","25.00","21.00","25.06"
"17/01/2020 12:30:35 PM","563.20","16.95","25.00","21.00","25.02"
"17/01/2020 12:25:35 PM","553.20","17.36","25.00","21.00","24.97"
"17/01/2020 12:20:35 PM","548.80","17.19","25.00","21.00","24.92"
"17/01/2020 12:15:35 PM","550.40","17.02","25.00","21.00","24.87"
"17/01/2020 12:10:35 PM","560.00","16.83","25.00","21.00","24.82"
"17/01/2020 12:05:35 PM","561.00","16.61","25.00","21.00","24.76"
"17/01/2020 12:00:35 PM","569.60","16.39","25.00","21.00","24.70"
"17/01/2020 11:55:35 AM","570.20","16.14","25.00","21.00","24.63"
"17/01/2020 11:50:35 AM","566.20","15.84","25.00","21.00","24.57"
"17/01/2020 11:45:35 AM","568.00","15.47","25.00","21.00","24.51"
"17/01/2020 11:40:35 AM","583.60","15.03","25.00","21.00","24.44"
"17/01/2020 11:35:35 AM","583.40","14.54","25.00","21.00","24.37"
"17/01/2020 11:30:35 AM","595.20","14.01","25.00","21.00","24.31"
"17/01/2020 11:25:35 AM","604.80","13.35","25.00","21.00","24.24"
"17/01/2020 11:20:35 AM","606.00","12.65","25.00","21.00","24.24"
"17/01/2020 11:15:35 AM","608.60","12.86","23.00","22.00","24.27"
"17/01/2020 11:10:35 AM","605.60","12.71","23.00","22.00","24.29"
"17/01/2020 11:05:35 AM","609.60","13.33","23.00","22.00","24.32"
"17/01/2020 11:00:35 AM","618.40","13.88","23.00","22.00","24.34"
"17/01/2020 10:55:35 AM","620.60","14.50","23.00","22.00","24.34"
"17/01/2020 10:50:35 AM","614.20","14.78","23.00","22.00","24.34"
"17/01/2020 10:45:35 AM","623.40","17.05","23.00","22.00","24.32"
"17/01/2020 10:40:35 AM","626.60","16.85","23.00","22.00","24.31"
"17/01/2020 10:35:35 AM","642.60","18.64","23.00","22.00","24.30"
"17/01/2020 10:30:35 AM","628.20","18.56","23.00","22.00","24.28"
"17/01/2020 10:25:35 AM","625.20","18.37","23.00","22.00","24.24"
"17/01/2020 10:20:35 AM","621.80","18.16","23.00","22.00","24.22"
"17/01/2020 10:15:35 AM","615.20","17.87","23.00","22.00","24.19"
"17/01/2020 10:10:35 AM","610.00","17.56","23.00","22.00","24.16"
"17/01/2020 10:05:35 AM","610.60","17.48","23.00","22.00","24.13"
"17/01/2020 10:00:35 AM","600.80","17.45","23.00","22.00","24.11"
"17/01/2020 9:55:35 AM","601.20","17.43","23.00","22.00","24.10"
"17/01/2020 9:50:35 AM","593.80","16.41","23.00","22.00","24.07"
"17/01/2020 9:45:35 AM","592.00","16.24","23.00","22.00","24.06"
"17/01/2020 9:40:35 AM","600.00","16.21","23.00","22.00","24.06"
"17/01/2020 9:35:35 AM","600.60","16.09","23.00","22.00","24.03"
"17/01/2020 9:30:35 AM","596.00","16.08","23.00","22.00","24.03"
"17/01/2020 9:25:35 AM","587.60","15.98","23.00","22.00","24.02"
"17/01/2020 9:20:35 AM","599.40","15.84","23.00","22.00","24.02"
"17/01/2020 9:15:35 AM","594.20","15.70","23.00","22.00","24.05"
"17/01/2020 9:10:35 AM","590.60","15.04","23.00","22.00","24.09"
"17/01/2020 9:05:35 AM","588.20","14.97","23.00","22.00","24.12"
"17/01/2020 9:00:35 AM","572.20","15.10","23.00","22.00","24.17"
"17/01/2020 8:55:35 AM","575.40","14.81","23.00","22.00","24.18"
"17/01/2020 8:50:35 AM","579.80","14.98","23.00","22.00","24.16"
"17/01/2020 8:45:35 AM","571.60","14.71","23.00","22.00","24.13"
"17/01/2020 8:40:35 AM","587.60","14.72","23.00","22.00","24.17"
"17/01/2020 8:35:35 AM","571.60","14.84","23.00","22.00","24.22"
"17/01/2020 8:30:35 AM","571.20","14.72","23.00","22.00","24.34"
"17/01/2020 8:25:35 AM","570.80","14.22","23.00","22.00","24.52"
"17/01/2020 8:20:35 AM","576.60","13.74","23.00","22.00","24.72"
"17/01/2020 8:15:35 AM","563.60","13.87","23.00","22.00","24.82"
"17/01/2020 8:10:35 AM","555.40","17.74","25.00","21.00","24.85"
"17/01/2020 8:05:35 AM","556.60","17.68","25.00","21.00","24.83"
"17/01/2020 8:00:35 AM","558.60","17.61","25.00","21.00","24.81"
"17/01/2020 7:55:35 AM","547.20","17.56","25.00","21.00","24.79"
"17/01/2020 7:50:35 AM","551.40","17.49","25.00","21.00","24.77"
"17/01/2020 7:45:35 AM","554.80","17.41","25.00","21.00","24.74"
"17/01/2020 7:40:35 AM","556.60","17.34","25.00","21.00","24.72"
"17/01/2020 7:35:35 AM","552.80","17.25","25.00","21.00","24.71"
"17/01/2020 7:30:35 AM","553.20","17.16","25.00","21.00","24.69"
"17/01/2020 7:25:35 AM","556.80","17.09","25.00","21.00","24.66"
"17/01/2020 7:20:35 AM","552.60","16.95","25.00","21.00","24.64"
"17/01/2020 7:15:35 AM","548.00","16.81","25.00","21.00","24.60"
"17/01/2020 7:10:35 AM","559.80","16.70","25.00","21.00","24.57"
"17/01/2020 7:05:35 AM","555.20","16.56","25.00","21.00","24.54"
"17/01/2020 7:00:35 AM","547.80","16.35","25.00","21.00","24.52"
"17/01/2020 6:55:35 AM","549.40","16.06","25.00","21.00","24.49"
"17/01/2020 6:50:35 AM","549.80","15.72","25.00","21.00","24.45"
"17/01/2020 6:45:35 AM","557.40","15.26","25.00","21.00","24.40"
"17/01/2020 6:40:35 AM","555.40","14.73","25.00","21.00","24.35"
"17/01/2020 6:35:35 AM","539.00","14.06","25.00","21.00","24.30"
"17/01/2020 6:30:35 AM","549.40","13.22","25.00","21.00","24.22"
"17/01/2020 6:25:35 AM","540.20","12.06","25.00","21.00","24.15"
"17/01/2020 6:20:35 AM","544.20","10.59","25.00","21.00","24.09"
"17/01/2020 6:15:35 AM","544.80","11.12","23.00","22.00","24.14"
"17/01/2020 6:10:35 AM","545.20","11.24","23.00","22.00","24.34"
"17/01/2020 6:05:35 AM","547.00","11.32","23.00","22.00","24.55"
"17/01/2020 6:00:35 AM","555.40","11.43","23.00","22.00","24.85"
"17/01/2020 5:55:35 AM","537.80","11.31","23.00","22.00","25.15"
"17/01/2020 5:50:35 AM","550.40","11.70","23.00","22.00","25.36"
"17/01/2020 5:45:35 AM","541.00","21.90","23.00","22.00","25.45"
"17/01/2020 5:40:35 AM","547.00","21.86","25.00","21.00","25.46"
"17/01/2020 5:35:35 AM","545.00","21.86","25.00","21.00","25.46"
"17/01/2020 5:30:35 AM","542.80","21.86","25.00","21.00","25.47"
"17/01/2020 5:25:35 AM","530.40","21.86","25.00","21.00","25.47"
"17/01/2020 5:20:35 AM","550.20","21.85","25.00","21.00","25.46"
"17/01/2020 5:15:35 AM","538.20","21.84","25.00","21.00","25.47"
"17/01/2020 5:10:35 AM","543.80","21.84","25.00","21.00","25.46"
"17/01/2020 5:05:35 AM","545.20","21.85","25.00","21.00","25.46"
"17/01/2020 5:00:35 AM","542.80","21.85","25.00","21.00","25.46"
"17/01/2020 4:55:35 AM","536.00","21.85","25.00","21.00","25.46"
"17/01/2020 4:50:35 AM","536.00","21.84","25.00","21.00","25.45"
"17/01/2020 4:45:35 AM","536.20","21.83","25.00","21.00","25.45"
"17/01/2020 4:40:35 AM","538.20","21.83","25.00","21.00","25.45"
"17/01/2020 4:35:35 AM","549.80","21.83","25.00","21.00","25.44"
"17/01/2020 4:30:35 AM","532.80","21.83","25.00","21.00","25.44"
"17/01/2020 4:25:35 AM","535.00","21.82","25.00","21.00","25.43"
"17/01/2020 4:20:35 AM","540.00","21.82","25.00","21.00","25.43"
"17/01/2020 4:15:35 AM","533.80","21.80","25.00","21.00","25.43"
"17/01/2020 4:10:35 AM","536.00","21.80","25.00","21.00","25.42"
"17/01/2020 4:05:35 AM","538.20","21.79","25.00","21.00","25.42"
"17/01/2020 4:00:35 AM","545.20","21.79","25.00","21.00","25.41"
"17/01/2020 3:55:35 AM","542.80","21.78","25.00","21.00","25.41"
"17/01/2020 3:50:35 AM","533.60","21.77","25.00","21.00","25.40"
"17/01/2020 3:45:35 AM","546.60","21.77","25.00","21.00","25.40"
"17/01/2020 3:40:35 AM","534.20","21.76","25.00","21.00","25.40"
"17/01/2020 3:35:35 AM","531.80","21.76","25.00","21.00","25.39"
"17/01/2020 3:30:35 AM","533.00","21.75","25.00","21.00","25.40"
"17/01/2020 3:25:35 AM","538.80","21.76","25.00","21.00","25.39"
"17/01/2020 3:20:35 AM","535.20","21.75","25.00","21.00","25.39"
"17/01/2020 3:15:35 AM","536.40","21.75","25.00","21.00","25.38"
"17/01/2020 3:10:35 AM","535.00","21.74","25.00","21.00","25.37"
"17/01/2020 3:05:35 AM","535.80","21.74","25.00","21.00","25.37"
"17/01/2020 3:00:35 AM","535.60","21.74","25.00","21.00","25.37"
"17/01/2020 2:55:35 AM","534.80","21.74","25.00","21.00","25.36"
"17/01/2020 2:50:35 AM","534.20","21.73","25.00","21.00","25.36"
"17/01/2020 2:45:35 AM","534.20","21.74","25.00","21.00","25.36"
"17/01/2020 2:40:35 AM","545.20","21.73","25.00","21.00","25.35"
"17/01/2020 2:35:35 AM","536.40","21.72","25.00","21.00","25.34"
"17/01/2020 2:30:35 AM","533.60","21.72","25.00","21.00","25.34"
"17/01/2020 2:25:35 AM","534.60","21.72","25.00","21.00","25.34"
"17/01/2020 2:20:35 AM","538.40","21.72","25.00","21.00","25.33"
"17/01/2020 2:15:35 AM","546.00","21.71","25.00","21.00","25.33"
"17/01/2020 2:10:35 AM","542.40","21.71","25.00","21.00","25.32"
"17/01/2020 2:05:35 AM","540.20","21.71","25.00","21.00","25.32"
"17/01/2020 2:00:35 AM","541.00","21.70","25.00","21.00","25.31"
"17/01/2020 1:55:35 AM","537.80","21.70","25.00","21.00","25.31"
"17/01/2020 1:50:35 AM","546.80","21.69","25.00","21.00","25.30"
"17/01/2020 1:45:35 AM","540.60","21.68","25.00","21.00","25.30"
"17/01/2020 1:40:35 AM","539.60","21.68","25.00","21.00","25.29"
"17/01/2020 1:35:35 AM","542.60","21.68","25.00","21.00","25.29"
"17/01/2020 1:30:35 AM","538.00","21.67","25.00","21.00","25.28"
"17/01/2020 1:25:35 AM","536.40","21.67","25.00","21.00","25.28"
"17/01/2020 1:20:35 AM","537.40","21.67","25.00","21.00","25.27"
"17/01/2020 1:15:35 AM","543.40","21.67","25.00","21.00","25.27"
"17/01/2020 1:10:35 AM","543.60","21.66","25.00","21.00","25.26"
"17/01/2020 1:05:35 AM","540.40","21.66","25.00","21.00","25.25"
"17/01/2020 1:00:35 AM","543.20","21.66","25.00","21.00","25.24"
"17/01/2020 12:55:35 AM","534.20","21.66","25.00","21.00","25.24"
"17/01/2020 12:50:35 AM","539.20","21.66","25.00","21.00","25.23"
"17/01/2020 12:45:35 AM","548.60","21.65","25.00","21.00","25.23"
"17/01/2020 12:40:35 AM","534.20","21.65","25.00","21.00","25.22"
"17/01/2020 12:35:35 AM","536.80","21.64","25.00","21.00","25.22"
"17/01/2020 12:30:35 AM","538.60","21.64","25.00","21.00","25.21"
"17/01/2020 12:25:35 AM","540.40","21.64","25.00","21.00","25.21"
"17/01/2020 12:20:35 AM","531.00","21.63","25.00","21.00","25.19"
"17/01/2020 12:15:35 AM","542.40","21.62","25.00","21.00","25.19"
"17/01/2020 12:10:35 AM","545.80","21.62","25.00","21.00","25.18"
"17/01/2020 12:05:35 AM","537.20","21.61","25.00","21.00","25.18"
"17/01/2020 12:00:35 AM","539.00","21.60","25.00","21.00","25.17"
"16/01/2020 11:55:35 PM","537.00","21.59","25.00","21.00","25.17"
"16/01/2020 11:50:35 PM","538.20","21.58","25.00","21.00","25.16"
"16/01/2020 11:45:35 PM","547.20","21.57","25.00","21.00","25.15"
"16/01/2020 11:40:35 PM","545.60","21.56","25.00","21.00","25.14"
"16/01/2020 11:35:35 PM","542.20","21.55","25.00","21.00","25.13"
"16/01/2020 11:30:35 PM","537.40","21.55","25.00","21.00","25.12"
"16/01/2020 11:25:35 PM","539.60","21.54","25.00","21.00","25.11"
"16/01/2020 11:20:35 PM","545.80","21.52","25.00","21.00","25.10"
"16/01/2020 11:15:35 PM","545.80","21.51","25.00","21.00","25.09"
"16/01/2020 11:10:35 PM","549.20","21.50","25.00","21.00","25.08"
"16/01/2020 11:05:35 PM","540.40","21.48","25.00","21.00","25.07"
"16/01/2020 11:00:35 PM","542.20","21.46","25.00","21.00","25.06"
"16/01/2020 10:55:35 PM","542.00","21.44","25.00","21.00","25.06"
"16/01/2020 10:50:35 PM","536.00","21.42","25.00","21.00","25.05"
"16/01/2020 10:45:35 PM","548.80","21.41","25.00","21.00","25.03"
"16/01/2020 10:40:35 PM","544.80","21.39","25.00","21.00","25.02"
"16/01/2020 10:35:35 PM","545.40","21.37","25.00","21.00","25.02"
"16/01/2020 10:30:35 PM","541.60","21.36","25.00","21.00","25.00"
"16/01/2020 10:25:35 PM","540.00","21.33","25.00","21.00","24.99"
"16/01/2020 10:20:35 PM","536.60","21.31","25.00","21.00","24.98"
"16/01/2020 10:15:35 PM","541.40","21.30","25.00","21.00","24.96"
"16/01/2020 10:10:35 PM","541.60","21.29","25.00","21.00","24.95"
"16/01/2020 10:05:35 PM","544.40","21.28","25.00","21.00","24.94"
"16/01/2020 10:00:35 PM","542.80","21.27","25.00","21.00","24.92"
"16/01/2020 9:55:35 PM","543.40","21.25","25.00","21.00","24.90"
"16/01/2020 9:50:35 PM","540.80","21.24","25.00","21.00","24.89"
"16/01/2020 9:45:35 PM","539.40","21.23","25.00","21.00","24.87"
"16/01/2020 9:40:35 PM","541.80","21.21","25.00","21.00","24.86"
"16/01/2020 9:35:35 PM","540.60","21.18","25.00","21.00","24.84"
"16/01/2020 9:30:35 PM","535.60","21.16","25.00","21.00","24.82"
"16/01/2020 9:25:35 PM","535.20","21.14","25.00","21.00","24.80"
"16/01/2020 9:20:35 PM","537.60","21.11","25.00","21.00","24.79"
"16/01/2020 9:15:35 PM","540.40","21.06","25.00","21.00","24.77"
"16/01/2020 9:10:35 PM","548.00","21.02","25.00","21.00","24.75"
"16/01/2020 9:05:35 PM","551.00","20.98","25.00","21.00","24.73"
"16/01/2020 9:00:35 PM","533.40","20.94","25.00","21.00","24.71"
"16/01/2020 8:55:35 PM","538.60","20.91","25.00","21.00","24.69"
"16/01/2020 8:50:35 PM","541.40","20.84","25.00","21.00","24.66"
"16/01/2020 8:45:35 PM","542.20","20.79","25.00","21.00","24.64"
"16/01/2020 8:40:35 PM","538.00","20.74","25.00","21.00","24.62"
"16/01/2020 8:35:35 PM","539.20","20.69","25.00","21.00","24.60"
"16/01/2020 8:30:35 PM","545.00","20.63","25.00","21.00","24.59"
"16/01/2020 8:25:35 PM","543.40","20.55","25.00","21.00","24.56"
"16/01/2020 8:20:35 PM","555.20","20.48","25.00","21.00","24.54"
"16/01/2020 8:15:35 PM","545.40","20.43","25.00","21.00","24.51"
"16/01/2020 8:10:35 PM","548.40","20.36","25.00","21.00","24.49"
"16/01/2020 8:05:35 PM","545.60","20.29","25.00","21.00","24.47"
"16/01/2020 8:00:35 PM","545.00","20.22","25.00","21.00","24.44"
"16/01/2020 7:55:35 PM","545.60","20.14","25.00","21.00","24.42"
"16/01/2020 7:50:35 PM","541.80","20.07","25.00","21.00","24.39"
"16/01/2020 7:45:35 PM","548.00","19.98","25.00","21.00","24.37"
"16/01/2020 7:40:35 PM","550.20","19.91","25.00","21.00","24.34"
"16/01/2020 7:35:35 PM","548.00","19.82","25.00","21.00","24.32"
"16/01/2020 7:30:35 PM","557.80","19.74","25.00","21.00","24.29"
"16/01/2020 7:25:35 PM","553.40","19.66","25.00","21.00","24.26"
"16/01/2020 7:20:35 PM","549.00","19.57","25.00","21.00","24.23"
"16/01/2020 7:15:35 PM","550.80","19.48","25.00","21.00","24.19"
"16/01/2020 7:10:35 PM","554.80","19.39","25.00","21.00","24.16"
"16/01/2020 7:05:35 PM","550.60","19.29","25.00","21.00","24.13"
"16/01/2020 7:00:35 PM","557.60","19.17","25.00","21.00","24.08"
"16/01/2020 6:55:35 PM","564.20","19.07","25.00","21.00","24.03"
"16/01/2020 6:50:35 PM","560.40","18.95","25.00","21.00","23.98"
"16/01/2020 6:45:35 PM","563.60","18.81","25.00","21.00","23.94"
"16/01/2020 6:40:35 PM","566.60","18.66","25.00","21.00","23.89"
"16/01/2020 6:35:35 PM","568.60","18.48","25.00","21.00","23.84"
"16/01/2020 6:30:35 PM","577.00","18.26","25.00","21.00","23.78"
"16/01/2020 6:25:35 PM","573.60","18.01","23.00","22.00","23.72"
"16/01/2020 6:20:35 PM","593.60","17.77","23.00","22.00","23.65"
"16/01/2020 6:15:35 PM","599.00","17.45","23.00","22.00","23.58"
"16/01/2020 6:10:35 PM","610.60","17.02","23.00","22.00","23.50"
"16/01/2020 6:05:35 PM","625.00","16.54","23.00","22.00","23.43"
"16/01/2020 6:00:35 PM","644.60","16.24","23.00","22.00","23.39"
"16/01/2020 5:55:35 PM","648.80","16.38","23.00","22.00","23.39"
"16/01/2020 5:50:35 PM","646.80","16.32","23.00","22.00","23.39"
"16/01/2020 5:45:35 PM","643.20","16.29","23.00","22.00","23.40"
"16/01/2020 5:40:35 PM","645.80","16.22","23.00","22.00","23.42"
"16/01/2020 5:35:35 PM","659.60","16.17","23.00","22.00","23.41"
"16/01/2020 5:30:35 PM","646.00","16.13","23.00","22.00","23.43"
"16/01/2020 5:25:35 PM","648.60","16.00","23.00","22.00","23.43"
"16/01/2020 5:20:35 PM","637.80","16.00","23.00","22.00","23.44"
"16/01/2020 5:15:35 PM","650.80","16.60","23.00","22.00","23.43"
"16/01/2020 5:10:35 PM","662.80","17.27","23.00","22.00","23.41"
"16/01/2020 5:05:35 PM","651.60","18.97","23.00","22.00","23.34"
"16/01/2020 5:00:35 PM","640.40","21.11","23.00","22.00","23.26"
"16/01/2020 4:55:35 PM","646.00","20.63","23.00","22.00","23.22"
"16/01/2020 4:50:35 PM","652.80","14.98","23.00","22.00","23.24"
"16/01/2020 4:45:35 PM","661.00","14.70","23.00","22.00","23.27"
"16/01/2020 4:40:35 PM","645.40","14.61","23.00","22.00","23.29"
"16/01/2020 4:35:35 PM","648.60","14.29","23.00","22.00","23.31"
"16/01/2020 4:30:35 PM","657.80","14.13","23.00","22.00","23.34"
"16/01/2020 4:25:35 PM","655.60","14.05","23.00","22.00","23.35"
"16/01/2020 4:20:35 PM","658.20","14.36","23.00","22.00","23.37"
"16/01/2020 4:15:35 PM","654.00","16.33","23.00","22.00","23.37"
"16/01/2020 4:10:35 PM","648.80","16.30","23.00","22.00","23.39"
"16/01/2020 4:05:35 PM","654.60","15.85","23.00","22.00","23.42"
"16/01/2020 4:00:35 PM","652.00","15.82","23.00","22.00","23.42"
"16/01/2020 3:55:35 PM","647.00","15.72","23.00","22.00","23.43"
"16/01/2020 3:50:35 PM","652.60","15.67","23.00","22.00","23.45"
"16/01/2020 3:45:35 PM","647.60","15.69","23.00","22.00","23.44"
"16/01/2020 3:40:35 PM","667.60","15.97","23.00","22.00","23.45"
"16/01/2020 3:35:35 PM","665.20","16.00","23.00","22.00","23.44"
"16/01/2020 3:30:35 PM","669.60","16.04","23.00","22.00","23.46"
"16/01/2020 3:25:35 PM","676.60","16.12","23.00","22.00","23.46"
"16/01/2020 3:20:35 PM","674.20","16.17","23.00","22.00","23.46"
"16/01/2020 3:15:35 PM","675.60","16.21","23.00","22.00","23.48"
"16/01/2020 3:10:35 PM","686.60","16.31","23.00","22.00","23.48"
"16/01/2020 3:05:35 PM","680.20","16.27","23.00","22.00","23.47"
"16/01/2020 3:00:35 PM","687.80","16.39","23.00","22.00","23.49"
"16/01/2020 2:55:35 PM","691.60","16.41","23.00","22.00","23.49"
"16/01/2020 2:50:35 PM","703.40","16.35","23.00","22.00","23.51"
"16/01/2020 2:45:35 PM","714.60","16.39","23.00","22.00","23.52"
"16/01/2020 2:40:35 PM","711.60","16.42","23.00","22.00","23.51"
"16/01/2020 2:35:35 PM","709.20","16.50","23.00","22.00","23.51"
"16/01/2020 2:30:35 PM","713.40","16.53","23.00","22.00","23.52"
"16/01/2020 2:25:35 PM","706.80","16.47","23.00","22.00","23.54"
"16/01/2020 2:20:35 PM","709.40","16.38","23.00","22.00","23.51"
"16/01/2020 2:15:35 PM","707.60","16.50","23.00","22.00","23.53"
"16/01/2020 2:10:35 PM","712.20","16.46","23.00","22.00","23.53"
"16/01/2020 2:05:35 PM","719.40","16.43","23.00","22.00","23.53"
"16/01/2020 2:00:35 PM","714.80","16.42","23.00","22.00","23.53"
"16/01/2020 1:55:35 PM","715.40","16.58","23.00","22.00","23.53"
"16/01/2020 1:50:35 PM","715.40","16.47","23.00","22.00","23.52"
"16/01/2020 1:45:35 PM","709.20","16.48","23.00","22.00","23.52"
"16/01/2020 1:40:35 PM","717.60","16.53","23.00","22.00","23.52"
"16/01/2020 1:35:35 PM","705.60","16.48","23.00","22.00","23.51"
"16/01/2020 1:30:35 PM","699.00","16.56","23.00","22.00","23.51"
"16/01/2020 1:25:35 PM","704.20","16.61","23.00","22.00","23.50"
"16/01/2020 1:20:35 PM","708.00","16.55","23.00","22.00","23.51"
"16/01/2020 1:15:35 PM","699.60","16.65","23.00","22.00","23.50"
"16/01/2020 1:10:35 PM","703.00","16.71","23.00","22.00","23.47"
"16/01/2020 1:05:35 PM","703.80","16.62","23.00","22.00","23.47"
"16/01/2020 1:00:35 PM","697.00","16.52","23.00","22.00","23.47"
"16/01/2020 12:55:35 PM","679.60","16.34","23.00","22.00","23.46"
"16/01/2020 12:50:35 PM","662.00","16.12","23.00","22.00","23.45"
"16/01/2020 12:45:35 PM","648.60","16.11","23.00","22.00","23.42"
"16/01/2020 12:40:35 PM","642.00","16.31","23.00","22.00","23.41"
"16/01/2020 12:35:35 PM","664.00","16.54","23.00","22.00","23.39"
"16/01/2020 12:30:35 PM","664.80","16.97","23.00","22.00","23.34"
"16/01/2020 12:25:35 PM","670.20","17.41","23.00","22.00","23.29"
"16/01/2020 12:20:35 PM","674.80","18.04","23.00","22.00","23.23"
"16/01/2020 12:15:35 PM","678.60","17.44","23.00","22.00","23.21"
"16/01/2020 12:10:35 PM","679.80","16.20","23.00","22.00","23.22"
"16/01/2020 12:05:35 PM","679.80","12.97","23.00","22.00","23.27"
"16/01/2020 12:00:35 PM","679.00","12.97","23.00","22.00","23.27"
"16/01/2020 11:55:35 AM","687.00","12.99","23.00","22.00","23.31"
"16/01/2020 11:50:35 AM","686.80","13.13","23.00","22.00","23.32"
"16/01/2020 11:45:35 AM","680.80","13.86","23.00","22.00","23.31"
"16/01/2020 11:40:35 AM","676.40","14.10","23.00","22.00","23.31"
"16/01/2020 11:35:35 AM","676.60","14.03","23.00","22.00","23.32"
"16/01/2020 11:30:35 AM","682.60","13.23","23.00","22.00","23.34"
"16/01/2020 11:25:35 AM","677.00","13.00","23.00","22.00","23.36"
"16/01/2020 11:20:35 AM","670.60","12.63","23.00","22.00","23.38"
"16/01/2020 11:15:35 AM","645.00","13.22","23.00","22.00","23.42"
"16/01/2020 11:10:35 AM","642.80","13.13","23.00","22.00","23.43"
"16/01/2020 11:05:35 AM","620.80","13.03","23.00","22.00","23.45"
"16/01/2020 11:00:35 AM","613.20","12.91","23.00","22.00","23.44"
"16/01/2020 10:55:35 AM","616.20","12.79","23.00","22.00","23.45"
"16/01/2020 10:50:35 AM","615.80","12.58","23.00","22.00","23.49"
"16/01/2020 10:45:35 AM","607.20","12.46","23.00","22.00","23.49"
"16/01/2020 10:40:35 AM","603.20","12.59","23.00","22.00","23.52"
"16/01/2020 10:35:35 AM","602.20","12.36","23.00","22.00","23.54"
"16/01/2020 10:30:35 AM","592.20","12.26","23.00","22.00","23.56"
"16/01/2020 10:25:35 AM","595.80","12.11","23.00","22.00","23.58"
"16/01/2020 10:20:35 AM","585.00","12.07","23.00","22.00","23.60"
"16/01/2020 10:15:35 AM","584.40","12.01","23.00","22.00","23.63"
"16/01/2020 10:10:35 AM","586.40","11.81","23.00","22.00","23.67"
"16/01/2020 10:05:35 AM","580.40","11.35","23.00","22.00","23.71"
"16/01/2020 10:00:35 AM","572.60","11.05","23.00","22.00","23.76"
"16/01/2020 9:55:35 AM","571.60","10.98","23.00","22.00","23.83"
"16/01/2020 9:50:35 AM","571.40","10.18","23.00","22.00","23.89"
"16/01/2020 9:45:35 AM","572.60","9.66","23.00","22.00","23.97"
"16/01/2020 9:40:35 AM","568.00","9.76","23.00","22.00","24.06"
"16/01/2020 9:35:35 AM","571.60","9.88","23.00","22.00","24.16"
"16/01/2020 9:30:35 AM","567.00","10.34","23.00","22.00","24.24"
"16/01/2020 9:25:35 AM","568.40","9.84","23.00","22.00","24.34"
"16/01/2020 9:20:35 AM","567.80","9.79","23.00","22.00","24.44"
"16/01/2020 9:15:35 AM","559.00","9.94","23.00","22.00","24.57"
"16/01/2020 9:10:35 AM","567.00","10.03","23.00","22.00","24.68"
"16/01/2020 9:05:35 AM","563.40","10.11","23.00","22.00","24.81"
"16/01/2020 9:00:35 AM","553.80","10.55","23.00","22.00","24.93"
"16/01/2020 8:55:35 AM","559.60","10.35","23.00","22.00","25.08"
"16/01/2020 8:50:35 AM","563.00","10.89","23.00","22.00","25.22"
"16/01/2020 8:45:35 AM","546.40","12.62","23.00","22.00","25.27"
"16/01/2020 8:40:35 AM","557.40","18.55","25.00","21.00","25.30"
"16/01/2020 8:35:35 AM","554.00","19.22","25.00","21.00","25.30"
"16/01/2020 8:30:35 AM","544.00","19.98","25.00","21.00","25.29"
"16/01/2020 8:25:35 AM","543.20","21.56","25.00","21.00","25.27"
"16/01/2020 8:20:35 AM","544.40","23.58","25.00","21.00","25.24"
"16/01/2020 8:15:35 AM","538.40","23.38","25.00","21.00","25.22"
"16/01/2020 8:10:35 AM","550.20","23.12","25.00","21.00","25.19"
"16/01/2020 8:05:35 AM","552.20","22.71","25.00","21.00","25.20"
"16/01/2020 8:00:35 AM","541.20","21.34","25.00","21.00","25.23"
"16/01/2020 7:55:35 AM","563.00","18.77","25.00","21.00","25.24"
"16/01/2020 7:50:35 AM","553.60","18.55","25.00","21.00","25.26"
"16/01/2020 7:45:35 AM","558.00","18.42","25.00","21.00","25.28"
"16/01/2020 7:40:35 AM","548.60","18.90","25.00","21.00","25.29"
"16/01/2020 7:35:35 AM","565.00","20.01","25.00","21.00","25.29"
"16/01/2020 7:30:35 AM","551.40","20.56","25.00","21.00","25.27"
"16/01/2020 7:25:35 AM","555.60","21.08","25.00","21.00","25.25"
"16/01/2020 7:20:35 AM","551.00","22.26","25.00","21.00","25.23"
"16/01/2020 7:15:35 AM","550.20","21.94","25.00","21.00","25.21"
"16/01/2020 7:10:35 AM","562.00","21.55","25.00","21.00","25.18"
"16/01/2020 7:05:35 AM","551.00","21.16","25.00","21.00","25.16"
"16/01/2020 7:00:35 AM","540.00","20.75","25.00","21.00","25.13"
"16/01/2020 6:55:35 AM","548.00","20.31","25.00","21.00","25.13"
"16/01/2020 6:50:35 AM","552.20","19.90","25.00","21.00","25.13"
"16/01/2020 6:45:35 AM","554.20","19.54","25.00","21.00","25.14"
"16/01/2020 6:40:35 AM","555.40","19.25","25.00","21.00","25.12"
"16/01/2020 6:35:35 AM","546.20","19.00","25.00","21.00","25.12"
"16/01/2020 6:30:35 AM","554.00","18.77","25.00","21.00","25.11"
"16/01/2020 6:25:35 AM","562.40","18.58","25.00","21.00","25.11"
"16/01/2020 6:20:35 AM","559.80","18.37","25.00","21.00","25.10"
"16/01/2020 6:15:35 AM","563.80","18.12","25.00","21.00","25.12"
"16/01/2020 6:10:35 AM","551.00","17.78","25.00","21.00","25.17"
"16/01/2020 6:05:35 AM","553.20","16.98","25.00","21.00","25.19"
"16/01/2020 6:00:35 AM","543.00","10.89","25.00","21.00","25.18"
"16/01/2020 5:55:35 AM","557.60","10.21","25.00","21.00","25.16"
"16/01/2020 5:50:35 AM","563.80","9.44","25.00","21.00","25.25"
"16/01/2020 5:45:35 AM","563.20","9.57","23.00","22.00","25.45"
"16/01/2020 5:40:35 AM","562.40","9.73","23.00","22.00","25.60"
"16/01/2020 5:35:35 AM","567.20","9.87","23.00","22.00","25.78"
"16/01/2020 5:30:35 AM","561.20","10.18","23.00","22.00","25.96"
"16/01/2020 5:25:35 AM","559.80","11.30","23.00","22.00","26.06"
"16/01/2020 5:20:35 AM","549.60","15.36","23.00","22.00","26.09"
"16/01/2020 5:15:35 AM","531.40","20.74","25.00","21.00","26.10"
"16/01/2020 5:10:35 AM","532.80","20.73","25.00","21.00","26.12"
"16/01/2020 5:05:35 AM","532.00","20.70","25.00","21.00","26.11"
"16/01/2020 5:00:35 AM","533.20","20.68","25.00","21.00","26.10"
"16/01/2020 4:55:35 AM","532.00","20.67","25.00","21.00","26.10"
"16/01/2020 4:50:35 AM","542.40","20.69","25.00","21.00","26.11"
"16/01/2020 4:45:35 AM","529.40","20.69","25.00","21.00","26.10"
"16/01/2020 4:40:35 AM","534.20","20.72","25.00","21.00","26.10"
"16/01/2020 4:35:35 AM","532.40","20.73","25.00","21.00","26.10"
"16/01/2020 4:30:35 AM","528.00","20.74","25.00","21.00","26.09"
"16/01/2020 4:25:35 AM","536.20","20.77","25.00","21.00","26.08"
"16/01/2020 4:20:35 AM","528.00","20.78","25.00","21.00","26.08"
"16/01/2020 4:15:35 AM","537.00","20.81","25.00","21.00","26.08"
"16/01/2020 4:10:35 AM","534.00","20.84","25.00","21.00","26.07"
"16/01/2020 4:05:35 AM","531.20","20.86","25.00","21.00","26.06"
"16/01/2020 4:00:35 AM","528.80","20.89","25.00","21.00","26.06"
"16/01/2020 3:55:35 AM","528.00","20.92","25.00","21.00","26.05"
"16/01/2020 3:50:35 AM","541.40","20.93","25.00","21.00","26.05"
"16/01/2020 3:45:35 AM","534.40","20.96","25.00","21.00","26.04"
"16/01/2020 3:40:35 AM","530.20","20.96","25.00","21.00","26.04"
"16/01/2020 3:35:35 AM","527.80","20.98","25.00","21.00","26.03"
"16/01/2020 3:30:35 AM","537.40","21.00","25.00","21.00","26.03"
"16/01/2020 3:25:35 AM","526.20","21.01","25.00","21.00","26.03"
"16/01/2020 3:20:35 AM","534.40","21.02","25.00","21.00","26.02"
"16/01/2020 3:15:35 AM","530.00","21.01","25.00","21.00","26.01"
"16/01/2020 3:10:35 AM","531.60","21.03","25.00","21.00","26.00"
"16/01/2020 3:05:35 AM","530.40","21.03","25.00","21.00","25.99"
"16/01/2020 3:00:35 AM","525.40","21.03","25.00","21.00","25.98"
"16/01/2020 2:55:35 AM","526.80","21.03","25.00","21.00","25.98"
"16/01/2020 2:50:35 AM","530.00","21.06","25.00","21.00","25.97"
"16/01/2020 2:45:35 AM","536.80","21.07","25.00","21.00","25.97"
"16/01/2020 2:40:35 AM","533.00","21.07","25.00","21.00","25.96"
"16/01/2020 2:35:35 AM","526.60","21.09","25.00","21.00","25.95"
"16/01/2020 2:30:35 AM","540.00","21.12","25.00","21.00","25.94"
"16/01/2020 2:25:35 AM","532.80","21.12","25.00","21.00","25.93"
"16/01/2020 2:20:35 AM","535.80","21.13","25.00","21.00","25.92"
"16/01/2020 2:15:35 AM","528.60","21.16","25.00","21.00","25.92"
"16/01/2020 2:10:35 AM","526.40","21.18","25.00","21.00","25.91"
"16/01/2020 2:05:35 AM","535.60","21.19","25.00","21.00","25.90"
"16/01/2020 2:00:35 AM","531.00","21.20","25.00","21.00","25.89"
"16/01/2020 1:55:35 AM","530.40","21.22","25.00","21.00","25.88"
"16/01/2020 1:50:35 AM","530.00","21.22","25.00","21.00","25.87"
"16/01/2020 1:45:35 AM","527.00","21.23","25.00","21.00","25.86"
"16/01/2020 1:40:35 AM","534.20","21.25","25.00","21.00","25.85"
"16/01/2020 1:35:35 AM","531.80","21.25","25.00","21.00","25.84"
"16/01/2020 1:30:35 AM","538.00","21.28","25.00","21.00","25.83"
"16/01/2020 1:25:35 AM","545.00","21.30","25.00","21.00","25.82"
"16/01/2020 1:20:35 AM","536.40","21.32","25.00","21.00","25.81"
"16/01/2020 1:15:35 AM","539.80","21.35","25.00","21.00","25.79"
"16/01/2020 1:10:35 AM","535.40","21.40","25.00","21.00","25.78"
"16/01/2020 1:05:35 AM","541.40","21.42","25.00","21.00","25.77"
"16/01/2020 1:00:35 AM","540.20","21.45","25.00","21.00","25.76"
"16/01/2020 12:55:35 AM","537.60","21.50","25.00","21.00","25.75"
"16/01/2020 12:50:35 AM","536.40","21.53","25.00","21.00","25.73"
"16/01/2020 12:45:35 AM","534.60","21.56","25.00","21.00","25.72"
"16/01/2020 12:40:35 AM","539.60","21.59","25.00","21.00","25.71"
"16/01/2020 12:35:35 AM","533.20","21.62","25.00","21.00","25.69"
"16/01/2020 12:30:35 AM","534.20","21.65","25.00","21.00","25.68"
"16/01/2020 12:25:35 AM","541.20","21.68","25.00","21.00","25.67"
"16/01/2020 12:20:35 AM","534.80","21.68","25.00","21.00","25.65"
"16/01/2020 12:15:35 AM","548.00","21.69","25.00","21.00","25.63"
"16/01/2020 12:10:35 AM","547.40","21.68","25.00","21.00","25.62"
"16/01/2020 12:05:35 AM","532.60","21.68","25.00","21.00","25.61"
"16/01/2020 12:00:35 AM","538.00","21.67","25.00","21.00","25.59"
"15/01/2020 11:55:35 PM","538.80","21.67","25.00","21.00","25.57"
"15/01/2020 11:50:35 PM","546.00","21.67","25.00","21.00","25.56"
"15/01/2020 11:45:35 PM","549.00","21.66","25.00","21.00","25.54"
"15/01/2020 11:40:35 PM","543.20","21.64","25.00","21.00","25.52"
"15/01/2020 11:35:35 PM","550.40","21.61","25.00","21.00","25.50"
"15/01/2020 11:30:35 PM","551.40","21.59","25.00","21.00","25.48"
"15/01/2020 11:25:35 PM","541.00","21.56","25.00","21.00","25.47"
"15/01/2020 11:20:35 PM","540.00","21.52","25.00","21.00","25.44"
"15/01/2020 11:15:35 PM","541.80","21.49","25.00","21.00","25.43"
"15/01/2020 11:10:35 PM","539.60","21.47","25.00","21.00","25.41"
"15/01/2020 11:05:35 PM","538.40","21.43","25.00","21.00","25.38"
"15/01/2020 11:00:35 PM","545.80","21.43","25.00","21.00","25.37"
"15/01/2020 10:55:35 PM","538.40","21.39","25.00","21.00","25.35"
"15/01/2020 10:50:35 PM","541.00","21.35","25.00","21.00","25.32"
"15/01/2020 10:45:35 PM","547.80","21.35","25.00","21.00","25.30"
"15/01/2020 10:40:35 PM","536.80","21.31","25.00","21.00","25.27"
"15/01/2020 10:35:35 PM","534.40","21.27","25.00","21.00","25.25"
"15/01/2020 10:30:35 PM","529.40","21.24","25.00","21.00","25.23"
"15/01/2020 10:25:35 PM","532.20","21.21","25.00","21.00","25.20"
"15/01/2020 10:20:35 PM","534.60","21.19","25.00","21.00","25.17"
"15/01/2020 10:15:35 PM","539.80","21.16","25.00","21.00","25.15"
"15/01/2020 10:10:35 PM","532.00","21.14","25.00","21.00","25.11"
"15/01/2020 10:05:35 PM","537.40","21.09","25.00","21.00","25.08"
"15/01/2020 10:00:35 PM","534.80","21.07","25.00","21.00","25.05"
"15/01/2020 9:55:35 PM","540.20","21.02","25.00","21.00","25.02"
"15/01/2020 9:50:35 PM","537.40","20.96","25.00","21.00","24.98"
"15/01/2020 9:45:35 PM","535.00","20.89","25.00","21.00","24.94"
"15/01/2020 9:40:35 PM","536.80","20.81","25.00","21.00","24.91"
"15/01/2020 9:35:35 PM","538.00","20.72","25.00","21.00","24.87"
"15/01/2020 9:30:35 PM","539.20","20.61","25.00","21.00","24.84"
"15/01/2020 9:25:35 PM","541.80","20.49","25.00","21.00","24.81"
"15/01/2020 9:20:35 PM","532.20","20.37","25.00","21.00","24.78"
"15/01/2020 9:15:35 PM","539.20","20.24","25.00","21.00","24.74"
"15/01/2020 9:10:35 PM","554.00","20.06","25.00","21.00","24.71"
"15/01/2020 9:05:35 PM","536.60","19.89","25.00","21.00","24.68"
"15/01/2020 9:00:35 PM","534.20","19.70","25.00","21.00","24.63"
"15/01/2020 8:55:35 PM","547.60","19.50","25.00","21.00","24.59"
"15/01/2020 8:50:35 PM","546.60","19.25","25.00","21.00","24.54"
"15/01/2020 8:45:35 PM","544.00","18.98","25.00","21.00","24.50"
"15/01/2020 8:40:35 PM","544.40","18.68","25.00","21.00","24.45"
"15/01/2020 8:35:35 PM","548.20","18.35","25.00","21.00","24.40"
"15/01/2020 8:30:35 PM","549.00","17.98","25.00","21.00","24.34"
"15/01/2020 8:25:35 PM","554.00","17.57","25.00","21.00","24.27"
"15/01/2020 8:20:35 PM","555.40","17.11","25.00","21.00","24.20"
"15/01/2020 8:15:35 PM","575.60","16.59","25.00","21.00","24.13"
"15/01/2020 8:10:35 PM","571.20","16.04","25.00","21.00","24.04"
"15/01/2020 8:05:35 PM","582.20","15.46","25.00","21.00","23.95"
"15/01/2020 8:00:35 PM","599.20","14.88","25.00","21.00","23.85"
"15/01/2020 7:55:35 PM","605.00","14.45","25.00","21.00","23.80"
"15/01/2020 7:50:35 PM","607.00","14.63","23.00","22.00","23.81"
"15/01/2020 7:45:35 PM","603.20","14.64","23.00","22.00","23.85"
"15/01/2020 7:40:35 PM","610.80","14.73","23.00","22.00","23.85"
"15/01/2020 7:35:35 PM","617.80","14.92","23.00","22.00","23.84"
"15/01/2020 7:30:35 PM","613.80","14.94","23.00","22.00","23.85"
"15/01/2020 7:25:35 PM","620.20","14.96","23.00","22.00","23.86"
"15/01/2020 7:20:35 PM","631.00","14.95","23.00","22.00","23.87"
"15/01/2020 7:15:35 PM","626.20","14.86","23.00","22.00","23.88"
"15/01/2020 7:10:35 PM","630.00","14.76","23.00","22.00","23.90"
"15/01/2020 7:05:35 PM","630.20","14.80","23.00","22.00","23.91"
"15/01/2020 7:00:35 PM","627.40","14.93","23.00","22.00","23.92"
"15/01/2020 6:55:35 PM","629.80","14.89","23.00","22.00","23.92"
"15/01/2020 6:50:35 PM","628.80","15.21","23.00","22.00","23.94"
"15/01/2020 6:45:35 PM","632.40","15.10","23.00","22.00","23.95"
"15/01/2020 6:40:35 PM","636.20","14.21","23.00","22.00","23.98"
"15/01/2020 6:35:35 PM","631.40","15.20","23.00","22.00","23.97"
"15/01/2020 6:30:35 PM","637.40","16.14","23.00","22.00","23.99"
"15/01/2020 6:25:35 PM","645.20","16.36","23.00","22.00","23.98"
"15/01/2020 6:20:35 PM","649.80","16.66","23.00","22.00","23.96"
"15/01/2020 6:15:35 PM","653.80","17.11","23.00","22.00","23.95"
"15/01/2020 6:10:35 PM","640.20","17.40","23.00","22.00","23.89"
"15/01/2020 6:05:35 PM","614.40","17.75","23.00","22.00","23.79"
"15/01/2020 6:00:35 PM","639.20","17.42","23.00","22.00","23.70"
"15/01/2020 5:55:35 PM","636.20","17.31","23.00","22.00","23.65"
"15/01/2020 5:50:35 PM","643.00","16.88","23.00","22.00","23.60"
"15/01/2020 5:45:35 PM","624.80","16.53","23.00","22.00","23.59"
"15/01/2020 5:40:35 PM","628.00","14.15","23.00","22.00","23.58"
"15/01/2020 5:35:35 PM","619.00","14.05","23.00","22.00","23.59"
"15/01/2020 5:30:35 PM","623.80","14.18","23.00","22.00","23.59"
"15/01/2020 5:25:35 PM","627.00","14.23","23.00","22.00","23.59"
"15/01/2020 5:20:35 PM","631.80","14.19","23.00","22.00","23.58"
"15/01/2020 5:15:35 PM","631.80","14.33","23.00","22.00","23.58"
"15/01/2020 5:10:35 PM","634.20","14.34","23.00","22.00","23.57"
"15/01/2020 5:05:35 PM","648.00","14.42","23.00","22.00","23.57"
"15/01/2020 5:00:35 PM","650.60","14.57","23.00","22.00","23.56"
"15/01/2020 4:55:35 PM","648.20","14.46","23.00","22.00","23.55"
"15/01/2020 4:50:35 PM","652.80","14.41","23.00","22.00","23.54"
"15/01/2020 4:45:35 PM","635.60","14.29","23.00","22.00","23.54"
"15/01/2020 4:40:35 PM","637.80","13.77","23.00","22.00","23.55"
"15/01/2020 4:35:35 PM","644.60","13.98","23.00","22.00","23.56"
"15/01/2020 4:30:35 PM","638.80","13.55","23.00","22.00","23.56"
"15/01/2020 4:25:35 PM","628.60","13.04","23.00","22.00","23.56"
"15/01/2020 4:20:35 PM","641.40","12.66","23.00","22.00","23.59"
"15/01/2020 4:15:35 PM","638.80","12.21","23.00","22.00","23.64"
"15/01/2020 4:10:35 PM","629.60","11.99","23.00","22.00","23.67"
"15/01/2020 4:05:35 PM","637.80","11.84","23.00","22.00","23.73"
"15/01/2020 4:00:35 PM","639.20","11.49","23.00","22.00","23.79"
"15/01/2020 3:55:35 PM","637.20","11.17","23.00","22.00","23.85"
"15/01/2020 3:50:35 PM","629.40","10.85","23.00","22.00","23.90"
"15/01/2020 3:45:35 PM","638.80","10.27","23.00","22.00","23.95"
"15/01/2020 3:40:35 PM","636.20","10.32","23.00","22.00","24.02"
"15/01/2020 3:35:35 PM","641.60","10.61","23.00","22.00","24.07"
"15/01/2020 3:30:35 PM","631.20","10.91","23.00","22.00","24.13"
"15/01/2020 3:25:35 PM","627.00","10.65","23.00","22.00","24.18"
"15/01/2020 3:20:35 PM","624.60","10.62","23.00","22.00","24.20"
"15/01/2020 3:15:35 PM","619.60","10.57","23.00","22.00","24.27"
"15/01/2020 3:10:35 PM","616.40","10.72","23.00","22.00","24.31"
"15/01/2020 3:05:35 PM","616.00","10.85","23.00","22.00","24.40"
"15/01/2020 3:00:35 PM","616.60","11.04","23.00","22.00","24.46"
"15/01/2020 2:55:35 PM","613.00","10.95","23.00","22.00","24.55"
"15/01/2020 2:50:35 PM","598.60","11.52","23.00","22.00","24.63"
"15/01/2020 2:45:35 PM","606.20","11.40","23.00","22.00","24.70"
"15/01/2020 2:40:35 PM","595.00","11.49","23.00","22.00","24.79"
"15/01/2020 2:35:35 PM","596.00","11.45","23.00","22.00","24.89"
"15/01/2020 2:30:35 PM","598.80","11.57","23.00","22.00","24.99"
"15/01/2020 2:25:35 PM","588.80","11.53","23.00","22.00","25.11"
"15/01/2020 2:20:35 PM","592.40","11.65","23.00","22.00","25.24"
"15/01/2020 2:15:35 PM","584.80","12.02","23.00","22.00","25.31"
"15/01/2020 2:10:35 PM","568.00","17.15","23.00","22.00","25.31"
"15/01/2020 2:05:35 PM","573.40","21.66","25.00","21.00","25.28"
"15/01/2020 2:00:35 PM","567.00","23.19","25.00","21.00","25.26"
"15/01/2020 1:55:35 PM","574.00","24.66","25.00","21.00","25.23"
"15/01/2020 1:50:35 PM","568.40","22.74","25.00","21.00","25.23"
"15/01/2020 1:45:35 PM","573.80","18.79","25.00","21.00","25.25"
"15/01/2020 1:40:35 PM","561.40","18.19","25.00","21.00","25.28"
"15/01/2020 1:35:35 PM","572.00","17.86","25.00","21.00","25.32"
"15/01/2020 1:30:35 PM","562.80","18.22","25.00","21.00","25.34"
"15/01/2020 1:25:35 PM","570.60","19.10","25.00","21.00","25.33"
"15/01/2020 1:20:35 PM","580.00","20.04","25.00","21.00","25.31"
"15/01/2020 1:15:35 PM","569.80","21.42","25.00","21.00","25.29"
"15/01/2020 1:10:35 PM","570.60","23.45","25.00","21.00","25.26"
"15/01/2020 1:05:35 PM","581.40","24.93","25.00","21.00","25.23"
"15/01/2020 1:00:35 PM","576.20","23.71","25.00","21.00","25.23"
"15/01/2020 12:55:35 PM","572.80","20.39","25.00","21.00","25.23"
"15/01/2020 12:50:35 PM","575.00","20.09","25.00","21.00","25.24"
"15/01/2020 12:45:35 PM","568.40","19.92","25.00","21.00","25.25"
"15/01/2020 12:40:35 PM","578.40","19.86","25.00","21.00","25.26"
"15/01/2020 12:35:35 PM","601.60","19.66","25.00","21.00","25.27"
"15/01/2020 12:30:35 PM","589.20","19.67","25.00","21.00","25.28"
"15/01/2020 12:25:35 PM","592.60","19.60","25.00","21.00","25.30"
"15/01/2020 12:20:35 PM","584.20","19.81","25.00","21.00","25.31"
"15/01/2020 12:15:35 PM","595.60","19.85","25.00","21.00","25.32"
"15/01/2020 12:10:35 PM","600.80","20.11","25.00","21.00","25.32"
"15/01/2020 12:05:35 PM","583.60","20.53","25.00","21.00","25.31"
"15/01/2020 12:00:35 PM","588.60","20.86","25.00","21.00","25.29"
"15/01/2020 11:55:35 AM","601.20","21.34","25.00","21.00","25.28"
"15/01/2020 11:50:35 AM","592.00","21.85","25.00","21.00","25.26"
"15/01/2020 11:45:35 AM","583.80","23.13","25.00","21.00","25.25"
"15/01/2020 11:40:35 AM","580.40","20.52","25.00","21.00","25.26"
"15/01/2020 11:35:35 AM","582.60","20.54","25.00","21.00","25.27"
"15/01/2020 11:30:35 AM","595.20","20.43","25.00","21.00","25.28"
"15/01/2020 11:25:35 AM","582.00","20.07","25.00","21.00","25.29"
"15/01/2020 11:20:35 AM","584.40","20.09","25.00","21.00","25.30"
"15/01/2020 11:15:35 AM","590.00","20.14","25.00","21.00","25.31"
"15/01/2020 11:10:35 AM","585.20","20.31","25.00","21.00","25.31"
"15/01/2020 11:05:35 AM","589.80","20.38","25.00","21.00","25.31"
"15/01/2020 11:00:35 AM","580.80","21.30","25.00","21.00","25.31"
"15/01/2020 10:55:35 AM","579.40","21.06","25.00","21.00","25.31"
"15/01/2020 10:50:35 AM","579.00","21.20","25.00","21.00","25.30"
"15/01/2020 10:45:35 AM","575.60","21.68","25.00","21.00","25.28"
"15/01/2020 10:40:35 AM","579.40","22.61","25.00","21.00","25.25"
"15/01/2020 10:35:35 AM","575.20","24.54","25.00","21.00","25.23"
"15/01/2020 10:30:35 AM","585.40","23.97","25.00","21.00","25.22"
"15/01/2020 10:25:35 AM","571.80","21.23","25.00","21.00","25.23"
"15/01/2020 10:20:35 AM","575.80","18.95","25.00","21.00","25.26"
"15/01/2020 10:15:35 AM","589.40","18.83","25.00","21.00","25.29"
"15/01/2020 10:10:35 AM","586.40","18.79","25.00","21.00","25.31"
"15/01/2020 10:05:35 AM","578.00","19.42","25.00","21.00","25.33"
"15/01/2020 10:00:35 AM","567.80","19.95","25.00","21.00","25.34"
"15/01/2020 9:55:35 AM","577.40","20.60","25.00","21.00","25.34"
"15/01/2020 9:50:35 AM","574.00","20.93","25.00","21.00","25.33"
"15/01/2020 9:45:35 AM","576.60","21.46","25.00","21.00","25.33"
"15/01/2020 9:40:35 AM","582.80","21.81","25.00","21.00","25.32"
"15/01/2020 9:35:35 AM","584.40","21.55","25.00","21.00","25.32"
"15/01/2020 9:30:35 AM","590.00","21.54","25.00","21.00","25.31"
"15/01/2020 9:25:35 AM","589.40","21.52","25.00","21.00","25.31"
"15/01/2020 9:20:35 AM","582.20","21.79","25.00","21.00","25.31"
"15/01/2020 9:15:35 AM","580.40","21.39","25.00","21.00","25.31"
"15/01/2020 9:10:35 AM","579.60","20.38","25.00","21.00","25.30"
"15/01/2020 9:05:35 AM","585.60","21.37","25.00","21.00","25.28"
"15/01/2020 9:00:35 AM","583.40","22.72","25.00","21.00","25.26"
"15/01/2020 8:55:35 AM","582.80","24.34","25.00","21.00","25.23"
"15/01/2020 8:50:35 AM","575.40","23.97","25.00","21.00","25.21"
"15/01/2020 8:45:35 AM","585.00","23.05","25.00","21.00","25.22"
"15/01/2020 8:40:35 AM","585.20","18.94","25.00","21.00","25.24"
"15/01/2020 8:35:35 AM","584.60","18.47","25.00","21.00","25.27"
"15/01/2020 8:30:35 AM","577.80","18.62","25.00","21.00","25.30"
"15/01/2020 8:25:35 AM","588.20","19.28","25.00","21.00","25.31"
"15/01/2020 8:20:35 AM","590.40","19.93","25.00","21.00","25.29"
"15/01/2020 8:15:35 AM","582.20","21.22","25.00","21.00","25.28"
"15/01/2020 8:10:35 AM","585.20","22.83","25.00","21.00","25.25"
"15/01/2020 8:05:35 AM","579.40","24.29","25.00","21.00","25.23"
"15/01/2020 8:00:35 AM","575.80","24.03","25.00","21.00","25.21"
"15/01/2020 7:55:35 AM","587.60","23.55","25.00","21.00","25.22"
"15/01/2020 7:50:35 AM","583.00","21.18","25.00","21.00","25.23"
"15/01/2020 7:45:35 AM","576.80","19.29","25.00","21.00","25.25"
"15/01/2020 7:40:35 AM","583.00","19.12","25.00","21.00","25.27"
"15/01/2020 7:35:35 AM","588.60","19.13","25.00","21.00","25.29"
"15/01/2020 7:30:35 AM","577.80","19.37","25.00","21.00","25.31"
"15/01/2020 7:25:35 AM","571.40","19.76","25.00","21.00","25.32"
"15/01/2020 7:20:35 AM","580.00","19.94","25.00","21.00","25.31"
"15/01/2020 7:15:35 AM","575.20","20.24","25.00","21.00","25.31"
"15/01/2020 7:10:35 AM","581.60","21.61","25.00","21.00","25.28"
"15/01/2020 7:05:35 AM","585.60","24.11","25.00","21.00","25.25"
"15/01/2020 7:00:35 AM","577.80","24.24","25.00","21.00","25.21"
"15/01/2020 6:55:35 AM","575.80","24.08","25.00","21.00","25.17"
"15/01/2020 6:50:35 AM","579.80","23.88","25.00","21.00","25.13"
"15/01/2020 6:45:35 AM","578.60","23.65","25.00","21.00","25.11"
"15/01/2020 6:40:35 AM","572.80","23.34","25.00","21.00","25.09"
"15/01/2020 6:35:35 AM","574.20","22.80","25.00","21.00","25.08"
"15/01/2020 6:30:35 AM","571.00","21.25","25.00","21.00","25.06"
"15/01/2020 6:25:35 AM","577.40","18.77","25.00","21.00","25.05"
"15/01/2020 6:20:35 AM","561.80","17.86","25.00","21.00","25.01"
"15/01/2020 6:15:35 AM","574.20","17.41","25.00","21.00","24.99"
"15/01/2020 6:10:35 AM","578.20","17.11","25.00","21.00","25.03"
"15/01/2020 6:05:35 AM","570.40","16.47","25.00","21.00","25.09"
"15/01/2020 6:00:35 AM","568.60","11.07","25.00","21.00","25.07"
"15/01/2020 5:55:35 AM","574.80","10.19","25.00","21.00","25.08"
"15/01/2020 5:50:35 AM","577.80","9.99","23.00","22.00","25.21"
"15/01/2020 5:45:35 AM","573.00","10.68","23.00","22.00","25.41"
"15/01/2020 5:40:35 AM","578.00","11.13","23.00","22.00","25.59"
"15/01/2020 5:35:35 AM","570.40","11.00","23.00","22.00","25.75"
"15/01/2020 5:30:35 AM","581.60","10.09","23.00","22.00","25.92"
"15/01/2020 5:25:35 AM","571.60","11.23","23.00","22.00","25.98"
"15/01/2020 5:20:35 AM","566.00","22.22","23.00","22.00","25.99"
"15/01/2020 5:15:35 AM","556.40","22.00","25.00","21.00","26.00"
"15/01/2020 5:10:35 AM","557.40","21.97","25.00","21.00","26.00"
"15/01/2020 5:05:35 AM","567.00","21.94","25.00","21.00","26.01"
"15/01/2020 5:00:35 AM","563.00","21.90","25.00","21.00","26.00"
"15/01/2020 4:55:35 AM","554.00","21.87","25.00","21.00","26.01"
"15/01/2020 4:50:35 AM","561.40","21.84","25.00","21.00","26.00"
"15/01/2020 4:45:35 AM","555.20","21.83","25.00","21.00","26.00"
"15/01/2020 4:40:35 AM","562.60","21.80","25.00","21.00","26.00"
"15/01/2020 4:35:35 AM","561.40","21.77","25.00","21.00","25.99"
"15/01/2020 4:30:35 AM","557.20","21.76","25.00","21.00","25.99"
"15/01/2020 4:25:35 AM","553.00","21.73","25.00","21.00","25.99"
"15/01/2020 4:20:35 AM","560.60","21.70","25.00","21.00","25.98"
"15/01/2020 4:15:35 AM","559.20","21.67","25.00","21.00","25.98"
"15/01/2020 4:10:35 AM","560.20","21.64","25.00","21.00","25.98"
"15/01/2020 4:05:35 AM","566.80","21.60","25.00","21.00","25.98"
"15/01/2020 4:00:35 AM","567.20","21.59","25.00","21.00","25.97"
"15/01/2020 3:55:35 AM","571.20","21.56","25.00","21.00","25.97"
"15/01/2020 3:50:35 AM","563.00","21.53","25.00","21.00","25.97"
"15/01/2020 3:45:35 AM","560.60","21.50","25.00","21.00","25.96"
"15/01/2020 3:40:35 AM","567.40","21.48","25.00","21.00","25.96"
"15/01/2020 3:35:35 AM","563.40","21.46","25.00","21.00","25.95"
"15/01/2020 3:30:35 AM","563.80","21.46","25.00","21.00","25.95"
"15/01/2020 3:25:35 AM","564.80","21.45","25.00","21.00","25.94"
"15/01/2020 3:20:35 AM","564.60","21.44","25.00","21.00","25.94"
"15/01/2020 3:15:35 AM","556.40","21.41","25.00","21.00","25.94"
"15/01/2020 3:10:35 AM","565.00","21.37","25.00","21.00","25.93"
"15/01/2020 3:05:35 AM","560.00","21.33","25.00","21.00","25.93"
"15/01/2020 3:00:35 AM","557.40","21.30","25.00","21.00","25.92"
"15/01/2020 2:55:35 AM","563.40","21.28","25.00","21.00","25.92"
"15/01/2020 2:50:35 AM","558.80","21.25","25.00","21.00","25.91"
"15/01/2020 2:45:35 AM","561.00","21.21","25.00","21.00","25.91"
"15/01/2020 2:40:35 AM","557.80","21.16","25.00","21.00","25.91"
"15/01/2020 2:35:35 AM","554.60","21.13","25.00","21.00","25.91"
"15/01/2020 2:30:35 AM","557.80","21.09","25.00","21.00","25.91"
"15/01/2020 2:25:35 AM","563.60","21.05","25.00","21.00","25.90"
"15/01/2020 2:20:35 AM","563.00","21.03","25.00","21.00","25.89"
"15/01/2020 2:15:35 AM","553.60","20.99","25.00","21.00","25.89"
"15/01/2020 2:10:35 AM","558.00","20.96","25.00","21.00","25.89"
"15/01/2020 2:05:35 AM","561.60","20.93","25.00","21.00","25.88"
"15/01/2020 2:00:35 AM","559.00","20.88","25.00","21.00","25.88"
"15/01/2020 1:55:35 AM","563.20","20.85","25.00","21.00","25.87"
"15/01/2020 1:50:35 AM","562.60","20.83","25.00","21.00","25.86"
"15/01/2020 1:45:35 AM","552.80","20.80","25.00","21.00","25.86"
"15/01/2020 1:40:35 AM","552.60","20.78","25.00","21.00","25.85"
"15/01/2020 1:35:35 AM","556.20","20.74","25.00","21.00","25.85"
"15/01/2020 1:30:35 AM","562.20","20.70","25.00","21.00","25.85"
"15/01/2020 1:25:35 AM","561.20","20.68","25.00","21.00","25.84"
"15/01/2020 1:20:35 AM","557.60","20.65","25.00","21.00","25.84"
"15/01/2020 1:15:35 AM","","","","","25.83"
"15/01/2020 1:10:35 AM","","","","","25.82"
"15/01/2020 1:05:35 AM","","","","","25.81"
"15/01/2020 1:00:35 AM","","","","","25.81"
"15/01/2020 12:55:35 AM","","","","","25.80"
